time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0503472313284873,-1397.46484375,304.1524353027344,0.7100629806518555,0.0977555736899375,0.0887826532125473,293.1704406738281,297.1499938964844,293.1499938964844,0.1111836358904838,-2624.921875,304.1515197753906,0.8566311597824097,0.1752350032329559,0.1667760461568832,293.18096923828125,297.1499938964844,293.1499938964844,0.0876937359571456,-1602.292724609375,304.1527709960937,0.8062214851379395,0.1445879191160202,0.1017930284142494,293.1853942871094,297.1499938964844,293.1499938964844,0.1037792414426803,-2483.075439453125,304.1532592773437,0.8414373993873596,0.1656388491392135,0.1577427834272384,293.345703125,297.1499938964844,293.1499938964844,0.0031909048557281,-1208.30322265625,295.5355529785156,0.5613275766372681,0.050000000745058,0.2284618914127349,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060791015625,293.3457946777344,291.158935546875,1.0,0.1925428509712219,0.9902302622795104,0.9902302622795104,1.0,1.0,-0.8923303484916687,0.376927375793457,0.5154029726982117,0.1756948381662368,0.0,0.0,0.2771495282649994,25.61338996887207,25.0,0.5042377710342407,-6353.24560546875,79.20508575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27880859375,305.5414733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.1417655795812606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962417513132095,0.1962461471557617,-4.3887589527003e-06,0.0,0.0001438740437151,0.0,0.0,11.092048645019531,0.0,0.0,0.0,0.3176303505897522,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503472313284873,-1397.46484375,304.1524353027344,0.7100629806518555,0.0977555736899375,0.0887826532125473,293.1704406738281,297.1499938964844,293.1499938964844,0.1111836358904838,-2624.921875,304.1515197753906,0.8566311597824097,0.1752350032329559,0.1667760461568832,293.18096923828125,297.1499938964844,293.1499938964844,0.0876937359571456,-1602.292724609375,304.1527709960937,0.8062214851379395,0.1445879191160202,0.1017930284142494,293.1853942871094,297.1499938964844,293.1499938964844,0.1037792414426803,-2483.075439453125,304.1532592773437,0.8414373993873596,0.1656388491392135,0.1577427834272384,293.345703125,297.1499938964844,293.1499938964844,0.0031909048557281,-1208.30322265625,295.5355529785156,0.5613275766372681,0.050000000745058,0.2284618914127349,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060791015625,293.3457946777344,291.158935546875,1.0,0.1925428509712219,0.9902302622795104,0.9902302622795104,1.0,1.0,-0.8923303484916687,0.376927375793457,0.5154029726982117,0.1756948381662368,0.0,0.0,0.2771495282649994,25.61338996887207,25.0,0.5042377710342407,-6353.24560546875,79.20508575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27880859375,305.5414733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.1417655795812606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962417513132095,0.1962461471557617,-4.3887589527003e-06,0.0,0.0001438740437151,0.0,0.0,11.092048645019531,0.0,0.0,0.0,0.3176303505897522,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498634129762649,-1389.448974609375,304.1524353027344,0.7083028554916382,0.0971898511052131,0.088276483118534,293.1720275878906,297.1499938964844,293.1499938964844,0.1105777993798255,-2613.32958984375,304.1520080566406,0.8549914360046387,0.1743969768285751,0.1660387217998504,293.1806335449219,297.1499938964844,293.1499938964844,0.0871459394693374,-1594.3663330078125,304.1527404785156,0.804472029209137,0.1438695788383484,0.1012930423021316,293.18505859375,297.1499938964844,293.1499938964844,0.1031356155872345,-2470.665771484375,304.1532592773437,0.8397371768951416,0.1648084223270416,0.1569600403308868,293.34490966796875,297.1499938964844,293.1499938964844,0.0031423300970345,-1190.153564453125,295.47027587890625,0.5610042810440063,0.050000000745058,0.2284719944000244,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112365722656,293.344970703125,291.15936279296875,1.0,0.1922350525856018,0.9902210235595704,0.9902210235595704,1.0,1.0,-0.8893105983734131,0.3756486773490906,0.5136619210243225,0.1748675405979156,0.0,0.0,0.2758776545524597,25.63136863708496,25.0,0.5230558514595032,-6327.4130859375,78.69286346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2721252441406,305.52911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.787109375,18000.0,0.0,0.0,0.1413312703371048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952964961528778,0.19530089199543,-4.386731689010048e-06,0.0,0.0001434332662029,0.0,0.0,11.030091285705566,0.0,0.0,0.0,0.3174321055412292,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498634129762649,-1389.448974609375,304.1524353027344,0.7083028554916382,0.0971898511052131,0.088276483118534,293.1720275878906,297.1499938964844,293.1499938964844,0.1105777993798255,-2613.32958984375,304.1520080566406,0.8549914360046387,0.1743969768285751,0.1660387217998504,293.1806335449219,297.1499938964844,293.1499938964844,0.0871459394693374,-1594.3663330078125,304.1527404785156,0.804472029209137,0.1438695788383484,0.1012930423021316,293.18505859375,297.1499938964844,293.1499938964844,0.1031356155872345,-2470.665771484375,304.1532592773437,0.8397371768951416,0.1648084223270416,0.1569600403308868,293.34490966796875,297.1499938964844,293.1499938964844,0.0031423300970345,-1190.153564453125,295.47027587890625,0.5610042810440063,0.050000000745058,0.2284719944000244,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112365722656,293.344970703125,291.15936279296875,1.0,0.1922350525856018,0.9902210235595704,0.9902210235595704,1.0,1.0,-0.8893105983734131,0.3756486773490906,0.5136619210243225,0.1748675405979156,0.0,0.0,0.2758776545524597,25.63136863708496,25.0,0.5230558514595032,-6327.4130859375,78.69286346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2721252441406,305.52911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.787109375,18000.0,0.0,0.0,0.1413312703371048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952964961528778,0.19530089199543,-4.386731689010048e-06,0.0,0.0001434332662029,0.0,0.0,11.030091285705566,0.0,0.0,0.0,0.3174321055412292,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493800602853298,-1381.4556884765625,304.1524353027344,0.7064181566238403,0.0966232940554618,0.0877703502774238,293.1747131347656,297.1499938964844,293.1499938964844,0.109785296022892,-2598.153076171875,304.1526794433594,0.8528554439544678,0.1732968986034393,0.1650693118572235,293.18035888671875,297.1499938964844,293.1499938964844,0.0865998566150665,-1586.469970703125,304.1527404785156,0.8026062846183777,0.1431508660316467,0.1007933765649795,293.1847839355469,297.1499938964844,293.1499938964844,0.1024956554174423,-2458.3134765625,304.1532287597656,0.8379359841346741,0.1639784723520279,0.1561785042285919,293.3442077636719,297.1499938964844,293.1499938964844,0.0030939842108637,-1172.071533203125,295.4048767089844,0.5605909824371338,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919139176607132,0.99021178483963,0.99021178483963,1.0,1.0,-0.8860175609588623,0.3743099570274353,0.511707603931427,0.173830047249794,0.0,0.0,0.2745869159698486,25.658763885498047,25.0,0.3175870478153229,-6301.65185546875,78.14897155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681579589844,305.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.861328125,18000.0,0.0,0.0,0.1408914625644683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943310350179672,0.1943354308605194,-4.384638032206567e-06,0.0,0.0001429869153071,0.0,0.0,10.96685791015625,0.0,0.0,0.0,0.3172295391559601,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493800602853298,-1381.4556884765625,304.1524353027344,0.7064181566238403,0.0966232940554618,0.0877703502774238,293.1747131347656,297.1499938964844,293.1499938964844,0.109785296022892,-2598.153076171875,304.1526794433594,0.8528554439544678,0.1732968986034393,0.1650693118572235,293.18035888671875,297.1499938964844,293.1499938964844,0.0865998566150665,-1586.469970703125,304.1527404785156,0.8026062846183777,0.1431508660316467,0.1007933765649795,293.1847839355469,297.1499938964844,293.1499938964844,0.1024956554174423,-2458.3134765625,304.1532287597656,0.8379359841346741,0.1639784723520279,0.1561785042285919,293.3442077636719,297.1499938964844,293.1499938964844,0.0030939842108637,-1172.071533203125,295.4048767089844,0.5605909824371338,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919139176607132,0.99021178483963,0.99021178483963,1.0,1.0,-0.8860175609588623,0.3743099570274353,0.511707603931427,0.173830047249794,0.0,0.0,0.2745869159698486,25.658763885498047,25.0,0.3175870478153229,-6301.65185546875,78.14897155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681579589844,305.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.861328125,18000.0,0.0,0.0,0.1408914625644683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943310350179672,0.1943354308605194,-4.384638032206567e-06,0.0,0.0001429869153071,0.0,0.0,10.96685791015625,0.0,0.0,0.0,0.3172295391559601,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491380095481872,-1377.4576416015625,304.1524353027344,0.7054315805435181,0.0963393747806549,0.0875170230865478,293.1764831542969,297.1499938964844,293.1499938964844,0.1093032211065292,-2588.912841796875,304.1530456542969,0.851567804813385,0.1726331710815429,0.164478600025177,293.18023681640625,297.1499938964844,293.1499938964844,0.0863268375396728,-1582.523681640625,304.1527404785156,0.801626980304718,0.1427910029888153,0.1005434468388557,293.1846618652344,297.1499938964844,293.1499938964844,0.1021764501929283,-2452.146240234375,304.1532287597656,0.8369945883750916,0.1635634303092956,0.1557879596948623,293.3439025878906,297.1499938964844,293.1499938964844,0.0030697961337864,-1163.0164794921875,295.37213134765625,0.5603480339050293,0.050000000745058,0.2284926176071167,291.1596374511719,291.1499938964844,271.4768371582031,270.6919860839844,284.11431884765625,293.34393310546875,291.1596374511719,1.0,0.1917463690042495,0.9902071356773376,0.9902071356773376,1.0,1.0,-0.8842450976371765,0.3736062347888946,0.5106388926506042,0.1732312440872192,0.0,0.0,0.2739361822605133,25.67631721496582,25.0,0.2917180061340332,-6288.82177734375,77.86168670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26715087890625,305.5138854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.873046875,18000.0,0.0,0.0,0.1406664103269577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938473135232925,0.1938516944646835,-4.383585746836616e-06,0.0,0.0001427585229976,0.0,0.0,10.93520736694336,0.0,0.0,0.0,0.3171279728412628,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488953441381454,-1373.4521484375,304.1524353027344,0.7044200897216797,0.0960549190640449,0.0872633829712867,293.1784973144531,297.1499938964844,293.1499938964844,0.1087677851319313,-2578.642333984375,304.1534729003906,0.8501487374305725,0.17190021276474,0.1638224720954895,293.1801147460937,297.1499938964844,293.1499938964844,0.0860533490777015,-1578.571044921875,304.1527404785156,0.8006218075752258,0.1424306482076645,0.1002933233976364,293.1845397949219,297.1499938964844,293.1499938964844,0.1018572226166725,-2445.97412109375,304.1532287597656,0.836030900478363,0.1631481796503067,0.1553974449634552,293.3435974121094,297.1499938964844,293.1499938964844,0.003045649267733,-1153.969482421875,295.33941650390625,0.5600852966308594,0.050000000745058,0.2285009026527404,291.15972900390625,291.1499938964844,271.480224609375,270.6954345703125,284.1142272949219,293.3436584472656,291.1597595214844,1.0,0.1915738731622696,0.9902097582817078,0.9902097582817078,1.0,1.0,-0.8823941946029663,0.3728806972503662,0.5095134973526001,0.1725842207670211,0.0,0.0,0.2732756435871124,25.69588851928711,25.0,0.3146070539951324,-6275.94873046875,77.56444549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667236328125,305.50982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.90234375,18000.0,0.0,0.0,0.1404370069503784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933593899011612,0.1933637708425521,-4.382530732982559e-06,0.0,0.0001425257214577,0.0,0.0,10.903324127197266,0.0,0.0,0.0,0.317025750875473,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484081096947193,-1365.417724609375,304.1524353027344,0.7023278474807739,0.0954843163490295,0.0867549777030944,293.1831970214844,297.1499938964844,293.1499938964844,0.107536070048809,-2554.98486328125,304.15435791015625,0.8469224572181702,0.1702230870723724,0.1623122096061706,293.1799011230469,297.1499938964844,293.1499938964844,0.0855048671364784,-1570.646240234375,304.1527404785156,0.7985402941703796,0.1417082697153091,0.0997922271490097,293.184326171875,297.1499938964844,293.1499938964844,0.1012187749147415,-2433.615966796875,304.1531982421875,0.8340427279472351,0.1623169630765915,0.1546161323785781,293.34307861328125,297.1499938964844,293.1499938964844,0.0029973592609167,-1135.857177734375,295.27392578125,0.5595056414604187,0.050000000745058,0.2285192608833313,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.1125183105469,293.3431396484375,291.1600341796875,1.0,0.1912124902009964,0.990215003490448,0.990215003490448,1.0,1.0,-0.8784542679786682,0.3713624179363251,0.5070918798446655,0.1711457222700119,0.0,0.0,0.2719214260578155,25.740306854248047,25.0,0.3815590143203735,-6249.9111328125,76.93887329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674255371094,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.009765625,18000.0,0.0,0.0,0.1399621963500976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923638433218002,0.1923682242631912,-4.380395694170147e-06,0.0,0.0001420438347849,0.0,0.0,10.838394165039062,0.0,0.0,0.0,0.3168177902698517,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484081096947193,-1365.417724609375,304.1524353027344,0.7023278474807739,0.0954843163490295,0.0867549777030944,293.1831970214844,297.1499938964844,293.1499938964844,0.107536070048809,-2554.98486328125,304.15435791015625,0.8469224572181702,0.1702230870723724,0.1623122096061706,293.1799011230469,297.1499938964844,293.1499938964844,0.0855048671364784,-1570.646240234375,304.1527404785156,0.7985402941703796,0.1417082697153091,0.0997922271490097,293.184326171875,297.1499938964844,293.1499938964844,0.1012187749147415,-2433.615966796875,304.1531982421875,0.8340427279472351,0.1623169630765915,0.1546161323785781,293.34307861328125,297.1499938964844,293.1499938964844,0.0029973592609167,-1135.857177734375,295.27392578125,0.5595056414604187,0.050000000745058,0.2285192608833313,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.1125183105469,293.3431396484375,291.1600341796875,1.0,0.1912124902009964,0.990215003490448,0.990215003490448,1.0,1.0,-0.8784542679786682,0.3713624179363251,0.5070918798446655,0.1711457222700119,0.0,0.0,0.2719214260578155,25.740306854248047,25.0,0.3815590143203735,-6249.9111328125,76.93887329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674255371094,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.009765625,18000.0,0.0,0.0,0.1399621963500976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923638433218002,0.1923682242631912,-4.380395694170147e-06,0.0,0.0001420438347849,0.0,0.0,10.838394165039062,0.0,0.0,0.0,0.3168177902698517,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479182489216327,-1357.3509521484375,304.1524353027344,0.700153112411499,0.0949112996459007,0.0862448513507843,293.188720703125,297.1499938964844,293.1499938964844,0.1060874015092849,-2527.10302734375,304.1553039550781,0.8431861400604248,0.1682628095149994,0.1605336219072342,293.17974853515625,297.1499938964844,293.1499938964844,0.084954172372818,-1562.69287109375,304.1527404785156,0.7963747382164001,0.1409832835197448,0.0992897152900695,293.18414306640625,297.1499938964844,293.1499938964844,0.1005802303552627,-2421.237548828125,304.1531982421875,0.8319832682609558,0.1614845097064972,0.1538341492414474,293.3426818847656,297.1499938964844,293.1499938964844,0.002949081826955,-1117.725341796875,295.2084350585937,0.5588629245758057,0.050000000745058,0.2285397499799728,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908268183469772,0.9902202486991882,0.9902202486991882,1.0,1.0,-0.8741903305053711,0.3697468340396881,0.5044435262680054,0.1695262938737869,0.0,0.0,0.2705194056034088,25.790658950805664,25.0,0.4742509722709656,-6223.3388671875,76.26980590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2700500488281,305.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.14453125,18000.0,0.0,0.0,0.1394613683223724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913394182920456,0.1913437992334365,-4.378213361633243e-06,0.0,0.0001415355509379,0.0,0.0,10.771729469299316,0.0,0.0,0.0,0.3166044354438782,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479182489216327,-1357.3509521484375,304.1524353027344,0.700153112411499,0.0949112996459007,0.0862448513507843,293.188720703125,297.1499938964844,293.1499938964844,0.1060874015092849,-2527.10302734375,304.1553039550781,0.8431861400604248,0.1682628095149994,0.1605336219072342,293.17974853515625,297.1499938964844,293.1499938964844,0.084954172372818,-1562.69287109375,304.1527404785156,0.7963747382164001,0.1409832835197448,0.0992897152900695,293.18414306640625,297.1499938964844,293.1499938964844,0.1005802303552627,-2421.237548828125,304.1531982421875,0.8319832682609558,0.1614845097064972,0.1538341492414474,293.3426818847656,297.1499938964844,293.1499938964844,0.002949081826955,-1117.725341796875,295.2084350585937,0.5588629245758057,0.050000000745058,0.2285397499799728,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908268183469772,0.9902202486991882,0.9902202486991882,1.0,1.0,-0.8741903305053711,0.3697468340396881,0.5044435262680054,0.1695262938737869,0.0,0.0,0.2705194056034088,25.790658950805664,25.0,0.4742509722709656,-6223.3388671875,76.26980590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2700500488281,305.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.14453125,18000.0,0.0,0.0,0.1394613683223724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913394182920456,0.1913437992334365,-4.378213361633243e-06,0.0,0.0001415355509379,0.0,0.0,10.771729469299316,0.0,0.0,0.0,0.3166044354438782,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474255606532096,-1349.2479248046875,304.1524353027344,0.6979117393493652,0.094335950911045,0.085732914507389,293.1949157714844,297.1499938964844,293.1499938964844,0.1044266074895858,-2495.058837890625,304.15631103515625,0.8389666676521301,0.1660268306732177,0.1584914028644561,293.1796264648437,297.1499938964844,293.1499938964844,0.0844007432460784,-1554.7041015625,304.1527404785156,0.7941423654556274,0.1402554661035537,0.0987855121493339,293.1839904785156,297.1499938964844,293.1499938964844,0.0999411270022392,-2408.830078125,304.1531982421875,0.8298675417900085,0.1606505960226059,0.1530511826276779,293.34234619140625,297.1499938964844,293.1499938964844,0.002900788327679,-1099.5638427734375,295.14288330078125,0.5581712126731873,0.050000000745058,0.2285619378089904,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.103515625,293.3423767089844,291.16082763671875,1.0,0.1904144287109375,0.99023699760437,0.99023699760437,1.0,1.0,-0.869606614112854,0.3680309355258941,0.5015757083892822,0.1677411198616027,0.0,0.0,0.2690561711788177,25.845138549804688,25.0,0.579926609992981,-6196.0126953125,75.5562973022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743835449219,305.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.318359375,18000.0,0.0,0.0,0.1389294117689132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902780383825302,0.19028240442276,-4.375968728709268e-06,0.0,0.0001409956894349,0.0,0.0,10.702823638916016,0.0,0.0,0.0,0.3163840472698211,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474255606532096,-1349.2479248046875,304.1524353027344,0.6979117393493652,0.094335950911045,0.085732914507389,293.1949157714844,297.1499938964844,293.1499938964844,0.1044266074895858,-2495.058837890625,304.15631103515625,0.8389666676521301,0.1660268306732177,0.1584914028644561,293.1796264648437,297.1499938964844,293.1499938964844,0.0844007432460784,-1554.7041015625,304.1527404785156,0.7941423654556274,0.1402554661035537,0.0987855121493339,293.1839904785156,297.1499938964844,293.1499938964844,0.0999411270022392,-2408.830078125,304.1531982421875,0.8298675417900085,0.1606505960226059,0.1530511826276779,293.34234619140625,297.1499938964844,293.1499938964844,0.002900788327679,-1099.5638427734375,295.14288330078125,0.5581712126731873,0.050000000745058,0.2285619378089904,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.103515625,293.3423767089844,291.16082763671875,1.0,0.1904144287109375,0.99023699760437,0.99023699760437,1.0,1.0,-0.869606614112854,0.3680309355258941,0.5015757083892822,0.1677411198616027,0.0,0.0,0.2690561711788177,25.845138549804688,25.0,0.579926609992981,-6196.0126953125,75.5562973022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743835449219,305.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.318359375,18000.0,0.0,0.0,0.1389294117689132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902780383825302,0.19028240442276,-4.375968728709268e-06,0.0,0.0001409956894349,0.0,0.0,10.702823638916016,0.0,0.0,0.0,0.3163840472698211,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469304732978343,-1341.1160888671875,304.1524658203125,0.6956214308738708,0.0937587097287178,0.0852194130420684,293.2016296386719,297.1499938964844,293.1499938964844,0.1025671511888504,-2459.07421875,304.1573181152344,0.8343013525009155,0.1635303795337677,0.1561996638774871,293.1795349121094,297.1499938964844,293.1499938964844,0.083844780921936,-1546.6834716796875,304.1527709960937,0.791861891746521,0.1395250260829925,0.0982796028256416,293.1838684082031,297.1499938964844,293.1499938964844,0.0993016809225082,-2396.39794921875,304.1531982421875,0.8277104496955872,0.1598153412342071,0.1522671729326248,293.34210205078125,297.1499938964844,293.1499938964844,0.0028524957597255,-1081.382080078125,295.0773010253906,0.5574450492858887,0.050000000745058,0.2285854071378708,291.1612243652344,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899743378162384,0.9902538061141968,0.9902538061141968,1.0,1.0,-0.864719808101654,0.366216778755188,0.498503029346466,0.1658079326152801,0.0,0.0,0.2675266563892364,25.90195655822754,25.0,0.6484645009040833,-6167.78515625,74.79966735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801513671875,305.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.513671875,18000.0,0.0,0.0,0.1383627355098724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891746371984481,0.1891790181398391,-4.373649062472396e-06,0.0,0.0001404205977451,0.0,0.0,10.631351470947266,0.0,0.0,0.0,0.3161556124687195,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469304732978343,-1341.1160888671875,304.1524658203125,0.6956214308738708,0.0937587097287178,0.0852194130420684,293.2016296386719,297.1499938964844,293.1499938964844,0.1025671511888504,-2459.07421875,304.1573181152344,0.8343013525009155,0.1635303795337677,0.1561996638774871,293.1795349121094,297.1499938964844,293.1499938964844,0.083844780921936,-1546.6834716796875,304.1527709960937,0.791861891746521,0.1395250260829925,0.0982796028256416,293.1838684082031,297.1499938964844,293.1499938964844,0.0993016809225082,-2396.39794921875,304.1531982421875,0.8277104496955872,0.1598153412342071,0.1522671729326248,293.34210205078125,297.1499938964844,293.1499938964844,0.0028524957597255,-1081.382080078125,295.0773010253906,0.5574450492858887,0.050000000745058,0.2285854071378708,291.1612243652344,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899743378162384,0.9902538061141968,0.9902538061141968,1.0,1.0,-0.864719808101654,0.366216778755188,0.498503029346466,0.1658079326152801,0.0,0.0,0.2675266563892364,25.90195655822754,25.0,0.6484645009040833,-6167.78515625,74.79966735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801513671875,305.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.513671875,18000.0,0.0,0.0,0.1383627355098724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891746371984481,0.1891790181398391,-4.373649062472396e-06,0.0,0.0001404205977451,0.0,0.0,10.631351470947266,0.0,0.0,0.0,0.3161556124687195,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.046682208776474,-1337.042236328125,304.1524658203125,0.6944627165794373,0.0934695750474929,0.084962211549282,293.2051086425781,297.1499938964844,293.1499938964844,0.1015659794211387,-2439.65087890625,304.1578063964844,0.8318068981170654,0.1621879786252975,0.1549631655216217,293.1794738769531,297.1499938964844,293.1499938964844,0.0835659429430961,-1542.6629638671875,304.1527709960937,0.790708601474762,0.1391589045524597,0.0980260521173477,293.1838073730469,297.1499938964844,293.1499938964844,0.0989819094538688,-2390.1748046875,304.1531982421875,0.8266202211380005,0.1593972742557525,0.1518747806549072,293.34197998046875,297.1499938964844,293.1499938964844,0.0028283505234867,-1072.2845458984375,295.04449462890625,0.5570728182792664,0.050000000745058,0.2285975068807602,291.1614685058594,291.1499938964844,271.48681640625,270.71856689453125,284.0926208496094,293.3420104980469,291.1615295410156,1.0,0.1897435486316681,0.9902621507644652,0.9902621507644652,1.0,1.0,-0.8621662855148315,0.3652727305889129,0.4968935549259186,0.1647912561893463,0.0,0.0,0.2667362689971924,25.930774688720703,25.0,0.6706790924072266,-6153.3037109375,74.40545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28350830078125,305.48681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.61328125,18000.0,0.0,0.0,0.1380653083324432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886067390441894,0.1886111050844192,-4.372458533907775e-06,0.0,0.0001401187328156,0.0,0.0,10.594626426696776,0.0,0.0,0.0,0.3160382807254791,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.046433575451374,-1332.9649658203125,304.1524658203125,0.6932980418205261,0.0931802242994308,0.0847048088908195,293.20867919921875,297.1499938964844,293.1499938964844,0.1005204692482948,-2419.3291015625,304.15826416015625,0.8292090892791748,0.1607866436243057,0.1536698192358017,293.179443359375,297.1499938964844,293.1499938964844,0.0832865983247757,-1538.63671875,304.1527709960937,0.789549708366394,0.1387922763824463,0.0977721586823463,293.1837463378906,297.1499938964844,293.1499938964844,0.09866214543581,-2383.947998046875,304.1531982421875,0.8255242705345154,0.1589789539575576,0.1514821946620941,293.3418884277344,297.1499938964844,293.1499938964844,0.0028042045887559,-1063.1826171875,295.0116577148437,0.5566967725753784,0.050000000745058,0.2286097705364227,291.1617431640625,291.1499938964844,271.4853820800781,270.720458984375,284.0883178710937,293.3419189453125,291.1617736816406,1.0,0.1895056664943695,0.9902804493904114,0.9902804493904114,1.0,1.0,-0.8595439195632935,0.3643052875995636,0.4952386021614074,0.1637448370456695,0.0,0.0,0.2659286558628082,25.959596633911133,25.0,0.6858035326004028,-6138.5712890625,74.00120544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2871398925781,305.4851989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7109375,18000.0,0.0,0.0,0.1377582252025604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880280822515487,0.1880324482917785,-4.371247996459715e-06,0.0,0.000139807088999,0.0,0.0,10.55724811553955,0.0,0.0,0.0,0.3159188628196716,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459355637431144,-1324.8060302734375,304.1524658203125,0.6909947991371155,0.0926013514399528,0.0841895267367363,293.2149658203125,297.1499938964844,293.1499938964844,0.0983680710196495,-2377.387939453125,304.1590881347656,0.8238796591758728,0.1580158174037933,0.1510025262832641,293.17938232421875,297.1499938964844,293.1499938964844,0.0827266499400138,-1530.5712890625,304.1527709960937,0.7872630953788757,0.1380578428506851,0.0972633138298988,293.18365478515625,297.1499938964844,293.1499938964844,0.0980228334665298,-2371.488525390625,304.1531982421875,0.8233590722084045,0.1581418216228485,0.1506962925195694,293.3417358398437,297.1499938964844,293.1499938964844,0.0027559217996895,-1044.971435546875,294.9460144042969,0.555972695350647,0.050000000745058,0.2286335527896881,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.0788269042969,293.3417358398437,291.1622314453125,1.0,0.1890105903148651,0.9903171062469482,0.9903171062469482,1.0,1.0,-0.854198694229126,0.3623455464839935,0.4918531477451324,0.1615890711545944,0.0,0.0,0.2642656862735748,26.0116024017334,25.0,0.591105043888092,-6108.609375,73.17286682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29498291015625,305.4819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.896484375,18000.0,0.0,0.0,0.1371147334575653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868397146463394,0.1868440806865692,-4.368766440165928e-06,0.0,0.0001391540135955,0.0,0.0,10.480609893798828,0.0,0.0,0.0,0.3156740367412567,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459355637431144,-1324.8060302734375,304.1524658203125,0.6909947991371155,0.0926013514399528,0.0841895267367363,293.2149658203125,297.1499938964844,293.1499938964844,0.0983680710196495,-2377.387939453125,304.1590881347656,0.8238796591758728,0.1580158174037933,0.1510025262832641,293.17938232421875,297.1499938964844,293.1499938964844,0.0827266499400138,-1530.5712890625,304.1527709960937,0.7872630953788757,0.1380578428506851,0.0972633138298988,293.18365478515625,297.1499938964844,293.1499938964844,0.0980228334665298,-2371.488525390625,304.1531982421875,0.8233590722084045,0.1581418216228485,0.1506962925195694,293.3417358398437,297.1499938964844,293.1499938964844,0.0027559217996895,-1044.971435546875,294.9460144042969,0.555972695350647,0.050000000745058,0.2286335527896881,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.0788269042969,293.3417358398437,291.1622314453125,1.0,0.1890105903148651,0.9903171062469482,0.9903171062469482,1.0,1.0,-0.854198694229126,0.3623455464839935,0.4918531477451324,0.1615890711545944,0.0,0.0,0.2642656862735748,26.0116024017334,25.0,0.591105043888092,-6108.609375,73.17286682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29498291015625,305.4819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.896484375,18000.0,0.0,0.0,0.1371147334575653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868397146463394,0.1868440806865692,-4.368766440165928e-06,0.0,0.0001391540135955,0.0,0.0,10.480609893798828,0.0,0.0,0.0,0.3156740367412567,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454414002597332,-1316.731689453125,304.1524658203125,0.6890000700950623,0.0920251533389091,0.0836736857891082,293.2170104980469,297.1499938964844,293.1499938964844,0.0966605097055435,-2344.138671875,304.15887451171875,0.8197565078735352,0.1559488475322723,0.1488887667655944,293.1793518066406,297.1499938964844,293.1499938964844,0.0821713581681251,-1522.591064453125,304.1527709960937,0.7853167057037354,0.1373246163129806,0.0967530384659767,293.18359375,297.1499938964844,293.1499938964844,0.0973904505372047,-2359.166748046875,304.1531982421875,0.8215100765228271,0.1573055386543274,0.1499085575342178,293.3414611816406,297.1499938964844,293.1499938964844,0.0027078858111053,-1026.8740234375,294.8800964355469,0.5555337071418762,0.050000000745058,0.2286481112241745,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,284.067626953125,293.34149169921875,291.1616516113281,1.0,0.1885111629962921,0.9903537034988404,0.9903537034988404,1.0,1.0,-0.8495017886161804,0.3607030510902405,0.4887987673282623,0.1595082283020019,0.0,0.0,0.262687474489212,26.02027702331543,25.0,-0.9649673104286194,-6080.998046875,72.39762115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302978515625,305.47637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.681640625,18000.0,0.0,0.0,0.1364384442567825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185671865940094,0.1856762319803238,-4.366249868326122e-06,0.0,0.0001384676725137,0.0,0.0,10.40526294708252,0.0,0.0,0.0,0.3154327869415283,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454414002597332,-1316.731689453125,304.1524658203125,0.6890000700950623,0.0920251533389091,0.0836736857891082,293.2170104980469,297.1499938964844,293.1499938964844,0.0966605097055435,-2344.138671875,304.15887451171875,0.8197565078735352,0.1559488475322723,0.1488887667655944,293.1793518066406,297.1499938964844,293.1499938964844,0.0821713581681251,-1522.591064453125,304.1527709960937,0.7853167057037354,0.1373246163129806,0.0967530384659767,293.18359375,297.1499938964844,293.1499938964844,0.0973904505372047,-2359.166748046875,304.1531982421875,0.8215100765228271,0.1573055386543274,0.1499085575342178,293.3414611816406,297.1499938964844,293.1499938964844,0.0027078858111053,-1026.8740234375,294.8800964355469,0.5555337071418762,0.050000000745058,0.2286481112241745,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,284.067626953125,293.34149169921875,291.1616516113281,1.0,0.1885111629962921,0.9903537034988404,0.9903537034988404,1.0,1.0,-0.8495017886161804,0.3607030510902405,0.4887987673282623,0.1595082283020019,0.0,0.0,0.262687474489212,26.02027702331543,25.0,-0.9649673104286194,-6080.998046875,72.39762115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302978515625,305.47637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.681640625,18000.0,0.0,0.0,0.1364384442567825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185671865940094,0.1856762319803238,-4.366249868326122e-06,0.0,0.0001384676725137,0.0,0.0,10.40526294708252,0.0,0.0,0.0,0.3154327869415283,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449607111513614,-1308.9072265625,304.1524353027344,0.6872135996818542,0.0914584174752235,0.0831637382507324,293.2171630859375,297.1499938964844,293.1499938964844,0.0953015089035034,-2317.71337890625,304.1581726074219,0.8165033459663391,0.1542176902294159,0.147195503115654,293.17926025390625,297.1499938964844,293.1499938964844,0.0816307365894317,-1514.847900390625,304.1527404785156,0.7835928797721863,0.1365993916988372,0.0962462872266769,293.1834716796875,297.1499938964844,293.1499938964844,0.0967741906642913,-2347.175537109375,304.15313720703125,0.8198610544204712,0.1564751267433166,0.1491239070892334,293.3410339355469,297.1499938964844,293.1499938964844,0.0026604351587593,-1009.0425415039062,294.81353759765625,0.5552724003791809,0.050000000745058,0.2286568582057953,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.0550231933594,293.3410949707031,291.1595458984375,1.0,0.188021644949913,0.9904049038887024,0.9904049038887024,1.0,1.0,-0.8453179001808167,0.3593076467514038,0.4860102534294128,0.1574967056512832,0.0,0.0,0.261491060256958,26.002805709838867,25.0,-2.6057114601135254,-6058.41845703125,71.67606353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,305.4718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.513671875,18000.0,0.0,0.0,0.1357504576444625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847371011972427,0.1847414672374725,-4.364017968327971e-06,0.0,0.0001377694570692,0.0,0.0,10.344563484191896,0.0,0.0,0.0,0.3152353167533874,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449607111513614,-1308.9072265625,304.1524353027344,0.6872135996818542,0.0914584174752235,0.0831637382507324,293.2171630859375,297.1499938964844,293.1499938964844,0.0953015089035034,-2317.71337890625,304.1581726074219,0.8165033459663391,0.1542176902294159,0.147195503115654,293.17926025390625,297.1499938964844,293.1499938964844,0.0816307365894317,-1514.847900390625,304.1527404785156,0.7835928797721863,0.1365993916988372,0.0962462872266769,293.1834716796875,297.1499938964844,293.1499938964844,0.0967741906642913,-2347.175537109375,304.15313720703125,0.8198610544204712,0.1564751267433166,0.1491239070892334,293.3410339355469,297.1499938964844,293.1499938964844,0.0026604351587593,-1009.0425415039062,294.81353759765625,0.5552724003791809,0.050000000745058,0.2286568582057953,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.0550231933594,293.3410949707031,291.1595458984375,1.0,0.188021644949913,0.9904049038887024,0.9904049038887024,1.0,1.0,-0.8453179001808167,0.3593076467514038,0.4860102534294128,0.1574967056512832,0.0,0.0,0.261491060256958,26.002805709838867,25.0,-2.6057114601135254,-6058.41845703125,71.67606353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,305.4718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.513671875,18000.0,0.0,0.0,0.1357504576444625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847371011972427,0.1847414672374725,-4.364017968327971e-06,0.0,0.0001377694570692,0.0,0.0,10.344563484191896,0.0,0.0,0.0,0.3152353167533874,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444898195564746,-1301.2518310546875,304.15240478515625,0.6855089664459229,0.0909036993980407,0.0826640129089355,293.2166748046875,297.1499938964844,293.1499938964844,0.0940727367997169,-2293.795166015625,304.1575012207031,0.8135283589363098,0.1526152938604354,0.1456601321697235,293.1791076660156,297.1499938964844,293.1499938964844,0.0810979679226875,-1507.2261962890625,304.1527099609375,0.7819483280181885,0.1358849704265594,0.0957465842366218,293.183349609375,297.1499938964844,293.1499938964844,0.0961649715900421,-2335.313232421875,304.1531066894531,0.8182722330093384,0.1556529104709625,0.1483463495969772,293.3404541015625,297.1499938964844,293.1499938964844,0.0026134310755878,-991.3690185546876,294.74737548828125,0.5550622344017029,0.050000000745058,0.2286639213562011,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875443756580352,0.9904561042785645,0.9904561042785645,1.0,1.0,-0.8413507342338562,0.3580175042152405,0.4833332300186157,0.1555152386426925,0.0,0.0,0.2606131434440613,25.978635787963867,25.0,-2.8270652294158936,-6039.9677734375,70.98589324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3117370605469,305.4689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.341796875,18000.0,0.0,0.0,0.1350821554660797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840583831071853,0.1840627491474151,-4.362329036666779e-06,0.0,0.0001370912068523,0.0,0.0,10.300395965576172,0.0,0.0,0.0,0.3150899708271026,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444898195564746,-1301.2518310546875,304.15240478515625,0.6855089664459229,0.0909036993980407,0.0826640129089355,293.2166748046875,297.1499938964844,293.1499938964844,0.0940727367997169,-2293.795166015625,304.1575012207031,0.8135283589363098,0.1526152938604354,0.1456601321697235,293.1791076660156,297.1499938964844,293.1499938964844,0.0810979679226875,-1507.2261962890625,304.1527099609375,0.7819483280181885,0.1358849704265594,0.0957465842366218,293.183349609375,297.1499938964844,293.1499938964844,0.0961649715900421,-2335.313232421875,304.1531066894531,0.8182722330093384,0.1556529104709625,0.1483463495969772,293.3404541015625,297.1499938964844,293.1499938964844,0.0026134310755878,-991.3690185546876,294.74737548828125,0.5550622344017029,0.050000000745058,0.2286639213562011,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875443756580352,0.9904561042785645,0.9904561042785645,1.0,1.0,-0.8413507342338562,0.3580175042152405,0.4833332300186157,0.1555152386426925,0.0,0.0,0.2606131434440613,25.978635787963867,25.0,-2.8270652294158936,-6039.9677734375,70.98589324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3117370605469,305.4689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.341796875,18000.0,0.0,0.0,0.1350821554660797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840583831071853,0.1840627491474151,-4.362329036666779e-06,0.0,0.0001370912068523,0.0,0.0,10.300395965576172,0.0,0.0,0.0,0.3150899708271026,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442569963634014,-1297.4674072265625,304.15240478515625,0.6846715211868286,0.0906306132674217,0.0824180319905281,293.2163391113281,297.1499938964844,293.1499938964844,0.0934792533516883,-2282.226318359375,304.1572265625,0.8120692372322083,0.1518365293741226,0.1449186354875564,293.1790466308594,297.1499938964844,293.1499938964844,0.0808330848813057,-1503.4376220703125,304.1527099609375,0.7811384201049805,0.1355315893888473,0.0954994484782219,293.18328857421875,297.1499938964844,293.1499938964844,0.0958613753318786,-2329.3955078125,304.1531066894531,0.8174833059310913,0.1552448272705078,0.1479604244232177,293.3401184082031,297.1499938964844,293.1499938964844,0.0025900702457875,-982.5742797851562,294.714599609375,0.5549615621566772,0.050000000745058,0.2286673188209533,291.15679931640625,291.1499938964844,271.4601135253906,270.7350158691406,284.0345764160156,293.3401794433594,291.15655517578125,1.0,0.1873102486133575,0.9904816746711732,0.9904816746711732,1.0,1.0,-0.8394098281860352,0.357392281293869,0.4820175468921661,0.1545335054397583,0.0,0.0,0.2602525949478149,25.96632957458496,25.0,-2.636784791946411,-6031.58642578125,70.64930725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,305.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90625,18000.0,0.0,0.0,0.1347636878490448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837830692529678,0.1837874352931976,-4.361653736850712e-06,0.0,0.0001367680088151,0.0,0.0,10.282519340515137,0.0,0.0,0.0,0.3150312304496765,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440258234739303,-1293.7098388671875,304.1523742675781,0.683840811252594,0.0903602391481399,0.0821745917201042,293.2159729003906,297.1499938964844,293.1499938964844,0.0928942784667015,-2270.812744140625,304.156982421875,0.8106125593185425,0.1510675996541977,0.1441880762577057,293.178955078125,297.1499938964844,293.1499938964844,0.0805690437555313,-1499.66162109375,304.1527099609375,0.7803331017494202,0.135180577635765,0.0952540561556816,293.1831970214844,297.1499938964844,293.1499938964844,0.0955583378672599,-2323.484130859375,304.153076171875,0.8166945576667786,0.1548386365175247,0.1475763767957687,293.3397827148437,297.1499938964844,293.1499938964844,0.002566794399172,-973.803955078125,294.6820678710937,0.5548610091209412,0.050000000745058,0.2286707162857055,291.156005859375,291.1499938964844,271.4564208984375,270.7365417480469,284.0275573730469,293.33984375,291.1557922363281,1.0,0.1870791018009185,0.9905055165290833,0.9905055165290833,1.0,1.0,-0.8374893665313721,0.3567755818367004,0.480713814496994,0.1535588055849075,0.0,0.0,0.2599339485168457,25.954349517822266,25.0,-2.355717658996582,-6023.5771484375,70.31768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096008300781,305.4656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.55078125,18000.0,0.0,0.0,0.1344595551490783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18354132771492,0.1835456937551498,-4.36106756751542e-06,0.0,0.0001364593481412,0.0,0.0,10.266843795776367,0.0,0.0,0.0,0.3149798214435577,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435675829648971,-1286.2613525390625,304.15234375,0.68219393491745,0.0898265242576599,0.0816942527890205,293.2152099609375,297.1499938964844,293.1499938964844,0.09174095839262,-2248.283447265625,304.1565856933594,0.8076785206794739,0.1495505571365356,0.1427489221096038,293.17877197265625,297.1499938964844,293.1499938964844,0.0800427123904228,-1492.1363525390625,304.1526794433594,0.7787312865257263,0.1344844996929168,0.0947676301002502,293.1830444335937,297.1499938964844,293.1499938964844,0.0949534252285957,-2311.6728515625,304.153076171875,0.8151121735572815,0.1540311425924301,0.146813079714775,293.3390197753906,297.1499938964844,293.1499938964844,0.002520419890061,-956.30908203125,294.61749267578125,0.5546577572822571,0.050000000745058,0.2286775857210159,291.15478515625,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546325683594,1.0,0.1866247355937957,0.9905532598495485,0.9905532598495485,1.0,1.0,-0.83369380235672,0.3555575311183929,0.4781363010406494,0.1516347825527191,0.0,0.0,0.2593825757503509,25.931772232055664,25.0,-1.6997863054275513,-6008.21630859375,69.66716003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031311035156,305.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.025390625,18000.0,0.0,0.0,0.1338979750871658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831288933753967,0.1831332594156265,-4.360087132226909e-06,0.0,0.0001358894223812,0.0,0.0,10.240161895751951,0.0,0.0,0.0,0.3148926198482513,4.0,0.0,1.0
