time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435675829648971,-1286.2613525390625,304.15234375,0.68219393491745,0.0898265242576599,0.0816942527890205,293.2152099609375,297.1499938964844,293.1499938964844,0.09174095839262,-2248.283447265625,304.1565856933594,0.8076785206794739,0.1495505571365356,0.1427489221096038,293.17877197265625,297.1499938964844,293.1499938964844,0.0800427123904228,-1492.1363525390625,304.1526794433594,0.7787312865257263,0.1344844996929168,0.0947676301002502,293.1830444335937,297.1499938964844,293.1499938964844,0.0949534252285957,-2311.6728515625,304.153076171875,0.8151121735572815,0.1540311425924301,0.146813079714775,293.3390197753906,297.1499938964844,293.1499938964844,0.002520419890061,-956.30908203125,294.61749267578125,0.5546577572822571,0.050000000745058,0.2286775857210159,291.15478515625,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546325683594,1.0,0.1866247355937957,0.9905532598495485,0.9905532598495485,1.0,1.0,-0.83369380235672,0.3555575311183929,0.4781363010406494,0.1516347825527191,0.0,0.0,0.2593825757503509,25.931772232055664,25.0,-1.6997863054275513,-6008.21630859375,69.66716003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031311035156,305.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.025390625,18000.0,0.0,0.0,0.1338979750871658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831288933753967,0.1831332594156265,-4.360087132226909e-06,0.0,0.0001358894223812,0.0,0.0,10.240161895751951,0.0,0.0,0.0,0.3148926198482513,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431145429611206,-1278.896728515625,304.1523132324219,0.680564284324646,0.0893015712499618,0.0812220498919487,293.2144470214844,297.1499938964844,293.1499938964844,0.0906046405434608,-2226.060546875,304.1562805175781,0.8046966195106506,0.1480565667152404,0.1413330286741256,293.1785583496094,297.1499938964844,293.1499938964844,0.0795182958245277,-1484.641357421875,304.15264892578125,0.7771385908126831,0.1337954252958297,0.0942863523960113,293.182861328125,297.1499938964844,293.1499938964844,0.0943498983979225,-2299.874267578125,304.1530456542969,0.8135197162628174,0.153229534626007,0.1460556089878082,293.33819580078125,297.1499938964844,293.1499938964844,0.0024743152316659,-938.890869140625,294.5536499023437,0.5544507503509521,0.050000000745058,0.228684589266777,291.15399169921875,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539001464844,1.0,0.1861803978681564,0.9906009435653688,0.9906009435653688,1.0,1.0,-0.8299492597579956,0.3543511629104614,0.4755981266498565,0.1497536152601242,0.0,0.0,0.2589055299758911,25.91129302978516,25.0,-1.0776512622833252,-5993.28515625,69.03218841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930908203125,305.4557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.716796875,18000.0,0.0,0.0,0.1334055215120315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827802062034607,0.1827845722436905,-4.359289505373454e-06,0.0,0.0001353896514046,0.0,0.0,10.217689514160156,0.0,0.0,0.0,0.3148195743560791,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431145429611206,-1278.896728515625,304.1523132324219,0.680564284324646,0.0893015712499618,0.0812220498919487,293.2144470214844,297.1499938964844,293.1499938964844,0.0906046405434608,-2226.060546875,304.1562805175781,0.8046966195106506,0.1480565667152404,0.1413330286741256,293.1785583496094,297.1499938964844,293.1499938964844,0.0795182958245277,-1484.641357421875,304.15264892578125,0.7771385908126831,0.1337954252958297,0.0942863523960113,293.182861328125,297.1499938964844,293.1499938964844,0.0943498983979225,-2299.874267578125,304.1530456542969,0.8135197162628174,0.153229534626007,0.1460556089878082,293.33819580078125,297.1499938964844,293.1499938964844,0.0024743152316659,-938.890869140625,294.5536499023437,0.5544507503509521,0.050000000745058,0.228684589266777,291.15399169921875,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539001464844,1.0,0.1861803978681564,0.9906009435653688,0.9906009435653688,1.0,1.0,-0.8299492597579956,0.3543511629104614,0.4755981266498565,0.1497536152601242,0.0,0.0,0.2589055299758911,25.91129302978516,25.0,-1.0776512622833252,-5993.28515625,69.03218841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930908203125,305.4557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.716796875,18000.0,0.0,0.0,0.1334055215120315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827802062034607,0.1827845722436905,-4.359289505373454e-06,0.0,0.0001353896514046,0.0,0.0,10.217689514160156,0.0,0.0,0.0,0.3148195743560791,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426664985716342,-1271.6131591796875,304.1522827148437,0.6789515018463135,0.0887846201658248,0.080757200717926,293.2136535644531,297.1499938964844,293.1499938964844,0.0894822254776954,-2204.094970703125,304.15606689453125,0.8017078042030334,0.146582618355751,0.1399365216493606,293.1783752441406,297.1499938964844,293.1499938964844,0.0789955034852027,-1477.173828125,304.15264892578125,0.775554358959198,0.1331122368574142,0.0938093736767768,293.18267822265625,297.1499938964844,293.1499938964844,0.0937477797269821,-2288.091796875,304.1530456542969,0.8119150400161743,0.1524329930543899,0.1453031003475189,293.3373718261719,297.1499938964844,293.1499938964844,0.0024284641258418,-921.5480346679688,294.49041748046875,0.5542411804199219,0.050000000745058,0.2286916971206665,291.153564453125,291.1499938964844,271.43341064453125,270.7466125488281,283.9854736328125,293.33746337890625,291.1535339355469,1.0,0.1857450604438781,0.9906534552574158,0.9906534552574158,1.0,1.0,-0.8262481093406677,0.3531482517719269,0.4730998575687408,0.1479255557060241,0.0,0.0,0.2584608793258667,25.89282989501953,25.0,-0.5680574774742126,-5978.41748046875,68.41122436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806396484375,305.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.56640625,18000.0,0.0,0.0,0.132982924580574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824626177549362,0.182466983795166,-4.358593741926597e-06,0.0,0.0001349607628071,0.0,0.0,10.197303771972656,0.0,0.0,0.0,0.314753770828247,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426664985716342,-1271.6131591796875,304.1522827148437,0.6789515018463135,0.0887846201658248,0.080757200717926,293.2136535644531,297.1499938964844,293.1499938964844,0.0894822254776954,-2204.094970703125,304.15606689453125,0.8017078042030334,0.146582618355751,0.1399365216493606,293.1783752441406,297.1499938964844,293.1499938964844,0.0789955034852027,-1477.173828125,304.15264892578125,0.775554358959198,0.1331122368574142,0.0938093736767768,293.18267822265625,297.1499938964844,293.1499938964844,0.0937477797269821,-2288.091796875,304.1530456542969,0.8119150400161743,0.1524329930543899,0.1453031003475189,293.3373718261719,297.1499938964844,293.1499938964844,0.0024284641258418,-921.5480346679688,294.49041748046875,0.5542411804199219,0.050000000745058,0.2286916971206665,291.153564453125,291.1499938964844,271.43341064453125,270.7466125488281,283.9854736328125,293.33746337890625,291.1535339355469,1.0,0.1857450604438781,0.9906534552574158,0.9906534552574158,1.0,1.0,-0.8262481093406677,0.3531482517719269,0.4730998575687408,0.1479255557060241,0.0,0.0,0.2584608793258667,25.89282989501953,25.0,-0.5680574774742126,-5978.41748046875,68.41122436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806396484375,305.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.56640625,18000.0,0.0,0.0,0.132982924580574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824626177549362,0.182466983795166,-4.358593741926597e-06,0.0,0.0001349607628071,0.0,0.0,10.197303771972656,0.0,0.0,0.0,0.314753770828247,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422235131263732,-1264.411376953125,304.1522827148437,0.6773574948310852,0.0882754027843475,0.0802992954850196,293.212890625,297.1499938964844,293.1499938964844,0.0883726701140403,-2182.376220703125,304.1558837890625,0.7987338900566101,0.1451279073953628,0.1385581940412521,293.1781616210937,297.1499938964844,293.1499938964844,0.0784742087125778,-1469.733154296875,304.1526184082031,0.7739803194999695,0.1324342936277389,0.0933361127972602,293.1824951171875,297.1499938964844,293.1499938964844,0.093147188425064,-2276.32958984375,304.15301513671875,0.810297966003418,0.1516411006450653,0.1445550173521042,293.3365173339844,297.1499938964844,293.1499938964844,0.0023828276898711,-904.2698974609376,294.4277648925781,0.5540315508842468,0.050000000745058,0.2286988198757171,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.33660888671875,291.1534118652344,1.0,0.1853178143501281,0.9907059669494628,0.9907059669494628,1.0,1.0,-0.8225868940353394,0.3519430756568908,0.4706438183784485,0.1461595743894577,0.0,0.0,0.2580147981643677,25.87606811523437,25.0,-0.1533569693565368,-5963.40673828125,67.80307006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669982910156,305.4416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.537109375,18000.0,0.0,0.0,0.1326241195201873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821509152650833,0.1821552813053131,-4.35793845099397e-06,0.0,0.0001345966156804,0.0,0.0,10.177369117736816,0.0,0.0,0.0,0.3146898448467254,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422235131263732,-1264.411376953125,304.1522827148437,0.6773574948310852,0.0882754027843475,0.0802992954850196,293.212890625,297.1499938964844,293.1499938964844,0.0883726701140403,-2182.376220703125,304.1558837890625,0.7987338900566101,0.1451279073953628,0.1385581940412521,293.1781616210937,297.1499938964844,293.1499938964844,0.0784742087125778,-1469.733154296875,304.1526184082031,0.7739803194999695,0.1324342936277389,0.0933361127972602,293.1824951171875,297.1499938964844,293.1499938964844,0.093147188425064,-2276.32958984375,304.15301513671875,0.810297966003418,0.1516411006450653,0.1445550173521042,293.3365173339844,297.1499938964844,293.1499938964844,0.0023828276898711,-904.2698974609376,294.4277648925781,0.5540315508842468,0.050000000745058,0.2286988198757171,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.33660888671875,291.1534118652344,1.0,0.1853178143501281,0.9907059669494628,0.9907059669494628,1.0,1.0,-0.8225868940353394,0.3519430756568908,0.4706438183784485,0.1461595743894577,0.0,0.0,0.2580147981643677,25.87606811523437,25.0,-0.1533569693565368,-5963.40673828125,67.80307006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669982910156,305.4416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.537109375,18000.0,0.0,0.0,0.1326241195201873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821509152650833,0.1821552813053131,-4.35793845099397e-06,0.0,0.0001345966156804,0.0,0.0,10.177369117736816,0.0,0.0,0.0,0.3146898448467254,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420040488243103,-1260.8431396484375,304.1522521972656,0.6765686869621277,0.0880237743258476,0.0800729990005493,293.2124938964844,297.1499938964844,293.1499938964844,0.0878227725625038,-2171.613037109375,304.15582275390625,0.7972543835639954,0.1444079577922821,0.1378759741783142,293.1780700683594,297.1499938964844,293.1499938964844,0.0782141536474227,-1466.0235595703125,304.1526184082031,0.7731979489326477,0.1320972293615341,0.09310083091259,293.1824035644531,297.1499938964844,293.1499938964844,0.0928475260734558,-2270.458251953125,304.15301513671875,0.8094849586486816,0.1512469053268432,0.1441826224327087,293.3360900878906,297.1499938964844,293.1499938964844,0.0023600999265909,-895.6594848632812,294.3966064453125,0.5539274215698242,0.050000000745058,0.2287023514509201,291.1534729003906,291.1499938964844,271.4225158691406,270.7527770996094,283.9657592773437,293.336181640625,291.1534729003906,1.0,0.1851070523262024,0.990732192993164,0.990732192993164,1.0,1.0,-0.8207713961601257,0.351338654756546,0.4694327116012573,0.1453023254871368,0.0,0.0,0.2577820718288421,25.86822891235352,25.0,0.0259247235953807,-5955.8017578125,67.50363159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601013183594,305.4378967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.1324661821126938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819906681776046,0.1819950342178344,-4.357611487648683e-06,0.0,0.0001344363263342,0.0,0.0,10.167146682739258,0.0,0.0,0.0,0.3146571815013885,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417860187590122,-1257.298095703125,304.1522521972656,0.6757859587669373,0.0877741873264312,0.079848513007164,293.21209716796875,297.1499938964844,293.1499938964844,0.0872761905193328,-2160.916748046875,304.15576171875,0.7957810759544373,0.1436930894851684,0.1371984928846359,293.177978515625,297.1499938964844,293.1499938964844,0.0779545232653617,-1462.321533203125,304.1526184082031,0.7724191546440125,0.1317614316940307,0.0928664356470108,293.1823425292969,297.1499938964844,293.1499938964844,0.0925483480095863,-2264.59423828125,304.15301513671875,0.8086690306663513,0.1508538722991943,0.1438113301992416,293.3356628417969,297.1499938964844,293.1499938964844,0.0023374245502054,-887.0658569335938,294.3656005859375,0.553824245929718,0.050000000745058,0.2287058681249618,291.1535339355469,291.1499938964844,271.41912841796875,270.75506591796875,283.9595642089844,293.3357238769531,291.153564453125,1.0,0.1848981082439422,0.9907630085945128,0.9907630085945128,1.0,1.0,-0.8189660906791687,0.350732684135437,0.4682334065437317,0.1444633901119232,0.0,0.0,0.2575381994247436,25.86069297790528,25.0,0.1897105276584625,-5948.10888671875,67.20719909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533874511719,305.43414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.1323205828666687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818240284919738,0.1818283945322036,-4.35727679359843e-06,0.0,0.000134288566187,0.0,0.0,10.15653133392334,0.0,0.0,0.0,0.3146233558654785,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.041354514658451,-1250.28125,304.1522216796875,0.6742404699325562,0.0872812792658805,0.0794051066040992,293.2113037109375,297.1499938964844,293.1499938964844,0.0861932411789894,-2139.73193359375,304.1556396484375,0.7928557991981506,0.1422789841890335,0.1358581334352493,293.1777648925781,297.1499938964844,293.1499938964844,0.077436625957489,-1454.9422607421875,304.1526184082031,0.7708736062049866,0.1310936510562896,0.0924002602696418,293.1821594238281,297.1499938964844,293.1499938964844,0.0919515714049339,-2252.8935546875,304.15301513671875,0.8070288300514221,0.1500714123249054,0.1430720686912536,293.33477783203125,297.1499938964844,293.1499938964844,0.0022922430653125,-869.9342041015625,294.3039245605469,0.5536216497421265,0.050000000745058,0.2287127673625946,291.1538391113281,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.184485450387001,0.9908246397972108,0.9908246397972108,1.0,1.0,-0.8153866529464722,0.3495150804519653,0.4658716022968292,0.1428427100181579,0.0,0.0,0.2570042610168457,25.84637451171875,25.0,0.4797450006008148,-5932.3984375,66.62313079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2408447265625,305.42681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.783203125,18000.0,0.0,0.0,0.132059097290039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814624667167663,0.1814668178558349,-4.356564204499591e-06,0.0,0.0001340231974609,0.0,0.0,10.133540153503418,0.0,0.0,0.0,0.3145503103733063,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.041354514658451,-1250.28125,304.1522216796875,0.6742404699325562,0.0872812792658805,0.0794051066040992,293.2113037109375,297.1499938964844,293.1499938964844,0.0861932411789894,-2139.73193359375,304.1556396484375,0.7928557991981506,0.1422789841890335,0.1358581334352493,293.1777648925781,297.1499938964844,293.1499938964844,0.077436625957489,-1454.9422607421875,304.1526184082031,0.7708736062049866,0.1310936510562896,0.0924002602696418,293.1821594238281,297.1499938964844,293.1499938964844,0.0919515714049339,-2252.8935546875,304.15301513671875,0.8070288300514221,0.1500714123249054,0.1430720686912536,293.33477783203125,297.1499938964844,293.1499938964844,0.0022922430653125,-869.9342041015625,294.3039245605469,0.5536216497421265,0.050000000745058,0.2287127673625946,291.1538391113281,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.184485450387001,0.9908246397972108,0.9908246397972108,1.0,1.0,-0.8153866529464722,0.3495150804519653,0.4658716022968292,0.1428427100181579,0.0,0.0,0.2570042610168457,25.84637451171875,25.0,0.4797450006008148,-5932.3984375,66.62313079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2408447265625,305.42681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.783203125,18000.0,0.0,0.0,0.132059097290039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814624667167663,0.1814668178558349,-4.356564204499591e-06,0.0,0.0001340231974609,0.0,0.0,10.133540153503418,0.0,0.0,0.0,0.3145503103733063,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409292913973331,-1243.3648681640625,304.1521911621094,0.672723650932312,0.086796797811985,0.0789691507816314,293.2105407714844,297.1499938964844,293.1499938964844,0.0851239413022995,-2118.830322265625,304.1555480957031,0.7899630069732666,0.1408858895301818,0.1345373690128326,293.1775817871094,297.1499938964844,293.1499938964844,0.0769206508994102,-1447.597900390625,304.152587890625,0.7693458795547485,0.1304308921098709,0.0919375419616699,293.1819763183594,297.1499938964844,293.1499938964844,0.0913570895791053,-2241.23291015625,304.1529846191406,0.8053774833679199,0.1492938250303268,0.1423373073339462,293.3338928222656,297.1499938964844,293.1499938964844,0.0022472767159342,-852.8741455078125,294.24267578125,0.5534256100654602,0.050000000745058,0.2287194728851318,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371643066406,293.333984375,291.1544189453125,1.0,0.1840793192386627,0.9908862709999084,0.9908862709999084,1.0,1.0,-0.811849057674408,0.3482888042926788,0.4635602533817291,0.1413010209798813,0.0,0.0,0.256391704082489,25.83281898498535,25.0,0.7350552082061768,-5916.16455078125,66.05036163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.230224609375,305.4200134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.029296875,18000.0,0.0,0.0,0.1318243891000747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810510754585266,0.1810554414987564,-4.355767032393487e-06,0.0,0.0001337849971605,0.0,0.0,10.107429504394531,0.0,0.0,0.0,0.3144675493240356,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409292913973331,-1243.3648681640625,304.1521911621094,0.672723650932312,0.086796797811985,0.0789691507816314,293.2105407714844,297.1499938964844,293.1499938964844,0.0851239413022995,-2118.830322265625,304.1555480957031,0.7899630069732666,0.1408858895301818,0.1345373690128326,293.1775817871094,297.1499938964844,293.1499938964844,0.0769206508994102,-1447.597900390625,304.152587890625,0.7693458795547485,0.1304308921098709,0.0919375419616699,293.1819763183594,297.1499938964844,293.1499938964844,0.0913570895791053,-2241.23291015625,304.1529846191406,0.8053774833679199,0.1492938250303268,0.1423373073339462,293.3338928222656,297.1499938964844,293.1499938964844,0.0022472767159342,-852.8741455078125,294.24267578125,0.5534256100654602,0.050000000745058,0.2287194728851318,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371643066406,293.333984375,291.1544189453125,1.0,0.1840793192386627,0.9908862709999084,0.9908862709999084,1.0,1.0,-0.811849057674408,0.3482888042926788,0.4635602533817291,0.1413010209798813,0.0,0.0,0.256391704082489,25.83281898498535,25.0,0.7350552082061768,-5916.16455078125,66.05036163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.230224609375,305.4200134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.029296875,18000.0,0.0,0.0,0.1318243891000747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810510754585266,0.1810554414987564,-4.355767032393487e-06,0.0,0.0001337849971605,0.0,0.0,10.107429504394531,0.0,0.0,0.0,0.3144675493240356,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.040510818362236,-1236.55615234375,304.15216064453125,0.6712380051612854,0.0863210707902908,0.0785409361124038,293.209716796875,297.1499938964844,293.1499938964844,0.0840688347816467,-2098.22705078125,304.15545654296875,0.7871077656745911,0.139514535665512,0.1332368999719619,293.1773681640625,297.1499938964844,293.1499938964844,0.0764068737626075,-1440.2926025390625,304.152587890625,0.7678378224372864,0.1297732889652252,0.0914783552289009,293.1817932128906,297.1499938964844,293.1499938964844,0.0907652452588081,-2229.62060546875,304.1529846191406,0.8037295341491699,0.1485213339328766,0.1416072398424148,293.3330383300781,297.1499938964844,293.1499938964844,0.0022025296930223,-835.88916015625,294.181884765625,0.5532373785972595,0.050000000745058,0.2287259101867675,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836794763803482,0.9909557104110718,0.9909557104110718,1.0,1.0,-0.8083546757698059,0.3470537960529327,0.4613008797168731,0.1398403942584991,0.0,0.0,0.2556811571121216,25.8198184967041,25.0,0.946688950061798,-5899.28466796875,65.48867797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2221374511719,305.4139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.341796875,18000.0,0.0,0.0,0.1316013485193252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805758774280548,0.1805802285671234,-4.354854809207609e-06,0.0,0.0001335586421191,0.0,0.0,10.07730770111084,0.0,0.0,0.0,0.3143722116947174,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.040510818362236,-1236.55615234375,304.15216064453125,0.6712380051612854,0.0863210707902908,0.0785409361124038,293.209716796875,297.1499938964844,293.1499938964844,0.0840688347816467,-2098.22705078125,304.15545654296875,0.7871077656745911,0.139514535665512,0.1332368999719619,293.1773681640625,297.1499938964844,293.1499938964844,0.0764068737626075,-1440.2926025390625,304.152587890625,0.7678378224372864,0.1297732889652252,0.0914783552289009,293.1817932128906,297.1499938964844,293.1499938964844,0.0907652452588081,-2229.62060546875,304.1529846191406,0.8037295341491699,0.1485213339328766,0.1416072398424148,293.3330383300781,297.1499938964844,293.1499938964844,0.0022025296930223,-835.88916015625,294.181884765625,0.5532373785972595,0.050000000745058,0.2287259101867675,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836794763803482,0.9909557104110718,0.9909557104110718,1.0,1.0,-0.8083546757698059,0.3470537960529327,0.4613008797168731,0.1398403942584991,0.0,0.0,0.2556811571121216,25.8198184967041,25.0,0.946688950061798,-5899.28466796875,65.48867797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2221374511719,305.4139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.341796875,18000.0,0.0,0.0,0.1316013485193252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805758774280548,0.1805802285671234,-4.354854809207609e-06,0.0,0.0001335586421191,0.0,0.0,10.07730770111084,0.0,0.0,0.0,0.3143722116947174,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0400996357202529,-1229.8636474609375,304.1521301269531,0.6697855591773987,0.0858544111251831,0.0781207531690597,293.2089233398437,297.1499938964844,293.1499938964844,0.083028569817543,-2077.939453125,304.1553649902344,0.7842943072319031,0.1381656378507614,0.1319574266672134,293.1771545410156,297.1499938964844,293.1499938964844,0.0758956968784332,-1433.032958984375,304.152587890625,0.7663507461547852,0.1291210353374481,0.0910228192806243,293.1816101074219,297.1499938964844,293.1499938964844,0.0901765152812004,-2218.06787109375,304.1529846191406,0.8020960688591003,0.1477542072534561,0.1408821195363998,293.3321533203125,297.1499938964844,293.1499938964844,0.0021580113098025,-818.9849243164062,294.1215209960937,0.5530577898025513,0.050000000745058,0.2287320643663406,291.1557922363281,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832857578992843,0.99102520942688,0.99102520942688,1.0,1.0,-0.804905116558075,0.3458104729652405,0.4590946435928345,0.1384610086679458,0.0,0.0,0.2548593282699585,25.80721092224121,25.0,1.1051898002624512,-5881.65869140625,64.93794250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2170104980469,305.4085693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.69921875,18000.0,0.0,0.0,0.131375253200531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800268590450287,0.1800312101840973,-4.353802069090307e-06,0.0,0.0001333291875198,0.0,0.0,10.042539596557615,0.0,0.0,0.0,0.314262181520462,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0400996357202529,-1229.8636474609375,304.1521301269531,0.6697855591773987,0.0858544111251831,0.0781207531690597,293.2089233398437,297.1499938964844,293.1499938964844,0.083028569817543,-2077.939453125,304.1553649902344,0.7842943072319031,0.1381656378507614,0.1319574266672134,293.1771545410156,297.1499938964844,293.1499938964844,0.0758956968784332,-1433.032958984375,304.152587890625,0.7663507461547852,0.1291210353374481,0.0910228192806243,293.1816101074219,297.1499938964844,293.1499938964844,0.0901765152812004,-2218.06787109375,304.1529846191406,0.8020960688591003,0.1477542072534561,0.1408821195363998,293.3321533203125,297.1499938964844,293.1499938964844,0.0021580113098025,-818.9849243164062,294.1215209960937,0.5530577898025513,0.050000000745058,0.2287320643663406,291.1557922363281,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832857578992843,0.99102520942688,0.99102520942688,1.0,1.0,-0.804905116558075,0.3458104729652405,0.4590946435928345,0.1384610086679458,0.0,0.0,0.2548593282699585,25.80721092224121,25.0,1.1051898002624512,-5881.65869140625,64.93794250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2170104980469,305.4085693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.69921875,18000.0,0.0,0.0,0.131375253200531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800268590450287,0.1800312101840973,-4.353802069090307e-06,0.0,0.0001333291875198,0.0,0.0,10.042539596557615,0.0,0.0,0.0,0.314262181520462,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398970693349838,-1226.565673828125,304.152099609375,0.669072687625885,0.0856247395277023,0.0779139026999473,293.20849609375,297.1499938964844,293.1499938964844,0.0825144872069358,-2067.924560546875,304.15533447265625,0.7829051613807678,0.1375001817941665,0.1313261240720749,293.17706298828125,297.1499938964844,293.1499938964844,0.07564128190279,-1429.4232177734375,304.1525573730469,0.7656156420707703,0.1287970691919326,0.0907965302467346,293.1814880371094,297.1499938964844,293.1499938964844,0.0898835286498069,-2212.318359375,304.1529541015625,0.801285445690155,0.1473728567361831,0.1405215710401535,293.3316955566406,297.1499938964844,293.1499938964844,0.0021358432713896,-810.5656127929688,294.09149169921875,0.552971363067627,0.050000000745058,0.2287350296974182,291.1561889648437,291.1499938964844,271.3997802734375,270.78350830078125,283.91558837890625,293.331787109375,291.15631103515625,1.0,0.1830912679433822,0.991059958934784,0.991059958934784,1.0,1.0,-0.8031983971595764,0.3451863825321197,0.4580120146274566,0.1378016471862793,0.0,0.0,0.2544018626213074,25.8010196685791,25.0,1.1596298217773438,-5872.53125,64.66677856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2156677246094,305.4061889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.890625,18000.0,0.0,0.0,0.1312563419342041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797212660312652,0.1797256171703338,-4.353215445007663e-06,0.0,0.0001332085084868,0.0,0.0,10.023198127746582,0.0,0.0,0.0,0.3142009675502777,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396965779364109,-1223.30078125,304.152099609375,0.6683688163757324,0.0853975042700767,0.0777091979980468,293.2080993652344,297.1499938964844,293.1499938964844,0.0820044428110122,-2057.99609375,304.1553039550781,0.7815280556678772,0.136840671300888,0.1307003647089004,293.1769714355469,297.1499938964844,293.1499938964844,0.0753877237439155,-1425.8280029296875,304.1525573730469,0.764886200428009,0.1284745335578918,0.0905712246894836,293.181396484375,297.1499938964844,293.1499938964844,0.0895915627479553,-2206.5888671875,304.1529541015625,0.8004791140556335,0.146992951631546,0.140162393450737,293.3312683105469,297.1499938964844,293.1499938964844,0.002113722031936,-802.1633911132812,294.0615234375,0.5528873205184937,0.050000000745058,0.2287379205226898,291.1566162109375,291.1499938964844,271.3993225097656,270.78778076171875,283.9122619628906,293.3313293457031,291.15673828125,1.0,0.1828982979059219,0.9911000728607178,0.9911000728607178,1.0,1.0,-0.8015037178993225,0.3445607721805572,0.4569429159164428,0.1371623873710632,0.0,0.0,0.2539138197898865,25.794878005981445,25.0,1.197364330291748,-5863.18896484375,64.39835357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2151184082031,305.4040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.083984375,18000.0,0.0,0.0,0.1311312019824981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793949902057647,0.1793993413448333,-4.352587438916089e-06,0.0,0.0001330814993707,0.0,0.0,10.002555847167969,0.0,0.0,0.0,0.3141356408596039,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393015854060649,-1216.8663330078125,304.15203857421875,0.6669871807098389,0.0849499627947807,0.0773059353232383,293.207275390625,297.1499938964844,293.1499938964844,0.0809957981109619,-2038.3875732421875,304.1552124023437,0.7788088321685791,0.1355385035276413,0.1294646561145782,293.1767578125,297.1499938964844,293.1499938964844,0.0748831182718277,-1418.6806640625,304.1525573730469,0.7634440660476685,0.1278336495161056,0.0901234447956085,293.18121337890625,297.1499938964844,293.1499938964844,0.0890106111764907,-2195.189697265625,304.1529235839844,0.7988789677619934,0.1462374925613403,0.1394479870796203,293.3303527832031,297.1499938964844,293.1499938964844,0.0020696730352938,-785.4306640625,294.0018920898437,0.5527262687683105,0.050000000745058,0.2287434637546539,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576538085937,1.0,0.1825166195631027,0.9911803603172302,0.9911803603172302,1.0,1.0,-0.7981483936309814,0.3433048129081726,0.4548435807228088,0.1359412521123886,0.0,0.0,0.252851277589798,25.78268814086914,25.0,1.2514854669570925,-5843.873046875,63.86928176879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2162170410156,305.4001159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.1308583319187164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786848306655883,0.1786891818046569,-4.3512154661584646e-06,0.0,0.0001328045764239,0.0,0.0,9.95765209197998,0.0,0.0,0.0,0.3139933943748474,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393015854060649,-1216.8663330078125,304.15203857421875,0.6669871807098389,0.0849499627947807,0.0773059353232383,293.207275390625,297.1499938964844,293.1499938964844,0.0809957981109619,-2038.3875732421875,304.1552124023437,0.7788088321685791,0.1355385035276413,0.1294646561145782,293.1767578125,297.1499938964844,293.1499938964844,0.0748831182718277,-1418.6806640625,304.1525573730469,0.7634440660476685,0.1278336495161056,0.0901234447956085,293.18121337890625,297.1499938964844,293.1499938964844,0.0890106111764907,-2195.189697265625,304.1529235839844,0.7988789677619934,0.1462374925613403,0.1394479870796203,293.3303527832031,297.1499938964844,293.1499938964844,0.0020696730352938,-785.4306640625,294.0018920898437,0.5527262687683105,0.050000000745058,0.2287434637546539,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576538085937,1.0,0.1825166195631027,0.9911803603172302,0.9911803603172302,1.0,1.0,-0.7981483936309814,0.3433048129081726,0.4548435807228088,0.1359412521123886,0.0,0.0,0.252851277589798,25.78268814086914,25.0,1.2514854669570925,-5843.873046875,63.86928176879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2162170410156,305.4001159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.1308583319187164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786848306655883,0.1786891818046569,-4.3512154661584646e-06,0.0,0.0001328045764239,0.0,0.0,9.95765209197998,0.0,0.0,0.0,0.3139933943748474,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.0389151871204376,-1210.5684814453125,304.1520080566406,0.6656423211097717,0.0845122933387756,0.0769114196300506,293.2064208984375,297.1499938964844,293.1499938964844,0.0800034254789352,-2019.130859375,304.1551208496094,0.7761405110359192,0.1342602223157882,0.1282513290643692,293.1765441894531,297.1499938964844,293.1499938964844,0.0743822529911995,-1411.5963134765625,304.15252685546875,0.7620252966880798,0.1271987408399582,0.0896797478199005,293.1809997558594,297.1499938964844,293.1499938964844,0.088434062898159,-2183.87890625,304.1529235839844,0.7972970008850098,0.1454882770776748,0.1387393325567245,293.3294677734375,297.1499938964844,293.1499938964844,0.0020258477889001,-768.7813110351562,293.9425964355469,0.5525746941566467,0.050000000745058,0.2287486940622329,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.1585388183594,1.0,0.182140827178955,0.9912606477737428,0.9912606477737428,1.0,1.0,-0.7948419451713562,0.3420447111129761,0.4527972042560577,0.1347953677177429,0.0,0.0,0.2516660094261169,25.77056884765625,25.0,1.2701544761657717,-5823.62109375,63.35087966918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201538085937,305.3966979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.859375,18000.0,0.0,0.0,0.1305467039346695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778934299945831,0.1778977811336517,-4.349682058091275e-06,0.0,0.0001324883050983,0.0,0.0,9.907663345336914,0.0,0.0,0.0,0.3138349652290344,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.0389151871204376,-1210.5684814453125,304.1520080566406,0.6656423211097717,0.0845122933387756,0.0769114196300506,293.2064208984375,297.1499938964844,293.1499938964844,0.0800034254789352,-2019.130859375,304.1551208496094,0.7761405110359192,0.1342602223157882,0.1282513290643692,293.1765441894531,297.1499938964844,293.1499938964844,0.0743822529911995,-1411.5963134765625,304.15252685546875,0.7620252966880798,0.1271987408399582,0.0896797478199005,293.1809997558594,297.1499938964844,293.1499938964844,0.088434062898159,-2183.87890625,304.1529235839844,0.7972970008850098,0.1454882770776748,0.1387393325567245,293.3294677734375,297.1499938964844,293.1499938964844,0.0020258477889001,-768.7813110351562,293.9425964355469,0.5525746941566467,0.050000000745058,0.2287486940622329,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.1585388183594,1.0,0.182140827178955,0.9912606477737428,0.9912606477737428,1.0,1.0,-0.7948419451713562,0.3420447111129761,0.4527972042560577,0.1347953677177429,0.0,0.0,0.2516660094261169,25.77056884765625,25.0,1.2701544761657717,-5823.62109375,63.35087966918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201538085937,305.3966979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.859375,18000.0,0.0,0.0,0.1305467039346695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778934299945831,0.1778977811336517,-4.349682058091275e-06,0.0,0.0001324883050983,0.0,0.0,9.907663345336914,0.0,0.0,0.0,0.3138349652290344,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385378338396549,-1204.4144287109375,304.1519775390625,0.6643348932266235,0.0840847566723823,0.0765258818864822,293.2055358886719,297.1499938964844,293.1499938964844,0.0790278315544128,-2000.238037109375,304.155029296875,0.773525059223175,0.1330061852931976,0.1270607411861419,293.17633056640625,297.1499938964844,293.1499938964844,0.0738856047391891,-1404.5821533203125,304.15252685546875,0.7606303095817566,0.1265701055526733,0.0892403200268745,293.1807861328125,297.1499938964844,293.1499938964844,0.0878624469041824,-2172.66845703125,304.15289306640625,0.7957339882850647,0.1447456330060959,0.1380367279052734,293.3285827636719,297.1499938964844,293.1499938964844,0.0019822637550532,-752.2233276367188,293.88360595703125,0.5524325966835022,0.050000000745058,0.2287536114454269,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.32867431640625,291.159423828125,1.0,0.1817709356546402,0.9913490414619446,0.9913490414619446,1.0,1.0,-0.7915855050086975,0.3407825231552124,0.4508030116558075,0.1337213665246963,0.0,0.0,0.2503630220890045,25.75845718383789,25.0,1.2421404123306274,-5802.39794921875,62.84311294555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265930175781,305.3935241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.232421875,18000.0,0.0,0.0,0.130189299583435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177023783326149,0.1770281344652176,-4.347989943198627e-06,0.0,0.0001321255986113,0.0,0.0,9.852789878845217,0.0,0.0,0.0,0.3136609196662903,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385378338396549,-1204.4144287109375,304.1519775390625,0.6643348932266235,0.0840847566723823,0.0765258818864822,293.2055358886719,297.1499938964844,293.1499938964844,0.0790278315544128,-2000.238037109375,304.155029296875,0.773525059223175,0.1330061852931976,0.1270607411861419,293.17633056640625,297.1499938964844,293.1499938964844,0.0738856047391891,-1404.5821533203125,304.15252685546875,0.7606303095817566,0.1265701055526733,0.0892403200268745,293.1807861328125,297.1499938964844,293.1499938964844,0.0878624469041824,-2172.66845703125,304.15289306640625,0.7957339882850647,0.1447456330060959,0.1380367279052734,293.3285827636719,297.1499938964844,293.1499938964844,0.0019822637550532,-752.2233276367188,293.88360595703125,0.5524325966835022,0.050000000745058,0.2287536114454269,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.32867431640625,291.159423828125,1.0,0.1817709356546402,0.9913490414619446,0.9913490414619446,1.0,1.0,-0.7915855050086975,0.3407825231552124,0.4508030116558075,0.1337213665246963,0.0,0.0,0.2503630220890045,25.75845718383789,25.0,1.2421404123306274,-5802.39794921875,62.84311294555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265930175781,305.3935241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.232421875,18000.0,0.0,0.0,0.130189299583435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177023783326149,0.1770281344652176,-4.347989943198627e-06,0.0,0.0001321255986113,0.0,0.0,9.852789878845217,0.0,0.0,0.0,0.3136609196662903,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381698906421661,-1198.41015625,304.15191650390625,0.6630655527114868,0.0836676135659217,0.0761495679616928,293.2046813964844,297.1499938964844,293.1499938964844,0.0780694037675857,-1981.718017578125,304.15496826171875,0.7709643840789795,0.1317767649888992,0.1258932501077652,293.1761169433594,297.1499938964844,293.1499938964844,0.0733935460448265,-1397.6436767578125,304.1524963378906,0.7592594027519226,0.1259480267763137,0.0888053625822067,293.1805725097656,297.1499938964844,293.1499938964844,0.0872961655259132,-2161.56689453125,304.1528625488281,0.7941908836364746,0.1440099626779556,0.1373405456542968,293.3276672363281,297.1499938964844,293.1499938964844,0.0019389209337532,-735.757568359375,293.824951171875,0.5522997379302979,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602783203125,1.0,0.1814069598913192,0.9914374351501464,0.9914374351501464,1.0,1.0,-0.7883806228637695,0.3395201563835144,0.4488604962825775,0.1327158063650131,0.0,0.0,0.2489490658044815,25.74630355834961,25.0,1.1850332021713257,-5780.1904296875,62.345977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2350158691406,305.390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.57421875,18000.0,0.0,0.0,0.1297816783189773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760814636945724,0.176085814833641,-4.34615003541694e-06,0.0,0.0001317119167651,0.0,0.0,9.793404579162598,0.0,0.0,0.0,0.3134724199771881,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381698906421661,-1198.41015625,304.15191650390625,0.6630655527114868,0.0836676135659217,0.0761495679616928,293.2046813964844,297.1499938964844,293.1499938964844,0.0780694037675857,-1981.718017578125,304.15496826171875,0.7709643840789795,0.1317767649888992,0.1258932501077652,293.1761169433594,297.1499938964844,293.1499938964844,0.0733935460448265,-1397.6436767578125,304.1524963378906,0.7592594027519226,0.1259480267763137,0.0888053625822067,293.1805725097656,297.1499938964844,293.1499938964844,0.0872961655259132,-2161.56689453125,304.1528625488281,0.7941908836364746,0.1440099626779556,0.1373405456542968,293.3276672363281,297.1499938964844,293.1499938964844,0.0019389209337532,-735.757568359375,293.824951171875,0.5522997379302979,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602783203125,1.0,0.1814069598913192,0.9914374351501464,0.9914374351501464,1.0,1.0,-0.7883806228637695,0.3395201563835144,0.4488604962825775,0.1327158063650131,0.0,0.0,0.2489490658044815,25.74630355834961,25.0,1.1850332021713257,-5780.1904296875,62.345977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2350158691406,305.390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.57421875,18000.0,0.0,0.0,0.1297816783189773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760814636945724,0.176085814833641,-4.34615003541694e-06,0.0,0.0001317119167651,0.0,0.0,9.793404579162598,0.0,0.0,0.0,0.3134724199771881,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379895567893981,-1195.4658203125,304.15191650390625,0.6624454259872437,0.083463042974472,0.0759649574756622,293.2042236328125,297.1499938964844,293.1499938964844,0.0775967612862587,-1972.6005859375,304.1549072265625,0.7697052359580994,0.1311714351177215,0.1253183186054229,293.1759948730469,297.1499938964844,293.1499938964844,0.0731493532657623,-1394.204345703125,304.1524963378906,0.7585831880569458,0.1256395578384399,0.0885896459221839,293.1804504394531,297.1499938964844,293.1499938964844,0.0870151370763778,-2156.0595703125,304.1528625488281,0.7934269905090332,0.1436448544263839,0.1369949877262115,293.32720947265625,297.1499938964844,293.1499938964844,0.0019173385808244,-727.5589599609375,293.79571533203125,0.552236795425415,0.050000000745058,0.2287603914737701,291.1605834960937,291.1499938964844,271.417724609375,270.83935546875,283.89910888671875,293.3273010253906,291.1606750488281,1.0,0.1812272369861602,0.9914816617965698,0.9914816617965698,1.0,1.0,-0.7867980599403381,0.3388895094394684,0.4479085505008697,0.1322377622127533,0.0,0.0,0.2482025027275085,25.74020004272461,25.0,1.1500496864318848,-5768.7109375,62.10141754150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398376464844,305.3887023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.732421875,18000.0,0.0,0.0,0.1295582503080368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755847781896591,0.1755891293287277,-4.345177785580745e-06,0.0,0.0001314851542701,0.0,0.0,9.76213550567627,0.0,0.0,0.0,0.3133731484413147,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378116630017757,-1192.5601806640625,304.1518859863281,0.6618349552154541,0.0832611471414566,0.0757827162742614,293.20379638671875,297.1499938964844,293.1499938964844,0.0771284699440002,-1963.57763671875,304.1548767089844,0.768460214138031,0.1305723190307617,0.1247492283582687,293.1758728027344,297.1499938964844,293.1499938964844,0.0729064121842384,-1390.7855224609375,304.1524658203125,0.7579130530357361,0.1253328323364257,0.0883751139044761,293.18035888671875,297.1499938964844,293.1499938964844,0.0867355614900589,-2150.581787109375,304.1528625488281,0.792668342590332,0.1432816237211227,0.1366511434316635,293.3267517089844,297.1499938964844,293.1499938964844,0.001895822235383,-719.3857421875,293.7665710449219,0.5521760582923889,0.050000000745058,0.2287625074386596,291.16094970703125,291.1499938964844,271.4227294921875,270.8467712402344,283.899658203125,293.32684326171875,291.1610717773437,1.0,0.1810489892959594,0.9915298819541932,0.9915298819541932,1.0,1.0,-0.7852287292480469,0.3382595479488373,0.4469691514968872,0.1317756325006485,0.0,0.0,0.2474312931299209,25.734073638916016,25.0,1.1108732223510742,-5756.9814453125,61.859493255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449645996094,305.3869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.884765625,18000.0,0.0,0.0,0.1293218284845352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750723719596862,0.1750767230987548,-4.3441741581773385e-06,0.0,0.0001312452222919,0.0,0.0,9.729901313781738,0.0,0.0,0.0,0.3132707476615906,4.0,0.0,1.0
