time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374635197222232,-1186.87060546875,304.1518249511719,0.6606438755989075,0.0828657001256942,0.0754256471991539,293.202880859375,297.1499938964844,293.1499938964844,0.0762054622173309,-1945.825439453125,304.15478515625,0.7660142183303833,0.1293933540582656,0.123629130423069,293.1756591796875,297.1499938964844,293.1499938964844,0.0724245756864547,-1384.0130615234375,304.1524658203125,0.7565918564796448,0.1247249245643615,0.0879498273134231,293.1801147460937,297.1499938964844,293.1499938964844,0.0861810371279716,-2139.721923828125,304.15283203125,0.7911674976348877,0.1425611227750778,0.1359689682722091,293.3258361816406,297.1499938964844,293.1499938964844,0.0018529761582612,-703.111328125,293.7084655761719,0.5520613789558411,0.050000000745058,0.2287664860486984,291.1617126464844,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.16180419921875,1.0,0.1806970834732055,0.9916263818740844,0.9916263818740844,1.0,1.0,-0.7821314930915833,0.3370026350021362,0.445128858089447,0.1308982670307159,0.0,0.0,0.245818093419075,25.72173118591309,25.0,1.0261259078979492,-5732.76025390625,61.38373565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.158203125,18000.0,0.0,0.0,0.1288098394870758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740030497312545,0.174007385969162,-4.342077318142401e-06,0.0,0.0001307256170548,0.0,0.0,9.662714004516602,0.0,0.0,0.0,0.3130572438240051,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374635197222232,-1186.87060546875,304.1518249511719,0.6606438755989075,0.0828657001256942,0.0754256471991539,293.202880859375,297.1499938964844,293.1499938964844,0.0762054622173309,-1945.825439453125,304.15478515625,0.7660142183303833,0.1293933540582656,0.123629130423069,293.1756591796875,297.1499938964844,293.1499938964844,0.0724245756864547,-1384.0130615234375,304.1524658203125,0.7565918564796448,0.1247249245643615,0.0879498273134231,293.1801147460937,297.1499938964844,293.1499938964844,0.0861810371279716,-2139.721923828125,304.15283203125,0.7911674976348877,0.1425611227750778,0.1359689682722091,293.3258361816406,297.1499938964844,293.1499938964844,0.0018529761582612,-703.111328125,293.7084655761719,0.5520613789558411,0.050000000745058,0.2287664860486984,291.1617126464844,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.16180419921875,1.0,0.1806970834732055,0.9916263818740844,0.9916263818740844,1.0,1.0,-0.7821314930915833,0.3370026350021362,0.445128858089447,0.1308982670307159,0.0,0.0,0.245818093419075,25.72173118591309,25.0,1.0261259078979492,-5732.76025390625,61.38373565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.158203125,18000.0,0.0,0.0,0.1288098394870758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740030497312545,0.174007385969162,-4.342077318142401e-06,0.0,0.0001307256170548,0.0,0.0,9.662714004516602,0.0,0.0,0.0,0.3130572438240051,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371253415942192,-1181.339111328125,304.1517944335937,0.6594919562339783,0.0824811905622482,0.0750783011317253,293.20196533203125,297.1499938964844,293.1499938964844,0.0752999410033226,-1928.45263671875,304.1546936035156,0.7636260986328125,0.1282393783330917,0.1225325316190719,293.1754150390625,297.1499938964844,293.1499938964844,0.0719480663537979,-1377.326171875,304.1524353027344,0.7552956938743591,0.1241244226694107,0.0875296145677566,293.17987060546875,297.1499938964844,293.1499938964844,0.0856326073408126,-2128.98779296875,304.1528015136719,0.7896887063980103,0.141848623752594,0.1352941840887069,293.3249206542969,297.1499938964844,293.1499938964844,0.0018103749025613,-686.9312133789062,293.6506652832031,0.5519554615020752,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9061889648437,293.32501220703125,291.1624755859375,1.0,0.1803511828184127,0.9917228817939758,0.9917228817939758,1.0,1.0,-0.7790887355804443,0.3357500433921814,0.4433387219905853,0.130081295967102,0.0,0.0,0.2441181689500808,25.70925712585449,25.0,0.9579898715019226,-5707.5361328125,60.91849136352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,305.3782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.404296875,18000.0,0.0,0.0,0.1282494068145752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728812158107757,0.1728855520486831,-4.339877250458812e-06,0.0,0.0001301568408962,0.0,0.0,9.592352867126465,0.0,0.0,0.0,0.3128335773944855,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371253415942192,-1181.339111328125,304.1517944335937,0.6594919562339783,0.0824811905622482,0.0750783011317253,293.20196533203125,297.1499938964844,293.1499938964844,0.0752999410033226,-1928.45263671875,304.1546936035156,0.7636260986328125,0.1282393783330917,0.1225325316190719,293.1754150390625,297.1499938964844,293.1499938964844,0.0719480663537979,-1377.326171875,304.1524353027344,0.7552956938743591,0.1241244226694107,0.0875296145677566,293.17987060546875,297.1499938964844,293.1499938964844,0.0856326073408126,-2128.98779296875,304.1528015136719,0.7896887063980103,0.141848623752594,0.1352941840887069,293.3249206542969,297.1499938964844,293.1499938964844,0.0018103749025613,-686.9312133789062,293.6506652832031,0.5519554615020752,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9061889648437,293.32501220703125,291.1624755859375,1.0,0.1803511828184127,0.9917228817939758,0.9917228817939758,1.0,1.0,-0.7790887355804443,0.3357500433921814,0.4433387219905853,0.130081295967102,0.0,0.0,0.2441181689500808,25.70925712585449,25.0,0.9579898715019226,-5707.5361328125,60.91849136352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,305.3782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.404296875,18000.0,0.0,0.0,0.1282494068145752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728812158107757,0.1728855520486831,-4.339877250458812e-06,0.0,0.0001301568408962,0.0,0.0,9.592352867126465,0.0,0.0,0.0,0.3128335773944855,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367975942790508,-1175.973388671875,304.1517333984375,0.6583792567253113,0.0821079984307289,0.0747410058975219,293.2010498046875,297.1499938964844,293.1499938964844,0.0744125097990036,-1911.4708251953125,304.15460205078125,0.7612965106964111,0.1271108835935592,0.1214599162340164,293.1751403808594,297.1499938964844,293.1499938964844,0.0714774280786514,-1370.7327880859375,304.15240478515625,0.7540244460105896,0.1235318034887313,0.0871147811412811,293.1795959472656,297.1499938964844,293.1499938964844,0.0850908681750297,-2118.391357421875,304.1527709960937,0.7882322072982788,0.1411446779966354,0.1346272975206375,293.3240051269531,297.1499938964844,293.1499938964844,0.0017679902957752,-670.83544921875,293.5931701660156,0.5518576502799988,0.050000000745058,0.2287735939025879,291.1630249023437,291.1499938964844,271.4669494628906,270.89923095703125,283.91168212890625,293.3240966796875,291.1630859375,1.0,0.1800114065408706,0.9918287396430968,0.9918287396430968,1.0,1.0,-0.7761024832725525,0.3345067799091339,0.4415957033634186,0.1293155252933502,0.0,0.0,0.2423401325941085,25.69663047790528,25.0,0.7970139384269714,-5681.423828125,60.4638786315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,305.372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.615234375,18000.0,0.0,0.0,0.1276436299085617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717117875814438,0.1717161238193512,-4.337584414315643e-06,0.0,0.0001295420515816,0.0,0.0,9.51914405822754,0.0,0.0,0.0,0.3126008212566376,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367975942790508,-1175.973388671875,304.1517333984375,0.6583792567253113,0.0821079984307289,0.0747410058975219,293.2010498046875,297.1499938964844,293.1499938964844,0.0744125097990036,-1911.4708251953125,304.15460205078125,0.7612965106964111,0.1271108835935592,0.1214599162340164,293.1751403808594,297.1499938964844,293.1499938964844,0.0714774280786514,-1370.7327880859375,304.15240478515625,0.7540244460105896,0.1235318034887313,0.0871147811412811,293.1795959472656,297.1499938964844,293.1499938964844,0.0850908681750297,-2118.391357421875,304.1527709960937,0.7882322072982788,0.1411446779966354,0.1346272975206375,293.3240051269531,297.1499938964844,293.1499938964844,0.0017679902957752,-670.83544921875,293.5931701660156,0.5518576502799988,0.050000000745058,0.2287735939025879,291.1630249023437,291.1499938964844,271.4669494628906,270.89923095703125,283.91168212890625,293.3240966796875,291.1630859375,1.0,0.1800114065408706,0.9918287396430968,0.9918287396430968,1.0,1.0,-0.7761024832725525,0.3345067799091339,0.4415957033634186,0.1293155252933502,0.0,0.0,0.2423401325941085,25.69663047790528,25.0,0.7970139384269714,-5681.423828125,60.4638786315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,305.372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.615234375,18000.0,0.0,0.0,0.1276436299085617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717117875814438,0.1717161238193512,-4.337584414315643e-06,0.0,0.0001295420515816,0.0,0.0,9.51914405822754,0.0,0.0,0.0,0.3126008212566376,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364815555512905,-1170.7972412109375,304.15167236328125,0.6573056578636169,0.0817464441061019,0.0744140520691871,293.2001037597656,297.1499938964844,293.1499938964844,0.0735448747873306,-1894.9149169921875,304.1545104980469,0.7590254545211792,0.1260081380605697,0.1204115524888038,293.1748962402344,297.1499938964844,293.1499938964844,0.0710145831108093,-1364.261962890625,304.1523742675781,0.7527781128883362,0.1229477152228355,0.08670574426651,293.1793212890625,297.1499938964844,293.1499938964844,0.0845578536391258,-2107.97705078125,304.1527404785156,0.7867982387542725,0.1404499411582946,0.1339688897132873,293.32305908203125,297.1499938964844,293.1499938964844,0.001725934445858,-654.8717041015625,293.5357666015625,0.5517667531967163,0.050000000745058,0.2287767678499221,291.1633605957031,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796779036521911,0.9919345378875732,0.9919345378875732,1.0,1.0,-0.7731745839118958,0.3332787156105041,0.4398958384990692,0.1285884976387024,0.0,0.0,0.2405333966016769,25.683820724487305,25.0,0.394326239824295,-5654.8818359375,60.02000427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894897460937,305.3651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.69140625,18000.0,0.0,0.0,0.1269980370998382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705198436975479,0.1705241799354553,-4.3352265493012965e-06,0.0,0.0001288868661504,0.0,0.0,9.444625854492188,0.0,0.0,0.0,0.3123635947704315,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364815555512905,-1170.7972412109375,304.15167236328125,0.6573056578636169,0.0817464441061019,0.0744140520691871,293.2001037597656,297.1499938964844,293.1499938964844,0.0735448747873306,-1894.9149169921875,304.1545104980469,0.7590254545211792,0.1260081380605697,0.1204115524888038,293.1748962402344,297.1499938964844,293.1499938964844,0.0710145831108093,-1364.261962890625,304.1523742675781,0.7527781128883362,0.1229477152228355,0.08670574426651,293.1793212890625,297.1499938964844,293.1499938964844,0.0845578536391258,-2107.97705078125,304.1527404785156,0.7867982387542725,0.1404499411582946,0.1339688897132873,293.32305908203125,297.1499938964844,293.1499938964844,0.001725934445858,-654.8717041015625,293.5357666015625,0.5517667531967163,0.050000000745058,0.2287767678499221,291.1633605957031,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796779036521911,0.9919345378875732,0.9919345378875732,1.0,1.0,-0.7731745839118958,0.3332787156105041,0.4398958384990692,0.1285884976387024,0.0,0.0,0.2405333966016769,25.683820724487305,25.0,0.394326239824295,-5654.8818359375,60.02000427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894897460937,305.3651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.69140625,18000.0,0.0,0.0,0.1269980370998382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705198436975479,0.1705241799354553,-4.3352265493012965e-06,0.0,0.0001288868661504,0.0,0.0,9.444625854492188,0.0,0.0,0.0,0.3123635947704315,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363281704485416,-1168.2845458984375,304.15167236328125,0.6567840576171875,0.0815702378749847,0.0742546394467353,293.1996154785156,297.1499938964844,293.1499938964844,0.0731188058853149,-1886.8028564453125,304.15447998046875,0.7579124569892883,0.1254667043685913,0.119896724820137,293.1747436523437,297.1499938964844,293.1499938964844,0.0707864016294479,-1361.0770263671875,304.15234375,0.7521648406982422,0.1226591542363166,0.0865035951137542,293.17919921875,297.1499938964844,293.1499938964844,0.0842949524521827,-2102.8447265625,304.1527099609375,0.7860903143882751,0.1401063352823257,0.133643165230751,293.3226013183594,297.1499938964844,293.1499938964844,0.001704980735667,-646.9210205078125,293.5071105957031,0.5517239570617676,0.050000000745058,0.2287782728672027,291.16339111328125,291.1499938964844,271.49334716796875,270.9281616210937,283.9208068847656,293.3226928710937,291.16339111328125,1.0,0.1795135885477066,0.9919874668121338,0.9919874668121338,1.0,1.0,-0.7717336416244507,0.3326712250709533,0.4390624165534973,0.1282389163970947,0.0,0.0,0.2396359294652938,25.677339553833008,25.0,0.1920052170753479,-5641.623046875,59.80219650268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2945556640625,305.3612365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6640625,18000.0,0.0,0.0,0.1266626566648483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699278801679611,0.1699322015047073,-4.334044660936343e-06,0.0,0.0001285464968532,0.0,0.0,9.407648086547852,0.0,0.0,0.0,0.3122456669807434,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.036177821457386,-1165.8209228515625,304.1516418457031,0.6562727689743042,0.0813971683382988,0.0740980207920074,293.1991577148437,297.1499938964844,293.1499938964844,0.0726978033781051,-1878.79833984375,304.1544189453125,0.75681471824646,0.1249319538474083,0.1193882152438163,293.17462158203125,297.1499938964844,293.1499938964844,0.0705603286623954,-1357.924560546875,304.15234375,0.7515583634376526,0.122373029589653,0.0863031297922134,293.1790466308594,297.1499938964844,293.1499938964844,0.0840343609452247,-2097.76025390625,304.1527099609375,0.7853888273239136,0.1397653520107269,0.1333198696374893,293.3221130371094,297.1499938964844,293.1499938964844,0.0016841159667819,-639.0054321289062,293.4784851074219,0.5516828894615173,0.050000000745058,0.2287797033786773,291.1633605957031,291.1499938964844,271.5023803710937,270.93798828125,283.924072265625,293.3222045898437,291.1633605957031,1.0,0.1793509274721145,0.9920445680618286,0.9920445680618286,1.0,1.0,-0.7703084945678711,0.3320685029029846,0.4382400214672088,0.1278983503580093,0.0,0.0,0.238746091723442,25.670804977416992,25.0,0.0204290449619293,-5628.4130859375,59.58717727661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992553710937,305.35711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.61328125,18000.0,0.0,0.0,0.1263207495212555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693421602249145,0.1693464815616607,-4.332872777013108e-06,0.0,0.0001281995064346,0.0,0.0,9.371089935302734,0.0,0.0,0.0,0.3121289908885956,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358853191137313,-1161.0250244140625,304.1515808105469,0.6552789211273193,0.0810596719384193,0.0737924948334693,293.1982116699219,297.1499938964844,293.1499938964844,0.0718692392110824,-1863.078125,304.1543273925781,0.7546612620353699,0.1238807886838913,0.1183884888887405,293.17431640625,297.1499938964844,293.1499938964844,0.0701137483119964,-1351.70556640625,304.1523132324219,0.7503645420074463,0.1218076944351196,0.0859069302678108,293.1787414550781,297.1499938964844,293.1499938964844,0.0835193246603012,-2087.718017578125,304.15264892578125,0.784003734588623,0.1390908509492874,0.1326802223920822,293.3211669921875,297.1499938964844,293.1499938964844,0.0016425813082605,-623.2504272460938,293.42138671875,0.5516055822372437,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.1631774902344,1.0,0.1790302544832229,0.9921587705612184,0.9921587705612184,1.0,1.0,-0.7675020694732666,0.3308761417865753,0.4366259276866913,0.1272420883178711,0.0,0.0,0.2369927018880844,25.657581329345703,25.0,-0.2326476275920868,-5602.158203125,59.16493988037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30743408203125,305.34820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.46875,18000.0,0.0,0.0,0.125624418258667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681921780109405,0.1681965142488479,-4.330569026933517e-06,0.0,0.0001274928217753,0.0,0.0,9.299409866333008,0.0,0.0,0.0,0.3119000792503357,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358853191137313,-1161.0250244140625,304.1515808105469,0.6552789211273193,0.0810596719384193,0.0737924948334693,293.1982116699219,297.1499938964844,293.1499938964844,0.0718692392110824,-1863.078125,304.1543273925781,0.7546612620353699,0.1238807886838913,0.1183884888887405,293.17431640625,297.1499938964844,293.1499938964844,0.0701137483119964,-1351.70556640625,304.1523132324219,0.7503645420074463,0.1218076944351196,0.0859069302678108,293.1787414550781,297.1499938964844,293.1499938964844,0.0835193246603012,-2087.718017578125,304.15264892578125,0.784003734588623,0.1390908509492874,0.1326802223920822,293.3211669921875,297.1499938964844,293.1499938964844,0.0016425813082605,-623.2504272460938,293.42138671875,0.5516055822372437,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.1631774902344,1.0,0.1790302544832229,0.9921587705612184,0.9921587705612184,1.0,1.0,-0.7675020694732666,0.3308761417865753,0.4366259276866913,0.1272420883178711,0.0,0.0,0.2369927018880844,25.657581329345703,25.0,-0.2326476275920868,-5602.158203125,59.16493988037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30743408203125,305.34820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.46875,18000.0,0.0,0.0,0.125624418258667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681921780109405,0.1681965142488479,-4.330569026933517e-06,0.0,0.0001274928217753,0.0,0.0,9.299409866333008,0.0,0.0,0.0,0.3119000792503357,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356039851903915,-1156.4078369140625,304.1515197753906,0.6543246507644653,0.0807342305779457,0.0734977647662162,293.1972351074219,297.1499938964844,293.1499938964844,0.0710590705275535,-1847.749755859375,304.1542358398437,0.7525654435157776,0.1228549852967262,0.1174127608537674,293.1740417480469,297.1499938964844,293.1499938964844,0.0696748122572898,-1345.603759765625,304.1522827148437,0.749197244644165,0.1212521940469741,0.0855175256729126,293.1784362792969,297.1499938964844,293.1499938964844,0.0830126777291297,-2077.84814453125,304.1526184082031,0.7826440334320068,0.1384270042181015,0.1320505291223526,293.3201904296875,297.1499938964844,293.1499938964844,0.0016013045096769,-607.5950927734375,293.36456298828125,0.5515346527099609,0.050000000745058,0.2287849187850952,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3203125,291.16290283203125,1.0,0.1787160784006118,0.992272973060608,0.992272973060608,1.0,1.0,-0.7647572159767151,0.329703152179718,0.435054063796997,0.1266181468963623,0.0,0.0,0.235281229019165,25.644176483154297,25.0,-0.3805033564567566,-5576.15771484375,58.75346755981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31365966796875,305.3383178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.296875,18000.0,0.0,0.0,0.1249193549156189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670756936073303,0.1670800298452377,-4.328335307945963e-06,0.0,0.0001267772604478,0.0,0.0,9.229951858520508,0.0,0.0,0.0,0.3116782009601593,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356039851903915,-1156.4078369140625,304.1515197753906,0.6543246507644653,0.0807342305779457,0.0734977647662162,293.1972351074219,297.1499938964844,293.1499938964844,0.0710590705275535,-1847.749755859375,304.1542358398437,0.7525654435157776,0.1228549852967262,0.1174127608537674,293.1740417480469,297.1499938964844,293.1499938964844,0.0696748122572898,-1345.603759765625,304.1522827148437,0.749197244644165,0.1212521940469741,0.0855175256729126,293.1784362792969,297.1499938964844,293.1499938964844,0.0830126777291297,-2077.84814453125,304.1526184082031,0.7826440334320068,0.1384270042181015,0.1320505291223526,293.3201904296875,297.1499938964844,293.1499938964844,0.0016013045096769,-607.5950927734375,293.36456298828125,0.5515346527099609,0.050000000745058,0.2287849187850952,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3203125,291.16290283203125,1.0,0.1787160784006118,0.992272973060608,0.992272973060608,1.0,1.0,-0.7647572159767151,0.329703152179718,0.435054063796997,0.1266181468963623,0.0,0.0,0.235281229019165,25.644176483154297,25.0,-0.3805033564567566,-5576.15771484375,58.75346755981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31365966796875,305.3383178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.296875,18000.0,0.0,0.0,0.1249193549156189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670756936073303,0.1670800298452377,-4.328335307945963e-06,0.0,0.0001267772604478,0.0,0.0,9.229951858520508,0.0,0.0,0.0,0.3116782009601593,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353340841829776,-1151.9735107421875,304.1514587402344,0.6534109115600586,0.0804213732481002,0.0732143297791481,293.1962585449219,297.1499938964844,293.1499938964844,0.070267841219902,-1832.8206787109373,304.1541442871094,0.7505287528038025,0.1218554154038429,0.1164619103074073,293.1737060546875,297.1499938964844,293.1499938964844,0.0692438259720802,-1339.622314453125,304.1522216796875,0.74805748462677,0.1207072138786315,0.0851354077458381,293.1781005859375,297.1499938964844,293.1499938964844,0.0825147181749343,-2068.15576171875,304.152587890625,0.78131103515625,0.1377746015787124,0.1314315497875213,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602997737005,-592.0437622070312,293.3080749511719,0.551469624042511,0.050000000745058,0.2287871986627578,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.1625671386719,1.0,0.1784088313579559,0.9923937320709229,0.9923937320709229,1.0,1.0,-0.7620771527290344,0.328551709651947,0.4335254430770874,0.1260254979133606,0.0,0.0,0.2336185127496719,25.63064765930176,25.0,-0.4573580026626587,-5550.4482421875,58.353145599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31756591796875,305.3273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.115234375,18000.0,0.0,0.0,0.1242164000868797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659970432519912,0.1660013645887375,-4.326182079239516e-06,0.0,0.0001260638528037,0.0,0.0,9.162978172302246,0.0,0.0,0.0,0.3114642202854156,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353340841829776,-1151.9735107421875,304.1514587402344,0.6534109115600586,0.0804213732481002,0.0732143297791481,293.1962585449219,297.1499938964844,293.1499938964844,0.070267841219902,-1832.8206787109373,304.1541442871094,0.7505287528038025,0.1218554154038429,0.1164619103074073,293.1737060546875,297.1499938964844,293.1499938964844,0.0692438259720802,-1339.622314453125,304.1522216796875,0.74805748462677,0.1207072138786315,0.0851354077458381,293.1781005859375,297.1499938964844,293.1499938964844,0.0825147181749343,-2068.15576171875,304.152587890625,0.78131103515625,0.1377746015787124,0.1314315497875213,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602997737005,-592.0437622070312,293.3080749511719,0.551469624042511,0.050000000745058,0.2287871986627578,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.1625671386719,1.0,0.1784088313579559,0.9923937320709229,0.9923937320709229,1.0,1.0,-0.7620771527290344,0.328551709651947,0.4335254430770874,0.1260254979133606,0.0,0.0,0.2336185127496719,25.63064765930176,25.0,-0.4573580026626587,-5550.4482421875,58.353145599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31756591796875,305.3273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.115234375,18000.0,0.0,0.0,0.1242164000868797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659970432519912,0.1660013645887375,-4.326182079239516e-06,0.0,0.0001260638528037,0.0,0.0,9.162978172302246,0.0,0.0,0.0,0.3114642202854156,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350743792951107,-1147.701416015625,304.1513977050781,0.6525335907936096,0.0801198408007621,0.0729411020874977,293.1953125,297.1499938964844,293.1499938964844,0.069493256509304,-1818.245849609375,304.154052734375,0.7485447525978088,0.1208793446421623,0.1155333891510963,293.17340087890625,297.1499938964844,293.1499938964844,0.06881994754076,-1333.748779296875,304.1521911621094,0.7469425797462463,0.120171919465065,0.0847600251436233,293.177734375,297.1499938964844,293.1499938964844,0.0820245295763015,-2058.62255859375,304.15252685546875,0.7800024151802063,0.1371327489614486,0.1308225095272064,293.3182678222656,297.1499938964844,293.1499938964844,0.0015195477753877,-576.5882568359375,293.2518920898437,0.5514097809791565,0.050000000745058,0.2287893146276474,291.16229248046875,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622314453125,1.0,0.1781079769134521,0.9925144910812378,0.9925144910812378,1.0,1.0,-0.7594559192657471,0.3274196982383728,0.4320362508296966,0.1254612803459167,0.0,0.0,0.2320014238357544,25.61705780029297,25.0,-0.4810266494750976,-5525.02978515625,57.96307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.3152770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.927734375,18000.0,0.0,0.0,0.1235243007540702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649543493986129,0.1649586707353592,-4.32410661233007e-06,0.0,0.0001253614609595,0.0,0.0,9.098360061645508,0.0,0.0,0.0,0.3112577795982361,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350743792951107,-1147.701416015625,304.1513977050781,0.6525335907936096,0.0801198408007621,0.0729411020874977,293.1953125,297.1499938964844,293.1499938964844,0.069493256509304,-1818.245849609375,304.154052734375,0.7485447525978088,0.1208793446421623,0.1155333891510963,293.17340087890625,297.1499938964844,293.1499938964844,0.06881994754076,-1333.748779296875,304.1521911621094,0.7469425797462463,0.120171919465065,0.0847600251436233,293.177734375,297.1499938964844,293.1499938964844,0.0820245295763015,-2058.62255859375,304.15252685546875,0.7800024151802063,0.1371327489614486,0.1308225095272064,293.3182678222656,297.1499938964844,293.1499938964844,0.0015195477753877,-576.5882568359375,293.2518920898437,0.5514097809791565,0.050000000745058,0.2287893146276474,291.16229248046875,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622314453125,1.0,0.1781079769134521,0.9925144910812378,0.9925144910812378,1.0,1.0,-0.7594559192657471,0.3274196982383728,0.4320362508296966,0.1254612803459167,0.0,0.0,0.2320014238357544,25.61705780029297,25.0,-0.4810266494750976,-5525.02978515625,57.96307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.3152770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.927734375,18000.0,0.0,0.0,0.1235243007540702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649543493986129,0.1649586707353592,-4.32410661233007e-06,0.0,0.0001253614609595,0.0,0.0,9.098360061645508,0.0,0.0,0.0,0.3112577795982361,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349484048783779,-1145.626953125,304.1513671875,0.6521087288856506,0.0799734219908714,0.0728084146976471,293.19482421875,297.1499938964844,293.1499938964844,0.0691123306751251,-1811.0928955078125,304.1540222167969,0.7475727200508118,0.1204003244638443,0.1150777116417884,293.1732177734375,297.1499938964844,293.1499938964844,0.0686107352375984,-1330.8531494140625,304.15216064453125,0.7463945746421814,0.1199080571532249,0.0845749750733375,293.1775817871094,297.1499938964844,293.1499938964844,0.0817824229598045,-2053.9169921875,304.15252685546875,0.7793574929237366,0.1368159651756286,0.1305218786001205,293.3177795410156,297.1499938964844,293.1499938964844,0.0014992735814303,-568.89892578125,293.22393798828125,0.5513816475868225,0.050000000745058,0.2287903130054474,291.1621398925781,291.1499938964844,271.5885009765625,271.02984619140625,283.9576416015625,293.31787109375,291.1620788574219,1.0,0.177960067987442,0.9925748705863952,0.9925748705863952,1.0,1.0,-0.7581681609153748,0.3268614709377289,0.4313066899776459,0.1251895874738693,0.0,0.0,0.2312097549438476,25.61026191711425,25.0,-0.4772998392581939,-5512.43408203125,57.771968841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31939697265625,305.3088684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83984375,18000.0,0.0,0.0,0.123184859752655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644463986158371,0.1644507199525833,-4.323099346947856e-06,0.0,0.0001250169734703,0.0,0.0,9.06692886352539,0.0,0.0,0.0,0.3111573755741119,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348250791430473,-1143.5948486328125,304.1513671875,0.6516932249069214,0.0798300206661224,0.0726784467697143,293.1943359375,297.1499938964844,293.1499938964844,0.0687358230352401,-1804.0323486328125,304.1539611816406,0.7466141581535339,0.1199275031685829,0.1146279275417327,293.1730651855469,297.1499938964844,293.1499938964844,0.0684034451842308,-1327.9862060546875,304.15216064453125,0.7458529472351074,0.119646817445755,0.0843917652964592,293.1773986816406,297.1499938964844,293.1499938964844,0.081542395055294,-2049.253662109375,304.1524963378906,0.7787190079689026,0.136502057313919,0.1302239894866943,293.3172912597656,297.1499938964844,293.1499938964844,0.0014790598070248,-561.2322998046875,293.1960754394531,0.5513545274734497,0.050000000745058,0.2287912666797638,291.1619873046875,291.1499938964844,271.5985107421875,271.04034423828125,283.9617919921875,293.3173828125,291.1618957519531,1.0,0.1778139173984527,0.9926384091377258,0.9926384091377258,1.0,1.0,-0.7568961381912231,0.3263088166713714,0.4305872917175293,0.1249246671795845,0.0,0.0,0.2304294258356094,25.603487014770508,25.0,-0.4689610302448272,-5499.91796875,57.58357620239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31890869140625,305.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.755859375,18000.0,0.0,0.0,0.1228512600064277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639472693204879,0.1639515906572342,-4.322111635701731e-06,0.0,0.0001246784086106,0.0,0.0,9.036073684692385,0.0,0.0,0.0,0.3110588192939758,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345858559012413,-1139.64892578125,304.1513061523437,0.6508881449699402,0.0795515850186348,0.0724260956048965,293.1933898925781,297.1499938964844,293.1499938964844,0.0679949969053268,-1790.1680908203125,304.15386962890625,0.7447342872619629,0.1189990639686584,0.1137448102235794,293.1727294921875,297.1499938964844,293.1499938964844,0.0679942145943641,-1322.3326416015625,304.1521301269531,0.7447875738143921,0.1191318035125732,0.0840305611491203,293.1770324707031,297.1499938964844,293.1499938964844,0.0810681954026222,-2040.04638671875,304.1524658203125,0.777459979057312,0.1358824372291565,0.1296359598636627,293.3162841796875,297.1499938964844,293.1499938964844,0.0014388262061402,-545.9719848632812,293.140625,0.5513032078742981,0.050000000745058,0.2287930846214294,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.9702453613281,293.31640625,291.1615905761719,1.0,0.1775266379117965,0.9927655458450316,0.9927655458450316,1.0,1.0,-0.7543963193893433,0.3252190351486206,0.4291772544384002,0.1244138926267623,0.0,0.0,0.2288995832204818,25.59002685546875,25.0,-0.4395704567432403,-5475.1298828125,57.21445846557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3166198730469,305.28826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.1222033873200416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629733145236969,0.1629776358604431,-4.320190782891586e-06,0.0,0.0001240209094248,0.0,0.0,8.97594928741455,0.0,0.0,0.0,0.3108668327331543,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345858559012413,-1139.64892578125,304.1513061523437,0.6508881449699402,0.0795515850186348,0.0724260956048965,293.1933898925781,297.1499938964844,293.1499938964844,0.0679949969053268,-1790.1680908203125,304.15386962890625,0.7447342872619629,0.1189990639686584,0.1137448102235794,293.1727294921875,297.1499938964844,293.1499938964844,0.0679942145943641,-1322.3326416015625,304.1521301269531,0.7447875738143921,0.1191318035125732,0.0840305611491203,293.1770324707031,297.1499938964844,293.1499938964844,0.0810681954026222,-2040.04638671875,304.1524658203125,0.777459979057312,0.1358824372291565,0.1296359598636627,293.3162841796875,297.1499938964844,293.1499938964844,0.0014388262061402,-545.9719848632812,293.140625,0.5513032078742981,0.050000000745058,0.2287930846214294,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.9702453613281,293.31640625,291.1615905761719,1.0,0.1775266379117965,0.9927655458450316,0.9927655458450316,1.0,1.0,-0.7543963193893433,0.3252190351486206,0.4291772544384002,0.1244138926267623,0.0,0.0,0.2288995832204818,25.59002685546875,25.0,-0.4395704567432403,-5475.1298828125,57.21445846557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3166198730469,305.28826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.1222033873200416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629733145236969,0.1629776358604431,-4.320190782891586e-06,0.0,0.0001240209094248,0.0,0.0,8.97594928741455,0.0,0.0,0.0,0.3108668327331543,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343552567064762,-1135.839599609375,304.1512451171875,0.6501132845878601,0.0792829170823097,0.072182610630989,293.19244384765625,297.1499938964844,293.1499938964844,0.0672681108117103,-1776.60107421875,304.15380859375,0.7428973317146301,0.1180906891822815,0.1128808706998825,293.1723937988281,297.1499938964844,293.1499938964844,0.0675911828875541,-1316.7728271484375,304.152099609375,0.7437429428100586,0.1186255887150764,0.0836755335330963,293.1766662597656,297.1499938964844,293.1499938964844,0.0806007906794548,-2030.9786376953125,304.15240478515625,0.7762219309806824,0.1352725028991699,0.1290571242570877,293.3153076171875,297.1499938964844,293.1499938964844,0.001398830441758,-530.8009643554688,293.08551025390625,0.5512550473213196,0.050000000745058,0.2287947982549667,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.16131591796875,1.0,0.1772453784942627,0.9928926825523376,0.9928926825523376,1.0,1.0,-0.7519484758377075,0.3241472840309143,0.4278012216091156,0.1239259913563728,0.0,0.0,0.2274024784564972,25.57672500610352,25.0,-0.3854137361049652,-5450.64892578125,56.854522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129272460937,305.2737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.447265625,18000.0,0.0,0.0,0.121581070125103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620265841484069,0.1620309054851532,-4.3183322304685134e-06,0.0,0.0001233893272001,0.0,0.0,8.91761302947998,0.0,0.0,0.0,0.3106805980205536,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343552567064762,-1135.839599609375,304.1512451171875,0.6501132845878601,0.0792829170823097,0.072182610630989,293.19244384765625,297.1499938964844,293.1499938964844,0.0672681108117103,-1776.60107421875,304.15380859375,0.7428973317146301,0.1180906891822815,0.1128808706998825,293.1723937988281,297.1499938964844,293.1499938964844,0.0675911828875541,-1316.7728271484375,304.152099609375,0.7437429428100586,0.1186255887150764,0.0836755335330963,293.1766662597656,297.1499938964844,293.1499938964844,0.0806007906794548,-2030.9786376953125,304.15240478515625,0.7762219309806824,0.1352725028991699,0.1290571242570877,293.3153076171875,297.1499938964844,293.1499938964844,0.001398830441758,-530.8009643554688,293.08551025390625,0.5512550473213196,0.050000000745058,0.2287947982549667,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.16131591796875,1.0,0.1772453784942627,0.9928926825523376,0.9928926825523376,1.0,1.0,-0.7519484758377075,0.3241472840309143,0.4278012216091156,0.1239259913563728,0.0,0.0,0.2274024784564972,25.57672500610352,25.0,-0.3854137361049652,-5450.64892578125,56.854522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129272460937,305.2737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.447265625,18000.0,0.0,0.0,0.121581070125103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620265841484069,0.1620309054851532,-4.3183322304685134e-06,0.0,0.0001233893272001,0.0,0.0,8.91761302947998,0.0,0.0,0.0,0.3106805980205536,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.034133430570364,-1132.1695556640625,304.1512145996094,0.6493687033653259,0.0790242627263069,0.071948230266571,293.1915283203125,297.1499938964844,293.1499938964844,0.0665555596351623,-1763.3370361328125,304.1537170410156,0.7411031723022461,0.1172028183937072,0.1120365932583808,293.1720275878906,297.1499938964844,293.1499938964844,0.0671945810317993,-1311.3094482421875,304.15203857421875,0.7427190542221069,0.1181285008788108,0.083326943218708,293.1763000488281,297.1499938964844,293.1499938964844,0.0801404267549514,-2022.0545654296875,304.1523742675781,0.7750052213668823,0.1346726566553115,0.1284878998994827,293.3143310546875,297.1499938964844,293.1499938964844,0.0013590798480436,-515.7216186523438,293.0307922363281,0.5512093305587769,0.050000000745058,0.2287964224815368,291.1611328125,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769704967737198,0.9930256009101868,0.9930256009101868,1.0,1.0,-0.7495543956756592,0.3230949640274048,0.426459401845932,0.1234599500894546,0.0,0.0,0.2259335666894912,25.563676834106445,25.0,-0.3201522529125213,-5426.48388671875,56.504024505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080749511719,305.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.326171875,18000.0,0.0,0.0,0.120987668633461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161104068160057,0.1611083894968032,-4.316532795201056e-06,0.0,0.0001227870961884,0.0,0.0,8.860877990722656,0.0,0.0,0.0,0.3104995787143707,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.034133430570364,-1132.1695556640625,304.1512145996094,0.6493687033653259,0.0790242627263069,0.071948230266571,293.1915283203125,297.1499938964844,293.1499938964844,0.0665555596351623,-1763.3370361328125,304.1537170410156,0.7411031723022461,0.1172028183937072,0.1120365932583808,293.1720275878906,297.1499938964844,293.1499938964844,0.0671945810317993,-1311.3094482421875,304.15203857421875,0.7427190542221069,0.1181285008788108,0.083326943218708,293.1763000488281,297.1499938964844,293.1499938964844,0.0801404267549514,-2022.0545654296875,304.1523742675781,0.7750052213668823,0.1346726566553115,0.1284878998994827,293.3143310546875,297.1499938964844,293.1499938964844,0.0013590798480436,-515.7216186523438,293.0307922363281,0.5512093305587769,0.050000000745058,0.2287964224815368,291.1611328125,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769704967737198,0.9930256009101868,0.9930256009101868,1.0,1.0,-0.7495543956756592,0.3230949640274048,0.426459401845932,0.1234599500894546,0.0,0.0,0.2259335666894912,25.563676834106445,25.0,-0.3201522529125213,-5426.48388671875,56.504024505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080749511719,305.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.326171875,18000.0,0.0,0.0,0.120987668633461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161104068160057,0.1611083894968032,-4.316532795201056e-06,0.0,0.0001227870961884,0.0,0.0,8.860877990722656,0.0,0.0,0.0,0.3104995787143707,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339198373258113,-1128.630126953125,304.1511535644531,0.6486518383026123,0.078774981200695,0.0717223957180976,293.19061279296875,297.1499938964844,293.1499938964844,0.0658563822507858,-1750.3564453125,304.1536560058594,0.7393476366996765,0.1163340806961059,0.1112106963992118,293.17169189453125,297.1499938964844,293.1499938964844,0.0668040812015533,-1305.9376220703125,304.1520080566406,0.7417141199111938,0.1176400929689407,0.0829844698309898,293.1759033203125,297.1499938964844,293.1499938964844,0.0796867534518241,-2013.2677001953125,304.15234375,0.7738082408905029,0.1340824216604232,0.1279278546571731,293.3133239746094,297.1499938964844,293.1499938964844,0.0013195715146139,-500.733154296875,292.9764709472656,0.5511654019355774,0.050000000745058,0.228797972202301,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767017692327499,0.993158519268036,0.993158519268036,1.0,1.0,-0.7472108602523804,0.3220612406730652,0.4251496195793152,0.1230135113000869,0.0,0.0,0.2244865745306015,25.55096435546875,25.0,-0.2524559795856476,-5402.634765625,56.16252517700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30242919921875,305.2431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2265625,18000.0,0.0,0.0,0.1204229965806007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602013111114502,0.1602056175470352,-4.314781563152792e-06,0.0,0.0001222140272147,0.0,0.0,8.805458068847656,0.0,0.0,0.0,0.3103228509426117,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339198373258113,-1128.630126953125,304.1511535644531,0.6486518383026123,0.078774981200695,0.0717223957180976,293.19061279296875,297.1499938964844,293.1499938964844,0.0658563822507858,-1750.3564453125,304.1536560058594,0.7393476366996765,0.1163340806961059,0.1112106963992118,293.17169189453125,297.1499938964844,293.1499938964844,0.0668040812015533,-1305.9376220703125,304.1520080566406,0.7417141199111938,0.1176400929689407,0.0829844698309898,293.1759033203125,297.1499938964844,293.1499938964844,0.0796867534518241,-2013.2677001953125,304.15234375,0.7738082408905029,0.1340824216604232,0.1279278546571731,293.3133239746094,297.1499938964844,293.1499938964844,0.0013195715146139,-500.733154296875,292.9764709472656,0.5511654019355774,0.050000000745058,0.228797972202301,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767017692327499,0.993158519268036,0.993158519268036,1.0,1.0,-0.7472108602523804,0.3220612406730652,0.4251496195793152,0.1230135113000869,0.0,0.0,0.2244865745306015,25.55096435546875,25.0,-0.2524559795856476,-5402.634765625,56.16252517700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30242919921875,305.2431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2265625,18000.0,0.0,0.0,0.1204229965806007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602013111114502,0.1602056175470352,-4.314781563152792e-06,0.0,0.0001222140272147,0.0,0.0,8.805458068847656,0.0,0.0,0.0,0.3103228509426117,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338160060346126,-1126.907470703125,304.151123046875,0.6483032703399658,0.0786537081003189,0.071612574160099,293.190185546875,297.1499938964844,293.1499938964844,0.0655115917325019,-1743.9678955078125,304.15362548828125,0.7384834289550781,0.1159065663814544,0.1108043640851974,293.1715087890625,297.1499938964844,293.1499938964844,0.0666110664606094,-1303.28515625,304.1520080566406,0.7412183284759521,0.117399051785469,0.0828154683113098,293.1757202148437,297.1499938964844,293.1499938964844,0.0794623643159866,-2008.92431640625,304.1523132324219,0.773216724395752,0.1337908208370208,0.1276511996984481,293.3128356933594,297.1499938964844,293.1499938964844,0.0012999131577089,-493.27484130859375,292.9494323730469,0.5511438846588135,0.050000000745058,0.2287987470626831,291.160888671875,291.1499938964844,271.6913452148437,271.1357116699219,284.0014953613281,293.3129272460937,291.1608581542969,1.0,0.17656971514225,0.9932249784469604,0.9932249784469604,1.0,1.0,-0.7460574507713318,0.3215512931346893,0.4245061874389648,0.1227970346808433,0.0,0.0,0.2237694412469864,25.54475784301757,25.0,-0.2177318185567855,-5390.83056640625,55.99506378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994384765625,305.2353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.18359375,18000.0,0.0,0.0,0.1201511919498443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597561538219452,0.1597604602575302,-4.3139220906596165e-06,0.0,0.0001219381811097,0.0,0.0,8.778166770935059,0.0,0.0,0.0,0.310235857963562,4.0,0.0,1.0
