time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337140709161758,-1125.2149658203125,304.151123046875,0.6479608416557312,0.0785346031188964,0.0715047195553779,293.18975830078125,297.1499938964844,293.1499938964844,0.0651698559522628,-1737.644287109375,304.153564453125,0.7376275658607483,0.1154834330081939,0.1104022487998008,293.1713562011719,297.1499938964844,293.1499938964844,0.0664194747805595,-1300.6541748046875,304.1519775390625,0.7407267093658447,0.1171600297093391,0.0826479196548461,293.175537109375,297.1499938964844,293.1499938964844,0.079239547252655,-2004.6134033203125,304.1523132324219,0.7726296782493591,0.1335014700889587,0.1273767054080963,293.3123474121094,297.1499938964844,293.1499938964844,0.001280314172618,-485.8387756347656,292.9225158691406,0.5511224865913391,0.050000000745058,0.228799507021904,291.1607971191406,291.1499938964844,271.701904296875,271.1463317871094,284.0061340332031,293.3124389648437,291.1607971191406,1.0,0.1764391511678695,0.9932950139045716,0.9932950139045716,1.0,1.0,-0.7449158430099487,0.3210458755493164,0.4238699674606323,0.1225847005844116,0.0,0.0,0.2230553925037384,25.538667678833008,25.0,-0.183752179145813,-5379.1064453125,55.82973861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29638671875,305.2275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.146484375,18000.0,0.0,0.0,0.1198860853910446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593143939971923,0.1593187153339386,-4.313071713113459e-06,0.0,0.000121669130749,0.0,0.0,8.75110912322998,0.0,0.0,0.0,0.310149610042572,4.0,0.0,1.0
300420,293.1619567871094,297.1499938964844,293.1499938964844,0.0335153602063655,-1121.9114990234375,304.15106201171875,0.6472925543785095,0.0783022344112396,0.0712943896651268,293.1889038085937,297.1499938964844,293.1499938964844,0.0644945353269577,-1725.1722412109375,304.15350341796875,0.7359375357627869,0.1146489307284355,0.1096094250679016,293.1710205078125,297.1499938964844,293.1499938964844,0.0660401955246925,-1295.4510498046875,304.1519470214844,0.7397544980049133,0.1166875511407852,0.0823167562484741,293.1751708984375,297.1499938964844,293.1499938964844,0.0787982121109962,-1996.0802001953125,304.1522827148437,0.7714672088623047,0.1329289972782135,0.1268336921930313,293.3113708496094,297.1499938964844,293.1499938964844,0.0012412898940965,-471.0318603515625,292.8689270019531,0.5510798692703247,0.050000000745058,0.2288010120391845,291.16070556640625,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761822402477264,0.9934350848197936,0.9934350848197936,1.0,1.0,-0.7426645755767822,0.3200475573539734,0.4226170182228088,0.1221707612276077,0.0,0.0,0.2216331958770752,25.5268497467041,25.0,-0.1173426881432533,-5355.88623046875,55.50499725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29034423828125,305.2119445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.087890625,18000.0,0.0,0.0,0.1193734779953956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584387868642807,0.1584431082010269,-4.311392785893986e-06,0.0,0.0001211489070556,0.0,0.0,8.69754695892334,0.0,0.0,0.0,0.3099789619445801,4.0,0.0,1.0
300480,293.1619567871094,297.1499938964844,293.1499938964844,0.0335153602063655,-1121.9114990234375,304.15106201171875,0.6472925543785095,0.0783022344112396,0.0712943896651268,293.1889038085937,297.1499938964844,293.1499938964844,0.0644945353269577,-1725.1722412109375,304.15350341796875,0.7359375357627869,0.1146489307284355,0.1096094250679016,293.1710205078125,297.1499938964844,293.1499938964844,0.0660401955246925,-1295.4510498046875,304.1519470214844,0.7397544980049133,0.1166875511407852,0.0823167562484741,293.1751708984375,297.1499938964844,293.1499938964844,0.0787982121109962,-1996.0802001953125,304.1522827148437,0.7714672088623047,0.1329289972782135,0.1268336921930313,293.3113708496094,297.1499938964844,293.1499938964844,0.0012412898940965,-471.0318603515625,292.8689270019531,0.5510798692703247,0.050000000745058,0.2288010120391845,291.16070556640625,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761822402477264,0.9934350848197936,0.9934350848197936,1.0,1.0,-0.7426645755767822,0.3200475573539734,0.4226170182228088,0.1221707612276077,0.0,0.0,0.2216331958770752,25.5268497467041,25.0,-0.1173426881432533,-5355.88623046875,55.50499725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29034423828125,305.2119445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.087890625,18000.0,0.0,0.0,0.1193734779953956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584387868642807,0.1584431082010269,-4.311392785893986e-06,0.0,0.0001211489070556,0.0,0.0,8.69754695892334,0.0,0.0,0.0,0.3099789619445801,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.033323124051094,-1118.7105712890625,304.1510314941406,0.6466444134712219,0.0780771672725677,0.0710908025503158,293.1880798339844,297.1499938964844,293.1499938964844,0.0638293325901031,-1712.9190673828125,304.1534423828125,0.7342731356620789,0.11382906883955,0.1088308319449424,293.1706848144531,297.1499938964844,293.1499938964844,0.0656658411026001,-1290.3223876953125,304.15191650390625,0.7387955188751221,0.116222083568573,0.0819906070828437,293.1748046875,297.1499938964844,293.1499938964844,0.0783623307943344,-1987.659912109375,304.1522521972656,0.7703191041946411,0.1323643773794174,0.1262982785701751,293.3103942871094,297.1499938964844,293.1499938964844,0.0012025013566017,-456.3135681152344,292.8157043457031,0.5510368347167969,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.16064453125,1.0,0.1759307831525802,0.993575155735016,0.993575155735016,1.0,1.0,-0.7404536604881287,0.319065511226654,0.421388179063797,0.1217690259218216,0.0,0.0,0.2202143669128418,25.51557731628418,25.0,-0.0560102090239524,-5332.9638671875,55.18782806396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,305.1964416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.1188818365335464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575708985328674,0.1575752198696136,-4.309738415031461e-06,0.0,0.0001206499509862,0.0,0.0,8.644548416137695,0.0,0.0,0.0,0.3098102211952209,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.033323124051094,-1118.7105712890625,304.1510314941406,0.6466444134712219,0.0780771672725677,0.0710908025503158,293.1880798339844,297.1499938964844,293.1499938964844,0.0638293325901031,-1712.9190673828125,304.1534423828125,0.7342731356620789,0.11382906883955,0.1088308319449424,293.1706848144531,297.1499938964844,293.1499938964844,0.0656658411026001,-1290.3223876953125,304.15191650390625,0.7387955188751221,0.116222083568573,0.0819906070828437,293.1748046875,297.1499938964844,293.1499938964844,0.0783623307943344,-1987.659912109375,304.1522521972656,0.7703191041946411,0.1323643773794174,0.1262982785701751,293.3103942871094,297.1499938964844,293.1499938964844,0.0012025013566017,-456.3135681152344,292.8157043457031,0.5510368347167969,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.16064453125,1.0,0.1759307831525802,0.993575155735016,0.993575155735016,1.0,1.0,-0.7404536604881287,0.319065511226654,0.421388179063797,0.1217690259218216,0.0,0.0,0.2202143669128418,25.51557731628418,25.0,-0.0560102090239524,-5332.9638671875,55.18782806396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,305.1964416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.1188818365335464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575708985328674,0.1575752198696136,-4.309738415031461e-06,0.0,0.0001206499509862,0.0,0.0,8.644548416137695,0.0,0.0,0.0,0.3098102211952209,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331368036568164,-1115.60302734375,304.1510009765625,0.6460137963294983,0.0778587162494659,0.0708933398127555,293.18731689453125,297.1499938964844,293.1499938964844,0.0631731525063514,-1700.86328125,304.15338134765625,0.7326297760009766,0.1130223274230957,0.1080650463700294,293.1703491210937,297.1499938964844,293.1499938964844,0.0652960166335105,-1285.2628173828125,304.15191650390625,0.7378476858139038,0.1157630234956741,0.0816690549254417,293.1744689941406,297.1499938964844,293.1499938964844,0.0779314935207367,-1979.3446044921875,304.1522216796875,0.7691833972930908,0.1318069845438003,0.1257698833942413,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639470467343,-441.6835021972656,292.7628173828125,0.5509926676750183,0.050000000745058,0.2288041114807129,291.16064453125,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.16064453125,1.0,0.1756845414638519,0.9937191009521484,0.9937191009521484,1.0,1.0,-0.7382794618606567,0.3180990219116211,0.4201804399490356,0.1213767603039741,0.0,0.0,0.2187944799661636,25.504919052124023,25.0,-0.0060670990496873,-5310.32861328125,54.87774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792663574219,305.18115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.015625,18000.0,0.0,0.0,0.1184073910117149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567077040672302,0.1567120105028152,-4.30810132456827e-06,0.0,0.0001201684499392,0.0,0.0,8.591924667358398,0.0,0.0,0.0,0.3096427023410797,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331368036568164,-1115.60302734375,304.1510009765625,0.6460137963294983,0.0778587162494659,0.0708933398127555,293.18731689453125,297.1499938964844,293.1499938964844,0.0631731525063514,-1700.86328125,304.15338134765625,0.7326297760009766,0.1130223274230957,0.1080650463700294,293.1703491210937,297.1499938964844,293.1499938964844,0.0652960166335105,-1285.2628173828125,304.15191650390625,0.7378476858139038,0.1157630234956741,0.0816690549254417,293.1744689941406,297.1499938964844,293.1499938964844,0.0779314935207367,-1979.3446044921875,304.1522216796875,0.7691833972930908,0.1318069845438003,0.1257698833942413,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639470467343,-441.6835021972656,292.7628173828125,0.5509926676750183,0.050000000745058,0.2288041114807129,291.16064453125,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.16064453125,1.0,0.1756845414638519,0.9937191009521484,0.9937191009521484,1.0,1.0,-0.7382794618606567,0.3180990219116211,0.4201804399490356,0.1213767603039741,0.0,0.0,0.2187944799661636,25.504919052124023,25.0,-0.0060670990496873,-5310.32861328125,54.87774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792663574219,305.18115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.015625,18000.0,0.0,0.0,0.1184073910117149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567077040672302,0.1567120105028152,-4.30810132456827e-06,0.0,0.0001201684499392,0.0,0.0,8.591924667358398,0.0,0.0,0.0,0.3096427023410797,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329558402299881,-1112.5799560546875,304.1509704589844,0.6453983187675476,0.0776462107896804,0.0707013681530952,293.1865539550781,297.1499938964844,293.1499938964844,0.0625248700380325,-1688.983642578125,304.1533508300781,0.7310027480125427,0.1122272536158561,0.1073106229305267,293.1700439453125,297.1499938964844,293.1499938964844,0.0649302974343299,-1280.2662353515625,304.1518859863281,0.7369091510772705,0.1153097748756408,0.0813516676425933,293.17413330078125,297.1499938964844,293.1499938964844,0.0775052458047866,-1971.1258544921875,304.1521911621094,0.768058180809021,0.1312561631202697,0.125247836112976,293.3084411621094,297.1499938964844,293.1499938964844,0.0011256232392042,-427.1404724121094,292.7102966308594,0.5509466528892517,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754431724548339,0.993863046169281,0.993863046169281,1.0,1.0,-0.7361381649971008,0.3171473443508148,0.418990820646286,0.1209908947348594,0.0,0.0,0.2173705399036407,25.494911193847656,25.0,0.0300990175455808,-5287.97119140625,54.57421112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.274658203125,305.1661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.1179460063576698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558471173048019,0.1558514237403869,-4.306476512283552e-06,0.0,0.000119700198411,0.0,0.0,8.539546012878418,0.0,0.0,0.0,0.3094760179519653,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329558402299881,-1112.5799560546875,304.1509704589844,0.6453983187675476,0.0776462107896804,0.0707013681530952,293.1865539550781,297.1499938964844,293.1499938964844,0.0625248700380325,-1688.983642578125,304.1533508300781,0.7310027480125427,0.1122272536158561,0.1073106229305267,293.1700439453125,297.1499938964844,293.1499938964844,0.0649302974343299,-1280.2662353515625,304.1518859863281,0.7369091510772705,0.1153097748756408,0.0813516676425933,293.17413330078125,297.1499938964844,293.1499938964844,0.0775052458047866,-1971.1258544921875,304.1521911621094,0.768058180809021,0.1312561631202697,0.125247836112976,293.3084411621094,297.1499938964844,293.1499938964844,0.0011256232392042,-427.1404724121094,292.7102966308594,0.5509466528892517,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754431724548339,0.993863046169281,0.993863046169281,1.0,1.0,-0.7361381649971008,0.3171473443508148,0.418990820646286,0.1209908947348594,0.0,0.0,0.2173705399036407,25.494911193847656,25.0,0.0300990175455808,-5287.97119140625,54.57421112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.274658203125,305.1661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.1179460063576698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558471173048019,0.1558514237403869,-4.306476512283552e-06,0.0,0.000119700198411,0.0,0.0,8.539546012878418,0.0,0.0,0.0,0.3094760179519653,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328672677278518,-1111.0986328125,304.15093994140625,0.6450958251953125,0.0775420665740966,0.0706073343753814,293.18621826171875,297.1499938964844,293.1499938964844,0.0622034966945648,-1683.10595703125,304.1533203125,0.7301942706108093,0.1118338257074356,0.106937400996685,293.1698913574219,297.1499938964844,293.1499938964844,0.0647489130496978,-1277.7906494140625,304.15185546875,0.7364429831504822,0.1150852143764495,0.0811944603919982,293.1739501953125,297.1499938964844,293.1499938964844,0.0772937759757042,-1967.0513916015625,304.15216064453125,0.7674992084503174,0.1309830993413925,0.1249890998005867,293.3079528808594,297.1499938964844,293.1499938964844,0.0011065509170293,-419.9028930664063,292.6841735839844,0.5509228706359863,0.050000000745058,0.228806585073471,291.1606750488281,291.1499938964844,271.797607421875,271.2405090332031,284.0484924316406,293.3080749511719,291.1606750488281,1.0,0.175324261188507,0.9939350485801696,0.9939350485801696,1.0,1.0,-0.7350792288780212,0.3166770935058594,0.4184021353721618,0.1207995042204856,0.0,0.0,0.2166564613580703,25.490158081054688,25.0,0.0421674251556396,-5276.8974609375,54.4247932434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27264404296875,305.1587829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.1177190765738487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554173827171325,0.1554216891527176,-4.305667516746325e-06,0.0,0.0001194698998006,0.0,0.0,8.513422012329102,0.0,0.0,0.0,0.3093929290771484,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327800065279006,-1109.6380615234375,304.15093994140625,0.6447966694831848,0.0774393752217292,0.0705146342515945,293.1858825683594,297.1499938964844,293.1499938964844,0.0618840344250202,-1677.2708740234375,304.1532897949219,0.7293890118598938,0.1114431917667388,0.1065668910741806,293.1697692871094,297.1499938964844,293.1499938964844,0.0645685493946075,-1275.330810546875,304.15185546875,0.7359787225723267,0.1148620620369911,0.0810382589697837,293.1737976074219,297.1499938964844,293.1499938964844,0.0770834535360336,-1963.0010986328125,304.15216064453125,0.76694256067276,0.1307116448879242,0.1247319132089614,293.3074951171875,297.1499938964844,293.1499938964844,0.0010875398293137,-412.6884765625,292.6581420898437,0.5508984327316284,0.050000000745058,0.2288074493408203,291.16070556640625,291.1499938964844,271.8082580566406,271.250732421875,284.0531921386719,293.3075866699219,291.16070556640625,1.0,0.175206571817398,0.99401193857193,0.99401193857193,1.0,1.0,-0.7340282201766968,0.3162108659744262,0.4178173542022705,0.1206087991595268,0.0,0.0,0.2159408032894134,25.4855899810791,25.0,0.0487352572381496,-5265.89794921875,54.276981353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2708435058594,305.1514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.986328125,18000.0,0.0,0.0,0.1174940913915634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549878418445587,0.1549921482801437,-4.304860794945853e-06,0.0,0.0001192415656987,0.0,0.0,8.487330436706543,0.0,0.0,0.0,0.3093099296092987,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326088666915893,-1106.7705078125,304.1509094238281,0.6442071199417114,0.0772376358509063,0.0703326016664505,293.1852111816406,297.1499938964844,293.1499938964844,0.0612498000264167,-1665.708984375,304.1532592773437,0.7277847528457642,0.1106689944863319,0.1058327257633209,293.1694641113281,297.1499938964844,293.1499938964844,0.0642104297876358,-1270.4517822265625,304.1518249511719,0.7350549697875977,0.1144193410873413,0.0807284265756607,293.1734924316406,297.1499938964844,293.1499938964844,0.0766657441854476,-1954.96337890625,304.1521301269531,0.7658351063728333,0.1301728338003158,0.1242215037345886,293.3065185546875,297.1499938964844,293.1499938964844,0.0010496872710064,-398.3240356445313,292.6062927246094,0.5508476495742798,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.306640625,291.1607360839844,1.0,0.1749743670225143,0.9941657781600952,0.9941657781600952,1.0,1.0,-0.7319465279579163,0.3152893483638763,0.4166571497917175,0.1202271804213523,0.0,0.0,0.214505985379219,25.476924896240234,25.0,0.0493925660848617,-5244.11181640625,53.98554611206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26788330078125,305.1371765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.974609375,18000.0,0.0,0.0,0.1170475259423255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541299819946289,0.1541342884302139,-4.303253263060469e-06,0.0,0.0001187883608508,0.0,0.0,8.435280799865723,0.0,0.0,0.0,0.3091443479061126,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326088666915893,-1106.7705078125,304.1509094238281,0.6442071199417114,0.0772376358509063,0.0703326016664505,293.1852111816406,297.1499938964844,293.1499938964844,0.0612498000264167,-1665.708984375,304.1532592773437,0.7277847528457642,0.1106689944863319,0.1058327257633209,293.1694641113281,297.1499938964844,293.1499938964844,0.0642104297876358,-1270.4517822265625,304.1518249511719,0.7350549697875977,0.1144193410873413,0.0807284265756607,293.1734924316406,297.1499938964844,293.1499938964844,0.0766657441854476,-1954.96337890625,304.1521301269531,0.7658351063728333,0.1301728338003158,0.1242215037345886,293.3065185546875,297.1499938964844,293.1499938964844,0.0010496872710064,-398.3240356445313,292.6062927246094,0.5508476495742798,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.306640625,291.1607360839844,1.0,0.1749743670225143,0.9941657781600952,0.9941657781600952,1.0,1.0,-0.7319465279579163,0.3152893483638763,0.4166571497917175,0.1202271804213523,0.0,0.0,0.214505985379219,25.476924896240234,25.0,0.0493925660848617,-5244.11181640625,53.98554611206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26788330078125,305.1371765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.974609375,18000.0,0.0,0.0,0.1170475259423255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541299819946289,0.1541342884302139,-4.303253263060469e-06,0.0,0.0001187883608508,0.0,0.0,8.435280799865723,0.0,0.0,0.0,0.3091443479061126,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324418656527996,-1103.9681396484375,304.15087890625,0.6436275839805603,0.0770403072237968,0.0701546594500541,293.1846008300781,297.1499938964844,293.1499938964844,0.0606212206184864,-1654.27978515625,304.1532287597656,0.72618567943573,0.109903335571289,0.1051068678498268,293.1692199707031,297.1499938964844,293.1499938964844,0.0638554915785789,-1265.623046875,304.1518249511719,0.7341362237930298,0.1139809787273407,0.0804217159748077,293.1731872558594,297.1499938964844,293.1499938964844,0.0762516483664512,-1947.003662109375,304.1521301269531,0.7647344470024109,0.1296390146017074,0.1237159445881843,293.3056030273437,297.1499938964844,293.1499938964844,0.0010120606748387,-384.0455627441406,292.5547180175781,0.5507943034172058,0.050000000745058,0.2288111299276352,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747460812330246,0.9943196177482604,0.9943196177482604,1.0,1.0,-0.7298892736434937,0.3143820464611053,0.4155071973800659,0.1198428571224212,0.0,0.0,0.2130683362483978,25.468868255615234,25.0,0.0357357114553451,-5222.61376953125,53.69929122924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657165527344,305.1231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.95703125,18000.0,0.0,0.0,0.1166032329201698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153274729847908,0.1532790213823318,-4.301654371374752e-06,0.0,0.0001183374624815,0.0,0.0,8.383463859558105,0.0,0.0,0.0,0.3089795112609863,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324418656527996,-1103.9681396484375,304.15087890625,0.6436275839805603,0.0770403072237968,0.0701546594500541,293.1846008300781,297.1499938964844,293.1499938964844,0.0606212206184864,-1654.27978515625,304.1532287597656,0.72618567943573,0.109903335571289,0.1051068678498268,293.1692199707031,297.1499938964844,293.1499938964844,0.0638554915785789,-1265.623046875,304.1518249511719,0.7341362237930298,0.1139809787273407,0.0804217159748077,293.1731872558594,297.1499938964844,293.1499938964844,0.0762516483664512,-1947.003662109375,304.1521301269531,0.7647344470024109,0.1296390146017074,0.1237159445881843,293.3056030273437,297.1499938964844,293.1499938964844,0.0010120606748387,-384.0455627441406,292.5547180175781,0.5507943034172058,0.050000000745058,0.2288111299276352,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747460812330246,0.9943196177482604,0.9943196177482604,1.0,1.0,-0.7298892736434937,0.3143820464611053,0.4155071973800659,0.1198428571224212,0.0,0.0,0.2130683362483978,25.468868255615234,25.0,0.0357357114553451,-5222.61376953125,53.69929122924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657165527344,305.1231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.95703125,18000.0,0.0,0.0,0.1166032329201698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153274729847908,0.1532790213823318,-4.301654371374752e-06,0.0,0.0001183374624815,0.0,0.0,8.383463859558105,0.0,0.0,0.0,0.3089795112609863,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322786308825016,-1101.225341796875,304.15087890625,0.6430566906929016,0.076846919953823,0.0699803903698921,293.1840209960937,297.1499938964844,293.1499938964844,0.0599976629018783,-1642.97119140625,304.1531982421875,0.7245880961418152,0.1091453358530998,0.1043884679675102,293.1689453125,297.1499938964844,293.1499938964844,0.0635034665465354,-1260.8408203125,304.1517944335937,0.7332214117050171,0.1135465204715728,0.0801178365945816,293.17291259765625,297.1499938964844,293.1499938964844,0.0758408680558204,-1939.1163330078125,304.152099609375,0.7636394500732422,0.1291097104549408,0.1232147961854934,293.3046569824219,297.1499938964844,293.1499938964844,0.0009746548603288,-369.8511047363281,292.50347900390625,0.5507380366325378,0.050000000745058,0.2288131266832351,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745214015245437,0.9944753050804138,0.9944753050804138,1.0,1.0,-0.7278541326522827,0.3134890794754028,0.4143650233745575,0.1194528043270111,0.0,0.0,0.2116310447454452,25.461400985717773,25.0,0.0088913850486278,-5201.4150390625,53.41782760620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641906738281,305.1094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9296875,18000.0,0.0,0.0,0.1161592751741409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524237543344497,0.1524280607700348,-4.300066393625457e-06,0.0,0.0001178868988063,0.0,0.0,8.331981658935547,0.0,0.0,0.0,0.3088157176971435,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322786308825016,-1101.225341796875,304.15087890625,0.6430566906929016,0.076846919953823,0.0699803903698921,293.1840209960937,297.1499938964844,293.1499938964844,0.0599976629018783,-1642.97119140625,304.1531982421875,0.7245880961418152,0.1091453358530998,0.1043884679675102,293.1689453125,297.1499938964844,293.1499938964844,0.0635034665465354,-1260.8408203125,304.1517944335937,0.7332214117050171,0.1135465204715728,0.0801178365945816,293.17291259765625,297.1499938964844,293.1499938964844,0.0758408680558204,-1939.1163330078125,304.152099609375,0.7636394500732422,0.1291097104549408,0.1232147961854934,293.3046569824219,297.1499938964844,293.1499938964844,0.0009746548603288,-369.8511047363281,292.50347900390625,0.5507380366325378,0.050000000745058,0.2288131266832351,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745214015245437,0.9944753050804138,0.9944753050804138,1.0,1.0,-0.7278541326522827,0.3134890794754028,0.4143650233745575,0.1194528043270111,0.0,0.0,0.2116310447454452,25.461400985717773,25.0,0.0088913850486278,-5201.4150390625,53.41782760620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641906738281,305.1094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9296875,18000.0,0.0,0.0,0.1161592751741409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524237543344497,0.1524280607700348,-4.300066393625457e-06,0.0,0.0001178868988063,0.0,0.0,8.331981658935547,0.0,0.0,0.0,0.3088157176971435,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321185365319252,-1098.531494140625,304.1508483886719,0.6424922943115234,0.0766567140817642,0.0698090940713882,293.1834716796875,297.1499938964844,293.1499938964844,0.0593779869377613,-1631.76220703125,304.1531677246094,0.7229872345924377,0.1083935648202896,0.1036761775612831,293.168701171875,297.1499938964844,293.1499938964844,0.0631537958979606,-1256.0975341796875,304.1517944335937,0.7323088049888611,0.1131152659654617,0.0798162743449211,293.1726379394531,297.1499938964844,293.1499938964844,0.0754327997565269,-1931.2901611328125,304.1520690917969,0.7625487446784973,0.1285841315984726,0.1227172762155532,293.3037414550781,297.1499938964844,293.1499938964844,0.0009374440996907,-355.7310485839844,292.45245361328125,0.5506789088249207,0.050000000745058,0.2288152128458023,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1742997616529464,0.9946309924125672,0.9946309924125672,1.0,1.0,-0.7258371114730835,0.3126098811626434,0.41322723031044,0.1190534010529518,0.0,0.0,0.210197627544403,25.45444107055664,25.0,-0.0311318691819906,-5180.51416015625,53.14048767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632141113281,305.0960388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.890625,18000.0,0.0,0.0,0.1157146692276001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515789926052093,0.1515832990407943,-4.298492058296688e-06,0.0,0.0001174356730189,0.0,0.0,8.280945777893066,0.0,0.0,0.0,0.3086533546447754,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321185365319252,-1098.531494140625,304.1508483886719,0.6424922943115234,0.0766567140817642,0.0698090940713882,293.1834716796875,297.1499938964844,293.1499938964844,0.0593779869377613,-1631.76220703125,304.1531677246094,0.7229872345924377,0.1083935648202896,0.1036761775612831,293.168701171875,297.1499938964844,293.1499938964844,0.0631537958979606,-1256.0975341796875,304.1517944335937,0.7323088049888611,0.1131152659654617,0.0798162743449211,293.1726379394531,297.1499938964844,293.1499938964844,0.0754327997565269,-1931.2901611328125,304.1520690917969,0.7625487446784973,0.1285841315984726,0.1227172762155532,293.3037414550781,297.1499938964844,293.1499938964844,0.0009374440996907,-355.7310485839844,292.45245361328125,0.5506789088249207,0.050000000745058,0.2288152128458023,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1742997616529464,0.9946309924125672,0.9946309924125672,1.0,1.0,-0.7258371114730835,0.3126098811626434,0.41322723031044,0.1190534010529518,0.0,0.0,0.210197627544403,25.45444107055664,25.0,-0.0311318691819906,-5180.51416015625,53.14048767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632141113281,305.0960388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.890625,18000.0,0.0,0.0,0.1157146692276001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515789926052093,0.1515832990407943,-4.298492058296688e-06,0.0,0.0001174356730189,0.0,0.0,8.280945777893066,0.0,0.0,0.0,0.3086533546447754,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320396833121776,-1097.203369140625,304.1508483886719,0.6422123908996582,0.0765627920627594,0.0697245597839355,293.1832275390625,297.1499938964844,293.1499938964844,0.0590696483850479,-1626.19580078125,304.15313720703125,0.7221848368644714,0.1080200299620628,0.1033223420381546,293.1686096191406,297.1499938964844,293.1499938964844,0.0629798769950866,-1253.740966796875,304.1517639160156,0.7318531274795532,0.1129008457064628,0.079666368663311,293.1725158691406,297.1499938964844,293.1499938964844,0.0752298310399055,-1927.40087890625,304.1520690917969,0.7620049118995667,0.1283227503299713,0.1224699020385742,293.30328369140625,297.1499938964844,293.1499938964844,0.000918922421988,-348.70294189453125,292.4270324707031,0.550648033618927,0.050000000745058,0.2288163006305694,291.1607360839844,291.1499938964844,271.9029846191406,271.3390197753906,284.09375,293.3033752441406,291.16070556640625,1.0,0.1741901487112045,0.9947088956832886,0.9947088956832886,1.0,1.0,-0.7248355150222778,0.3121758699417114,0.4126596748828888,0.1188493072986602,0.0,0.0,0.2094840556383133,25.451171875,25.0,-0.0556097105145454,-5170.18896484375,53.00338745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26287841796875,305.0893859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.869140625,18000.0,0.0,0.0,0.1154919490218162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511598229408264,0.1511641144752502,-4.297711711842567e-06,0.0,0.0001172096453956,0.0,0.0,8.255648612976074,0.0,0.0,0.0,0.3085728585720062,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319616347551345,-1095.887939453125,304.1508178710937,0.6419338583946228,0.0764696896076202,0.0696407854557037,293.1829833984375,297.1499938964844,293.1499938964844,0.0587623417377471,-1620.655029296875,304.15313720703125,0.7213805913925171,0.1076480969786644,0.1029700562357902,293.1684875488281,297.1499938964844,293.1499938964844,0.0628065839409828,-1251.3946533203125,304.1517639160156,0.7313977479934692,0.1126872152090072,0.079517051577568,293.1723937988281,297.1499938964844,293.1499938964844,0.075027585029602,-1923.52783203125,304.1520690917969,0.7614618539810181,0.1280623227357864,0.1222234666347503,293.3028259277344,297.1499938964844,293.1499938964844,0.0009004600578919,-341.69744873046875,292.4017028808594,0.5506162643432617,0.050000000745058,0.228817418217659,291.16070556640625,291.1499938964844,271.9132995605469,271.34832763671875,284.09796142578125,293.30291748046875,291.1606750488281,1.0,0.1740813553333282,0.9947893619537354,0.9947893619537354,1.0,1.0,-0.7238386273384094,0.3117458522319793,0.41209277510643,0.1186418831348419,0.0,0.0,0.2087738662958145,25.448060989379883,25.0,-0.0802621245384216,-5159.9580078125,52.86735534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626342773437,305.0827941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84375,18000.0,0.0,0.0,0.1152689084410667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507435590028762,0.1507478505373001,-4.296937731851358e-06,0.0,0.0001169832903542,0.0,0.0,8.230544090270996,0.0,0.0,0.0,0.3084929287433624,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318076498806476,-1093.2900390625,304.1508178710937,0.6413803100585938,0.0762855485081672,0.0694751739501953,293.1824951171875,297.1499938964844,293.1499938964844,0.0581501983106136,-1609.6397705078125,304.1531066894531,0.7197641134262085,0.1069082841277122,0.1022695004940033,293.16827392578125,297.1499938964844,293.1499938964844,0.0624615214765071,-1246.7279052734375,304.1517639160156,0.7304869294166565,0.1122620105743408,0.0792199075222015,293.1721496582031,297.1499938964844,293.1499938964844,0.0746248811483383,-1915.822998046875,304.15203857421875,0.7603777647018433,0.1275438815355301,0.1217329800128936,293.3019104003906,297.1499938964844,293.1499938964844,0.0008637175778858,-327.75592041015625,292.35125732421875,0.5505498647689819,0.050000000745058,0.2288197726011276,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738659590482711,0.9949502944946288,0.9949502944946288,1.0,1.0,-0.7218567728996277,0.3108974397182464,0.4109593331813812,0.1182149648666381,0.0,0.0,0.2073656618595123,25.44225311279297,25.0,-0.128932848572731,-5139.7763671875,52.59814834594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623291015625,305.0697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.78515625,18000.0,0.0,0.0,0.1148223355412483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499209403991699,0.1499252468347549,-4.2954097807523794e-06,0.0,0.0001165300709544,0.0,0.0,8.180983543395996,0.0,0.0,0.0,0.3083351552486419,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318076498806476,-1093.2900390625,304.1508178710937,0.6413803100585938,0.0762855485081672,0.0694751739501953,293.1824951171875,297.1499938964844,293.1499938964844,0.0581501983106136,-1609.6397705078125,304.1531066894531,0.7197641134262085,0.1069082841277122,0.1022695004940033,293.16827392578125,297.1499938964844,293.1499938964844,0.0624615214765071,-1246.7279052734375,304.1517639160156,0.7304869294166565,0.1122620105743408,0.0792199075222015,293.1721496582031,297.1499938964844,293.1499938964844,0.0746248811483383,-1915.822998046875,304.15203857421875,0.7603777647018433,0.1275438815355301,0.1217329800128936,293.3019104003906,297.1499938964844,293.1499938964844,0.0008637175778858,-327.75592041015625,292.35125732421875,0.5505498647689819,0.050000000745058,0.2288197726011276,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738659590482711,0.9949502944946288,0.9949502944946288,1.0,1.0,-0.7218567728996277,0.3108974397182464,0.4109593331813812,0.1182149648666381,0.0,0.0,0.2073656618595123,25.44225311279297,25.0,-0.128932848572731,-5139.7763671875,52.59814834594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623291015625,305.0697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.78515625,18000.0,0.0,0.0,0.1148223355412483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499209403991699,0.1499252468347549,-4.2954097807523794e-06,0.0,0.0001165300709544,0.0,0.0,8.180983543395996,0.0,0.0,0.0,0.3083351552486419,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316559895873069,-1090.72802734375,304.1507873535156,0.6408299803733826,0.0761036276817321,0.0693116784095764,293.1820678710937,297.1499938964844,293.1499938964844,0.0575406514108181,-1598.698486328125,304.153076171875,0.7181326746940613,0.1061729192733764,0.1015733256936073,293.1680908203125,297.1499938964844,293.1499938964844,0.062118113040924,-1242.0902099609375,304.1517333984375,0.7295750379562378,0.1118390262126922,0.0789243951439857,293.17193603515625,297.1499938964844,293.1499938964844,0.0742241442203521,-1908.164794921875,304.15203857421875,0.7592952847480774,0.1270281225442886,0.1212451383471489,293.3009948730469,297.1499938964844,293.1499938964844,0.0008271557162515,-313.8831787109375,292.301025390625,0.5504797697067261,0.050000000745058,0.2288222461938858,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.16046142578125,1.0,0.1736530512571334,0.9951112270355223,0.9951112270355223,1.0,1.0,-0.7198877334594727,0.3100631833076477,0.4098245203495025,0.1177713051438331,0.0,0.0,0.2059758454561233,25.43695068359375,25.0,-0.1769707202911377,-5119.95654296875,52.33226776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620849609375,305.0569152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7109375,18000.0,0.0,0.0,0.114375926554203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491126418113708,0.1491169333457946,-4.293908204999752e-06,0.0,0.0001160770261776,0.0,0.0,8.132346153259277,0.0,0.0,0.0,0.3081803023815155,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316559895873069,-1090.72802734375,304.1507873535156,0.6408299803733826,0.0761036276817321,0.0693116784095764,293.1820678710937,297.1499938964844,293.1499938964844,0.0575406514108181,-1598.698486328125,304.153076171875,0.7181326746940613,0.1061729192733764,0.1015733256936073,293.1680908203125,297.1499938964844,293.1499938964844,0.062118113040924,-1242.0902099609375,304.1517333984375,0.7295750379562378,0.1118390262126922,0.0789243951439857,293.17193603515625,297.1499938964844,293.1499938964844,0.0742241442203521,-1908.164794921875,304.15203857421875,0.7592952847480774,0.1270281225442886,0.1212451383471489,293.3009948730469,297.1499938964844,293.1499938964844,0.0008271557162515,-313.8831787109375,292.301025390625,0.5504797697067261,0.050000000745058,0.2288222461938858,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.16046142578125,1.0,0.1736530512571334,0.9951112270355223,0.9951112270355223,1.0,1.0,-0.7198877334594727,0.3100631833076477,0.4098245203495025,0.1177713051438331,0.0,0.0,0.2059758454561233,25.43695068359375,25.0,-0.1769707202911377,-5119.95654296875,52.33226776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620849609375,305.0569152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7109375,18000.0,0.0,0.0,0.114375926554203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491126418113708,0.1491169333457946,-4.293908204999752e-06,0.0,0.0001160770261776,0.0,0.0,8.132346153259277,0.0,0.0,0.0,0.3081803023815155,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315064713358879,-1088.1988525390625,304.1507873535156,0.6402817964553833,0.0759236440062522,0.0691500529646873,293.1816711425781,297.1499938964844,293.1499938964844,0.0569332279264926,-1587.823486328125,304.153076171875,0.7164819836616516,0.10544154047966,0.1008811220526695,293.1679077148437,297.1499938964844,293.1499938964844,0.0617761276662349,-1237.4786376953125,304.1517333984375,0.7286609411239624,0.1114179790019989,0.0786303281784057,293.1717224121094,297.1499938964844,293.1499938964844,0.0738251432776451,-1900.5494384765625,304.1520080566406,0.7582135200500488,0.1265147179365158,0.1207596734166145,293.30010986328125,297.1499938964844,293.1499938964844,0.0007908426923677,-300.1051940917969,292.2510681152344,0.5504056215286255,0.050000000745058,0.2288248538970947,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.1212463378906,293.3002014160156,291.1603088378906,1.0,0.173442542552948,0.995278775691986,0.995278775691986,1.0,1.0,-0.7179307341575623,0.3092449307441711,0.4086858034133911,0.1173060461878776,0.0,0.0,0.20461106300354,25.43214225769043,25.0,-0.2295932173728943,-5100.54248046875,52.06953811645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,305.04412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62890625,18000.0,0.0,0.0,0.1139312386512756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148322120308876,0.1483264118432998,-4.292443009035196e-06,0.0,0.0001156257276306,0.0,0.0,8.08484172821045,0.0,0.0,0.0,0.3080289661884308,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315064713358879,-1088.1988525390625,304.1507873535156,0.6402817964553833,0.0759236440062522,0.0691500529646873,293.1816711425781,297.1499938964844,293.1499938964844,0.0569332279264926,-1587.823486328125,304.153076171875,0.7164819836616516,0.10544154047966,0.1008811220526695,293.1679077148437,297.1499938964844,293.1499938964844,0.0617761276662349,-1237.4786376953125,304.1517333984375,0.7286609411239624,0.1114179790019989,0.0786303281784057,293.1717224121094,297.1499938964844,293.1499938964844,0.0738251432776451,-1900.5494384765625,304.1520080566406,0.7582135200500488,0.1265147179365158,0.1207596734166145,293.30010986328125,297.1499938964844,293.1499938964844,0.0007908426923677,-300.1051940917969,292.2510681152344,0.5504056215286255,0.050000000745058,0.2288248538970947,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.1212463378906,293.3002014160156,291.1603088378906,1.0,0.173442542552948,0.995278775691986,0.995278775691986,1.0,1.0,-0.7179307341575623,0.3092449307441711,0.4086858034133911,0.1173060461878776,0.0,0.0,0.20461106300354,25.43214225769043,25.0,-0.2295932173728943,-5100.54248046875,52.06953811645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,305.04412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62890625,18000.0,0.0,0.0,0.1139312386512756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148322120308876,0.1483264118432998,-4.292443009035196e-06,0.0,0.0001156257276306,0.0,0.0,8.08484172821045,0.0,0.0,0.0,0.3080289661884308,4.0,0.0,1.0
301980,293.1582946777344,297.1499938964844,293.1499938964844,0.0313586071133613,-1085.6942138671875,304.1507568359375,0.6397344470024109,0.0757451131939888,0.0689898356795311,293.18133544921875,297.1499938964844,293.1499938964844,0.0563273206353187,-1577.0020751953125,304.1530456542969,0.7148066759109497,0.1047132685780525,0.1001920253038406,293.167724609375,297.1499938964844,293.1499938964844,0.061435155570507,-1232.8873291015625,304.1517333984375,0.7277433276176453,0.1109983623027801,0.0783373564481735,293.1715393066406,297.1499938964844,293.1499938964844,0.0734274163842201,-1892.9677734375,304.1520080566406,0.7571316957473755,0.1260031461715698,0.1202760487794876,293.2992248535156,297.1499938964844,293.1499938964844,0.0007546895649284,-286.3880310058594,292.2013854980469,0.5503275394439697,0.050000000745058,0.2288276106119156,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732340306043625,0.9954462647438048,0.9954462647438048,1.0,1.0,-0.7159825563430786,0.3084406852722168,0.4075419008731842,0.1168196052312851,0.0,0.0,0.2032736092805862,25.427810668945312,25.0,-0.2739734351634979,-5081.52978515625,51.809532165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.0314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1134898215532302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475507616996765,0.1475550532341003,-4.291012828616658e-06,0.0,0.0001151777396444,0.0,0.0,8.038544654846191,0.0,0.0,0.0,0.3078814744949341,4.0,0.0,1.0
302040,293.1582946777344,297.1499938964844,293.1499938964844,0.0313586071133613,-1085.6942138671875,304.1507568359375,0.6397344470024109,0.0757451131939888,0.0689898356795311,293.18133544921875,297.1499938964844,293.1499938964844,0.0563273206353187,-1577.0020751953125,304.1530456542969,0.7148066759109497,0.1047132685780525,0.1001920253038406,293.167724609375,297.1499938964844,293.1499938964844,0.061435155570507,-1232.8873291015625,304.1517333984375,0.7277433276176453,0.1109983623027801,0.0783373564481735,293.1715393066406,297.1499938964844,293.1499938964844,0.0734274163842201,-1892.9677734375,304.1520080566406,0.7571316957473755,0.1260031461715698,0.1202760487794876,293.2992248535156,297.1499938964844,293.1499938964844,0.0007546895649284,-286.3880310058594,292.2013854980469,0.5503275394439697,0.050000000745058,0.2288276106119156,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732340306043625,0.9954462647438048,0.9954462647438048,1.0,1.0,-0.7159825563430786,0.3084406852722168,0.4075419008731842,0.1168196052312851,0.0,0.0,0.2032736092805862,25.427810668945312,25.0,-0.2739734351634979,-5081.52978515625,51.809532165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.0314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1134898215532302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475507616996765,0.1475550532341003,-4.291012828616658e-06,0.0,0.0001151777396444,0.0,0.0,8.038544654846191,0.0,0.0,0.0,0.3078814744949341,4.0,0.0,1.0
