time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.031285248696804,-1084.4503173828125,304.1507568359375,0.6394608020782471,0.0756563171744346,0.0689101964235305,293.18115234375,297.1499938964844,293.1499938964844,0.0560247935354709,-1571.609130859375,304.1530456542969,0.7139582633972168,0.1043501645326614,0.0998485386371612,293.16766357421875,297.1499938964844,293.1499938964844,0.0612649768590927,-1230.598388671875,304.1517333984375,0.7272828817367554,0.1107890382409095,0.0781912356615066,293.17144775390625,297.1499938964844,293.1499938964844,0.0732289627194404,-1889.188232421875,304.1520080566406,0.7565903663635254,0.1257479637861251,0.1200348585844039,293.2987976074219,297.1499938964844,293.1499938964844,0.000736707705073,-279.5654602050781,292.1766357421875,0.5502868294715881,0.050000000745058,0.2288290560245514,291.1600341796875,291.1499938964844,272.003173828125,271.426025390625,284.1314392089844,293.29888916015625,291.15997314453125,1.0,0.17313052713871,0.9955300688743592,0.9955300688743592,1.0,1.0,-0.715011715888977,0.30804443359375,0.406967282295227,0.1165668368339538,0.0,0.0,0.202617198228836,25.425825119018555,25.0,-0.2952828407287597,-5072.1884765625,51.68051528930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260986328125,305.0251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.1132710725069046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471733450889587,0.1471776366233825,-4.290313881938346e-06,0.0,0.0001149557356256,0.0,0.0,8.015913009643555,0.0,0.0,0.0,0.3078093230724334,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312122385948896,-1083.2115478515625,304.1507568359375,0.6391871571540833,0.0755678787827491,0.0688308477401733,293.1809997558594,297.1499938964844,293.1499938964844,0.0557224303483963,-1566.2257080078125,304.1530456542969,0.7131016254425049,0.1039876267313957,0.099505603313446,293.1675720214844,297.1499938964844,293.1499938964844,0.0610949769616127,-1228.3135986328125,304.1517028808594,0.7268213033676147,0.1105800420045852,0.0780453309416771,293.1713562011719,297.1499938964844,293.1499938964844,0.0730306729674339,-1885.4144287109373,304.1520080566406,0.7560487985610962,0.1254930645227432,0.1197939738631248,293.2983703613281,297.1499938964844,293.1499938964844,0.0007187683368101,-272.7590026855469,292.15191650390625,0.5502451658248901,0.050000000745058,0.2288305312395095,291.159912109375,291.1499938964844,272.01275634765625,271.43389892578125,284.13458251953125,293.2984619140625,291.1598815917969,1.0,0.1730274409055709,0.9956163167953492,0.9956163167953492,1.0,1.0,-0.7140424251556396,0.3076517581939697,0.4063906967639923,0.1163080260157585,0.0,0.0,0.2019687294960022,25.423940658569336,25.0,-0.3147705197334289,-5062.95263671875,51.55207443237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,305.0188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4296875,18000.0,0.0,0.0,0.1130538210272789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468012928962707,0.1468055844306945,-4.289625394449104e-06,0.0,0.000114735259558,0.0,0.0,7.993616580963135,0.0,0.0,0.0,0.3077382743358612,4.0,0.0,1.0
302220,293.1579895019531,297.1499938964844,293.1499938964844,0.0310668367892503,-1080.7415771484375,304.1507568359375,0.6386381983757019,0.0753909647464752,0.0686725452542305,293.1806945800781,297.1499938964844,293.1499938964844,0.0551179945468902,-1555.48388671875,304.1530456542969,0.7113608121871948,0.1032639667391777,0.0988212302327156,293.1674499511719,297.1499938964844,293.1499938964844,0.0607550479471683,-1223.749755859375,304.1517028808594,0.7258930206298828,0.1101619899272918,0.0777538120746612,293.17120361328125,297.1499938964844,293.1499938964844,0.0726344957947731,-1877.88134765625,304.1520080566406,0.7549639344215393,0.1249839887022972,0.1193129867315292,293.2974853515625,297.1499938964844,293.1499938964844,0.0006830662023276,-259.2131042480469,292.10272216796875,0.5501583814620972,0.050000000745058,0.2288335859775543,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596069335937,1.0,0.172822505235672,0.995788872241974,0.995788872241974,1.0,1.0,-0.71210777759552,0.3068773150444031,0.4052304327487945,0.1157702654600143,0.0,0.0,0.2006987333297729,25.4205322265625,25.0,-0.3475957810878753,-5044.8193359375,51.296817779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25946044921875,305.00640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.322265625,18000.0,0.0,0.0,0.1126251816749572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460749059915542,0.1460791826248169,-4.288282525521936e-06,0.0,0.0001143002373282,0.0,0.0,7.950123786926269,0.0,0.0,0.0,0.3075996041297912,4.0,0.0,1.0
302280,293.1579895019531,297.1499938964844,293.1499938964844,0.0310668367892503,-1080.7415771484375,304.1507568359375,0.6386381983757019,0.0753909647464752,0.0686725452542305,293.1806945800781,297.1499938964844,293.1499938964844,0.0551179945468902,-1555.48388671875,304.1530456542969,0.7113608121871948,0.1032639667391777,0.0988212302327156,293.1674499511719,297.1499938964844,293.1499938964844,0.0607550479471683,-1223.749755859375,304.1517028808594,0.7258930206298828,0.1101619899272918,0.0777538120746612,293.17120361328125,297.1499938964844,293.1499938964844,0.0726344957947731,-1877.88134765625,304.1520080566406,0.7549639344215393,0.1249839887022972,0.1193129867315292,293.2974853515625,297.1499938964844,293.1499938964844,0.0006830662023276,-259.2131042480469,292.10272216796875,0.5501583814620972,0.050000000745058,0.2288335859775543,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596069335937,1.0,0.172822505235672,0.995788872241974,0.995788872241974,1.0,1.0,-0.71210777759552,0.3068773150444031,0.4052304327487945,0.1157702654600143,0.0,0.0,0.2006987333297729,25.4205322265625,25.0,-0.3475957810878753,-5044.8193359375,51.296817779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25946044921875,305.00640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.322265625,18000.0,0.0,0.0,0.1126251816749572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460749059915542,0.1460791826248169,-4.288282525521936e-06,0.0,0.0001143002373282,0.0,0.0,7.950123786926269,0.0,0.0,0.0,0.3075996041297912,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309197083115577,-1078.238037109375,304.1507568359375,0.6380777359008789,0.0752104595303535,0.0685120522975921,293.180419921875,297.1499938964844,293.1499938964844,0.0545134991407394,-1544.76611328125,304.1530456542969,0.7095761299133301,0.1025416254997253,0.0981382802128791,293.1673583984375,297.1499938964844,293.1499938964844,0.0604125969111919,-1219.158203125,304.1517028808594,0.724949836730957,0.1097400560975074,0.0774604380130767,293.1710510253906,297.1499938964844,293.1499938964844,0.0722384601831436,-1870.3603515625,304.1519775390625,0.7538747787475586,0.1244754791259765,0.1188326850533485,293.296630859375,297.1499938964844,293.1499938964844,0.0006475186673924,-245.7257080078125,292.0538024902344,0.550065815448761,0.050000000745058,0.2288368642330169,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.15936279296875,1.0,0.1726188212633133,0.9959614276885986,0.9959614276885986,1.0,1.0,-0.7101708054542542,0.3061133325099945,0.4040574729442596,0.1152062565088272,0.0,0.0,0.1994630545377731,25.417800903320312,25.0,-0.3589404821395874,-5027.1015625,51.04303741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25799560546875,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.208984375,18000.0,0.0,0.0,0.1122053638100624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453713923692703,0.1453756839036941,-4.286982857593102e-06,0.0,0.0001138741790782,0.0,0.0,7.908050060272217,0.0,0.0,0.0,0.3074654340744018,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309197083115577,-1078.238037109375,304.1507568359375,0.6380777359008789,0.0752104595303535,0.0685120522975921,293.180419921875,297.1499938964844,293.1499938964844,0.0545134991407394,-1544.76611328125,304.1530456542969,0.7095761299133301,0.1025416254997253,0.0981382802128791,293.1673583984375,297.1499938964844,293.1499938964844,0.0604125969111919,-1219.158203125,304.1517028808594,0.724949836730957,0.1097400560975074,0.0774604380130767,293.1710510253906,297.1499938964844,293.1499938964844,0.0722384601831436,-1870.3603515625,304.1519775390625,0.7538747787475586,0.1244754791259765,0.1188326850533485,293.296630859375,297.1499938964844,293.1499938964844,0.0006475186673924,-245.7257080078125,292.0538024902344,0.550065815448761,0.050000000745058,0.2288368642330169,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.15936279296875,1.0,0.1726188212633133,0.9959614276885986,0.9959614276885986,1.0,1.0,-0.7101708054542542,0.3061133325099945,0.4040574729442596,0.1152062565088272,0.0,0.0,0.1994630545377731,25.417800903320312,25.0,-0.3589404821395874,-5027.1015625,51.04303741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25799560546875,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.208984375,18000.0,0.0,0.0,0.1122053638100624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453713923692703,0.1453756839036941,-4.286982857593102e-06,0.0,0.0001138741790782,0.0,0.0,7.908050060272217,0.0,0.0,0.0,0.3074654340744018,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314573273062706,-1087.482177734375,304.1495666503906,0.6406098008155823,0.0760663375258445,0.0690910741686821,293.1747741699219,297.1499938964844,293.1499938964844,0.0546345673501491,-1547.0614013671875,304.1517944335937,0.7108796238899231,0.1029235124588012,0.098272681236267,293.1620483398437,297.1499938964844,293.1499938964844,0.0607590451836586,-1223.91845703125,304.1505432128906,0.726693332195282,0.1103858426213264,0.077753372490406,293.16558837890625,297.1499938964844,293.1499938964844,0.072514571249485,-1875.7747802734373,304.1508483886719,0.7555290460586548,0.1250591725111007,0.1191617920994758,293.2894592285156,297.1499938964844,293.1499938964844,0.0006265393458306,-237.7891998291016,292.020751953125,0.5509482622146606,0.050000000745058,0.2288062274456024,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724851429462433,0.9961358308792114,0.9961358308792114,1.0,1.0,-0.7117358446121216,0.3068869411945343,0.4048489034175873,0.1153127402067184,0.0,0.0,0.1985898911952972,25.264562606811523,25.0,-6.74005937576294,-5020.27294921875,51.05992889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552185058594,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.517578125,18000.0,0.0,0.0,0.1118054166436195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447639167308807,0.1447682082653045,-4.285729119146708e-06,0.0,0.0001134682825068,0.0,0.0,7.871517658233643,0.0,0.0,0.0,0.307348370552063,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314573273062706,-1087.482177734375,304.1495666503906,0.6406098008155823,0.0760663375258445,0.0690910741686821,293.1747741699219,297.1499938964844,293.1499938964844,0.0546345673501491,-1547.0614013671875,304.1517944335937,0.7108796238899231,0.1029235124588012,0.098272681236267,293.1620483398437,297.1499938964844,293.1499938964844,0.0607590451836586,-1223.91845703125,304.1505432128906,0.726693332195282,0.1103858426213264,0.077753372490406,293.16558837890625,297.1499938964844,293.1499938964844,0.072514571249485,-1875.7747802734373,304.1508483886719,0.7555290460586548,0.1250591725111007,0.1191617920994758,293.2894592285156,297.1499938964844,293.1499938964844,0.0006265393458306,-237.7891998291016,292.020751953125,0.5509482622146606,0.050000000745058,0.2288062274456024,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724851429462433,0.9961358308792114,0.9961358308792114,1.0,1.0,-0.7117358446121216,0.3068869411945343,0.4048489034175873,0.1153127402067184,0.0,0.0,0.1985898911952972,25.264562606811523,25.0,-6.74005937576294,-5020.27294921875,51.05992889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552185058594,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.517578125,18000.0,0.0,0.0,0.1118054166436195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447639167308807,0.1447682082653045,-4.285729119146708e-06,0.0,0.0001134682825068,0.0,0.0,7.871517658233643,0.0,0.0,0.0,0.307348370552063,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318382754921913,-1094.061279296875,304.14910888671875,0.6421933770179749,0.0763910785317421,0.0694662034511566,293.1721496582031,297.1499938964844,293.1499938964844,0.054678276181221,-1547.994873046875,304.1511535644531,0.7114260792732239,0.1028334498405456,0.098272830247879,293.1597595214844,297.1499938964844,293.1499938964844,0.0610080398619174,-1227.380859375,304.14996337890625,0.7276998162269592,0.1105446964502334,0.0779260322451591,293.1631164550781,297.1499938964844,293.1499938964844,0.072719894349575,-1879.8546142578125,304.1502380371094,0.7564728260040283,0.1251672655344009,0.119348868727684,293.28399658203125,297.1499938964844,293.1499938964844,0.0006023694295436,-228.68711853027344,291.97979736328125,0.5514500141143799,0.050000000745058,0.2287889122962951,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724025309085846,0.9963101744651794,0.9963101744651794,1.0,1.0,-0.7125975489616394,0.3073425590991974,0.405254989862442,0.1153061017394065,0.0,0.0,0.1993413418531417,25.17686462402344,25.0,-9.011955261230469,-5023.77392578125,51.06505584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24713134765625,304.9620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.1114798784255981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449597179889679,0.1449639946222305,-4.285267550585559e-06,0.0,0.0001131379103753,0.0,0.0,7.881727695465088,0.0,0.0,0.0,0.3073684871196747,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318382754921913,-1094.061279296875,304.14910888671875,0.6421933770179749,0.0763910785317421,0.0694662034511566,293.1721496582031,297.1499938964844,293.1499938964844,0.054678276181221,-1547.994873046875,304.1511535644531,0.7114260792732239,0.1028334498405456,0.098272830247879,293.1597595214844,297.1499938964844,293.1499938964844,0.0610080398619174,-1227.380859375,304.14996337890625,0.7276998162269592,0.1105446964502334,0.0779260322451591,293.1631164550781,297.1499938964844,293.1499938964844,0.072719894349575,-1879.8546142578125,304.1502380371094,0.7564728260040283,0.1251672655344009,0.119348868727684,293.28399658203125,297.1499938964844,293.1499938964844,0.0006023694295436,-228.68711853027344,291.97979736328125,0.5514500141143799,0.050000000745058,0.2287889122962951,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724025309085846,0.9963101744651794,0.9963101744651794,1.0,1.0,-0.7125975489616394,0.3073425590991974,0.405254989862442,0.1153061017394065,0.0,0.0,0.1993413418531417,25.17686462402344,25.0,-9.011955261230469,-5023.77392578125,51.06505584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24713134765625,304.9620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.1114798784255981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449597179889679,0.1449639946222305,-4.285267550585559e-06,0.0,0.0001131379103753,0.0,0.0,7.881727695465088,0.0,0.0,0.0,0.3073684871196747,4.0,0.0,1.0
302700,293.1503295898437,297.1499938964844,293.1499938964844,0.031931847333908,-1095.6668701171875,304.14910888671875,0.6425467133522034,0.0764723569154739,0.0695574879646301,293.1714172363281,297.1499938964844,293.1499938964844,0.0545952431857585,-1546.5521240234375,304.1510925292969,0.7112600803375244,0.1026963666081428,0.0981665700674057,293.1591796875,297.1499938964844,293.1499938964844,0.0610341019928455,-1227.7523193359375,304.1499328613281,0.7278220057487488,0.1105394810438156,0.0779378935694694,293.1624755859375,297.1499938964844,293.1499938964844,0.0727235898375511,-1879.956298828125,304.15020751953125,0.7565459609031677,0.125131145119667,0.1193374693393707,293.2817687988281,297.1499938964844,293.1499938964844,0.0005898378440178,-223.9459228515625,291.9603576660156,0.5515369176864624,0.050000000745058,0.2287859320640564,291.1464233398437,291.1499938964844,272.0953674316406,271.4967346191406,284.1504821777344,293.2822265625,291.14599609375,1.0,0.172366127371788,0.9963973760604858,0.9963973760604858,1.0,1.0,-0.7125766277313232,0.3073713779449463,0.4052052795886993,0.1152177229523658,0.0,0.0,0.1998226791620254,25.15934181213379,25.0,-6.0925612449646,-5026.8515625,51.041114807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2402648925781,304.96563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.00390625,18000.0,0.0,0.0,0.1113612055778503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452395319938659,0.1452438235282898,-4.285567229089793e-06,0.0,0.000113017464173,0.0,0.0,7.898050785064697,0.0,0.0,0.0,0.3074154555797577,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319901928305625,-1096.6529541015625,304.149169921875,0.6427541375160217,0.07652547955513,0.0696176066994667,293.1709289550781,297.1499938964844,293.1499938964844,0.0544676184654235,-1544.2919921875,304.151123046875,0.7109319567680359,0.1025238707661628,0.0980197936296463,293.1587829589844,297.1499938964844,293.1499938964844,0.06101955473423,-1227.557373046875,304.14996337890625,0.7278091311454773,0.110502228140831,0.0779228508472442,293.1620178222656,297.1499938964844,293.1499938964844,0.0726848989725112,-1879.22119140625,304.1502380371094,0.7564746737480164,0.1250607669353485,0.1192867755889892,293.2798767089844,297.1499938964844,293.1499938964844,0.0005769759882241,-219.0658264160156,291.94207763671875,0.551567018032074,0.050000000745058,0.228784903883934,291.14581298828125,291.1499938964844,272.1044311523437,271.5028991699219,284.1521911621094,293.2802734375,291.14581298828125,1.0,0.1723305881023407,0.9964680075645448,0.9964680075645448,1.0,1.0,-0.7123925685882568,0.3073275089263916,0.4050650596618652,0.1150997281074523,0.0,0.0,0.2001708596944809,25.150854110717773,25.0,-2.890507221221924,-5028.4482421875,51.00704956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23175048828125,304.96795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.978515625,18000.0,0.0,0.0,0.1112747639417648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454736888408661,0.1454779803752899,-4.285984687157907e-06,0.0,0.000112929737952,0.0,0.0,7.912016868591309,0.0,0.0,0.0,0.3074586689472198,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320432484149932,-1097.516845703125,304.1493530273437,0.6429020166397095,0.076574869453907,0.0696793422102928,293.1703491210937,297.1499938964844,293.1499938964844,0.0541323274374008,-1538.320556640625,304.1513061523437,0.7099734544754028,0.1021106913685798,0.0976504907011985,293.1583557128906,297.1499938964844,293.1499938964844,0.0609160549938678,-1226.1385498046875,304.150146484375,0.727532684803009,0.1103622391819953,0.07784054428339,293.1615600585937,297.1499938964844,293.1499938964844,0.0725324973464012,-1876.2828369140625,304.1504211425781,0.7560707330703735,0.1248540580272674,0.1191121786832809,293.2767944335937,297.1499938964844,293.1499938964844,0.0005506461602635,-208.90771484375,291.9068298339844,0.5515283346176147,0.050000000745058,0.2287862598896026,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722582578659057,0.9966092109680176,0.9966092109680176,1.0,1.0,-0.7117168307304382,0.30710169672966,0.4046151041984558,0.1148119494318962,0.0,0.0,0.200488194823265,25.14945411682129,25.0,1.6308928728103638,-5026.857421875,50.91812515258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212158203125,304.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.931640625,18000.0,0.0,0.0,0.1111826002597808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145729511976242,0.1457338035106659,-4.28666362495278e-06,0.0,0.0001128362055169,0.0,0.0,7.9276838302612305,0.0,0.0,0.0,0.3075113892555237,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320432484149932,-1097.516845703125,304.1493530273437,0.6429020166397095,0.076574869453907,0.0696793422102928,293.1703491210937,297.1499938964844,293.1499938964844,0.0541323274374008,-1538.320556640625,304.1513061523437,0.7099734544754028,0.1021106913685798,0.0976504907011985,293.1583557128906,297.1499938964844,293.1499938964844,0.0609160549938678,-1226.1385498046875,304.150146484375,0.727532684803009,0.1103622391819953,0.07784054428339,293.1615600585937,297.1499938964844,293.1499938964844,0.0725324973464012,-1876.2828369140625,304.1504211425781,0.7560707330703735,0.1248540580272674,0.1191121786832809,293.2767944335937,297.1499938964844,293.1499938964844,0.0005506461602635,-208.90771484375,291.9068298339844,0.5515283346176147,0.050000000745058,0.2287862598896026,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722582578659057,0.9966092109680176,0.9966092109680176,1.0,1.0,-0.7117168307304382,0.30710169672966,0.4046151041984558,0.1148119494318962,0.0,0.0,0.200488194823265,25.14945411682129,25.0,1.6308928728103638,-5026.857421875,50.91812515258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212158203125,304.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.931640625,18000.0,0.0,0.0,0.1111826002597808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145729511976242,0.1457338035106659,-4.28666362495278e-06,0.0,0.0001128362055169,0.0,0.0,7.9276838302612305,0.0,0.0,0.0,0.3075113892555237,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320391878485679,-1097.401611328125,304.1495666503906,0.6428095102310181,0.0765670388936996,0.0696848630905151,293.1701354980469,297.1499938964844,293.1499938964844,0.0537312589585781,-1531.17724609375,304.15155029296875,0.708747148513794,0.1016359403729438,0.0972148701548576,293.1583557128906,297.1499938964844,293.1499938964844,0.0607469826936721,-1223.8262939453125,304.150390625,0.727032482624054,0.1101567149162292,0.0777080133557319,293.1614074707031,297.1499938964844,293.1499938964844,0.072319358587265,-1872.1727294921875,304.150634765625,0.7554478049278259,0.1245873197913169,0.1188731864094734,293.27447509765625,297.1499938964844,293.1499938964844,0.0005304372753016,-198.75311279296875,291.8717346191406,0.5514121651649475,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721803992986679,0.9967504143714904,0.9967504143714904,1.0,1.0,-0.7107596397399902,0.3067478537559509,0.4040117561817169,0.1144808679819107,0.0,0.0,0.2003570348024368,25.1600284576416,25.0,3.521836757659912,-5020.1552734375,50.80754089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925964355469,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.06640625,18000.0,0.0,0.0,0.1111706793308258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457214504480362,0.14572574198246,-4.286905550543452e-06,0.0,0.0001128241055994,0.0,0.0,7.927667617797852,0.0,0.0,0.0,0.3075155019760132,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320391878485679,-1097.401611328125,304.1495666503906,0.6428095102310181,0.0765670388936996,0.0696848630905151,293.1701354980469,297.1499938964844,293.1499938964844,0.0537312589585781,-1531.17724609375,304.15155029296875,0.708747148513794,0.1016359403729438,0.0972148701548576,293.1583557128906,297.1499938964844,293.1499938964844,0.0607469826936721,-1223.8262939453125,304.150390625,0.727032482624054,0.1101567149162292,0.0777080133557319,293.1614074707031,297.1499938964844,293.1499938964844,0.072319358587265,-1872.1727294921875,304.150634765625,0.7554478049278259,0.1245873197913169,0.1188731864094734,293.27447509765625,297.1499938964844,293.1499938964844,0.0005304372753016,-198.75311279296875,291.8717346191406,0.5514121651649475,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721803992986679,0.9967504143714904,0.9967504143714904,1.0,1.0,-0.7107596397399902,0.3067478537559509,0.4040117561817169,0.1144808679819107,0.0,0.0,0.2003570348024368,25.1600284576416,25.0,3.521836757659912,-5020.1552734375,50.80754089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925964355469,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.06640625,18000.0,0.0,0.0,0.1111706793308258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457214504480362,0.14572574198246,-4.286905550543452e-06,0.0,0.0001128241055994,0.0,0.0,7.927667617797852,0.0,0.0,0.0,0.3075155019760132,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.031997300684452,-1096.64892578125,304.1497802734375,0.6425610184669495,0.076517216861248,0.0696501359343528,293.170166015625,297.1499938964844,293.1499938964844,0.0532925426959991,-1523.3822021484375,304.1517639160156,0.7073537707328796,0.1011216416954994,0.0967380702495575,293.1585388183594,297.1499938964844,293.1499938964844,0.0605356507003307,-1220.94921875,304.1506042480469,0.7263891696929932,0.1099033653736114,0.0775398015975952,293.1614990234375,297.1499938964844,293.1499938964844,0.0720719397068023,-1867.416748046875,304.1508178710937,0.7546988129615784,0.1242813095450401,0.1185935214161872,293.272705078125,297.1499938964844,293.1499938964844,0.0005148347700014,-187.7782440185547,291.8360290527344,0.551257312297821,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1527709960937,1.0,0.1720944195985794,0.9969109892845154,0.9969109892845154,1.0,1.0,-0.709614634513855,0.3063075840473175,0.4033070504665375,0.114124447107315,0.0,0.0,0.199857011437416,25.176284790039062,25.0,3.7379109859466553,-5009.8681640625,50.67986679077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.1111992672085762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454928666353225,0.1454971432685852,-4.286715466150781e-06,0.0,0.0001128531148424,0.0,0.0,7.914421081542969,0.0,0.0,0.0,0.3074771165847778,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.031997300684452,-1096.64892578125,304.1497802734375,0.6425610184669495,0.076517216861248,0.0696501359343528,293.170166015625,297.1499938964844,293.1499938964844,0.0532925426959991,-1523.3822021484375,304.1517639160156,0.7073537707328796,0.1011216416954994,0.0967380702495575,293.1585388183594,297.1499938964844,293.1499938964844,0.0605356507003307,-1220.94921875,304.1506042480469,0.7263891696929932,0.1099033653736114,0.0775398015975952,293.1614990234375,297.1499938964844,293.1499938964844,0.0720719397068023,-1867.416748046875,304.1508178710937,0.7546988129615784,0.1242813095450401,0.1185935214161872,293.272705078125,297.1499938964844,293.1499938964844,0.0005148347700014,-187.7782440185547,291.8360290527344,0.551257312297821,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1527709960937,1.0,0.1720944195985794,0.9969109892845154,0.9969109892845154,1.0,1.0,-0.709614634513855,0.3063075840473175,0.4033070504665375,0.114124447107315,0.0,0.0,0.199857011437416,25.176284790039062,25.0,3.7379109859466553,-5009.8681640625,50.67986679077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.1111992672085762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454928666353225,0.1454971432685852,-4.286715466150781e-06,0.0,0.0001128531148424,0.0,0.0,7.914421081542969,0.0,0.0,0.0,0.3074771165847778,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0319280251860618,-1095.4412841796875,304.14996337890625,0.6422017812728882,0.0764345973730087,0.0695842131972312,293.1703186035156,297.1499938964844,293.1499938964844,0.0528296306729316,-1515.1826171875,304.1519470214844,0.7058565020561218,0.1005789414048194,0.0962323024868965,293.1589050292969,297.1499938964844,293.1499938964844,0.0602940805256366,-1217.6759033203125,304.1508178710937,0.7256443500518799,0.1096123531460762,0.0773438066244125,293.1617126464844,297.1499938964844,293.1499938964844,0.071802832186222,-1862.2630615234373,304.1510009765625,0.7538690567016602,0.1239465326070785,0.1182846873998642,293.27130126953125,297.1499938964844,293.1499938964844,0.0005019839154556,-176.9304962158203,291.7994689941406,0.5510831475257874,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549377441406,1.0,0.1719992011785507,0.9970716238021852,0.9970716238021852,1.0,1.0,-0.708329975605011,0.3058027327060699,0.4025272130966186,0.1137492880225181,0.0,0.0,0.1990873664617538,25.19510078430176,25.0,3.1499929428100586,-4997.33154296875,50.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648254394531,304.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.806640625,18000.0,0.0,0.0,0.1112328842282295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450976133346557,0.1451018899679184,-4.28617113357177e-06,0.0,0.0001128872390836,0.0,0.0,7.891135215759277,0.0,0.0,0.0,0.3074060082435608,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319280251860618,-1095.4412841796875,304.14996337890625,0.6422017812728882,0.0764345973730087,0.0695842131972312,293.1703186035156,297.1499938964844,293.1499938964844,0.0528296306729316,-1515.1826171875,304.1519470214844,0.7058565020561218,0.1005789414048194,0.0962323024868965,293.1589050292969,297.1499938964844,293.1499938964844,0.0602940805256366,-1217.6759033203125,304.1508178710937,0.7256443500518799,0.1096123531460762,0.0773438066244125,293.1617126464844,297.1499938964844,293.1499938964844,0.071802832186222,-1862.2630615234373,304.1510009765625,0.7538690567016602,0.1239465326070785,0.1182846873998642,293.27130126953125,297.1499938964844,293.1499938964844,0.0005019839154556,-176.9304962158203,291.7994689941406,0.5510831475257874,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549377441406,1.0,0.1719992011785507,0.9970716238021852,0.9970716238021852,1.0,1.0,-0.708329975605011,0.3058027327060699,0.4025272130966186,0.1137492880225181,0.0,0.0,0.1990873664617538,25.19510078430176,25.0,3.1499929428100586,-4997.33154296875,50.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648254394531,304.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.806640625,18000.0,0.0,0.0,0.1112328842282295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450976133346557,0.1451018899679184,-4.28617113357177e-06,0.0,0.0001128872390836,0.0,0.0,7.891135215759277,0.0,0.0,0.0,0.3074060082435608,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318848639726638,-1094.696533203125,304.1500549316406,0.6419889330863953,0.0763827115297317,0.0695412382483482,293.1704406738281,297.1499938964844,293.1499938964844,0.052591074258089,-1510.967041015625,304.1520080566406,0.7050780057907104,0.1002987846732139,0.0959705561399459,293.1591491699219,297.1499938964844,293.1499938964844,0.0601637847721576,-1215.915771484375,304.1509094238281,0.7252410054206848,0.1094545274972915,0.0772367864847183,293.161865234375,297.1499938964844,293.1499938964844,0.0716619491577148,-1859.572265625,304.15106201171875,0.7534315586090088,0.1237700954079628,0.118121214210987,293.2707214355469,297.1499938964844,293.1499938964844,0.0004961586091667,-171.63050842285156,291.7809143066406,0.5509921312332153,0.050000000745058,0.228804811835289,291.155517578125,291.1499938964844,272.185302734375,271.55242919921875,284.1741943359375,293.2708435058594,291.1557922363281,1.0,0.1719478815793991,0.9971519112586976,0.9971519112586976,1.0,1.0,-0.7076433897018433,0.3055302202701568,0.4021131992340088,0.1135549917817115,0.0,0.0,0.198625162243843,25.20490264892578,25.0,2.767544984817505,-4990.5439453125,50.46139526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1613464355469,304.9276428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.09375,18000.0,0.0,0.0,0.1112419962882995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448523253202438,0.1448566019535064,-4.2857927837758325e-06,0.0,0.0001128964868257,0.0,0.0,7.876617908477783,0.0,0.0,0.0,0.3073609471321106,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318369604647159,-1093.8734130859375,304.1501159667969,0.6417584419250488,0.0763249695301055,0.069492682814598,293.1705627441406,297.1499938964844,293.1499938964844,0.0523486137390136,-1506.6885986328125,304.152099609375,0.7042837142944336,0.1000138446688652,0.0957039818167686,293.1593933105469,297.1499938964844,293.1499938964844,0.0600280649960041,-1214.085693359375,304.1509704589844,0.7248209714889526,0.1092897206544876,0.0771246403455734,293.1620178222656,297.1499938964844,293.1499938964844,0.071517564356327,-1856.8187255859373,304.1511535644531,0.7529827356338501,0.1235886663198471,0.1179527342319488,293.27020263671875,297.1499938964844,293.1499938964844,0.0004903333028778,-166.164794921875,291.76220703125,0.5508999228477478,0.050000000745058,0.2288080155849456,291.1562805175781,291.1499938964844,272.1941833496094,271.55731201171875,284.177001953125,293.2702941894531,291.15655517578125,1.0,0.1718941628932953,0.9972370862960817,0.9972370862960817,1.0,1.0,-0.7069322466850281,0.3052469193935394,0.401685357093811,0.1133563369512558,0.0,0.0,0.1981231272220611,25.21474838256836,25.0,2.401865243911743,-4983.54931640625,50.38218688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15936279296875,304.9220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.333984375,18000.0,0.0,0.0,0.1112418174743652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445830762386322,0.144587367773056,-4.285361228539841e-06,0.0,0.0001128963049268,0.0,0.0,7.860659599304199,0.0,0.0,0.0,0.3073111474514007,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317288413643837,-1092.0223388671875,304.1502685546875,0.6412539482116699,0.076194167137146,0.0693811848759651,293.1708679199219,297.1499938964844,293.1499938964844,0.0518534854054451,-1497.968994140625,304.1522216796875,0.7026559710502625,0.0994315966963768,0.0951585471630096,293.1599426269531,297.1499938964844,293.1499938964844,0.0597421079874038,-1210.238525390625,304.151123046875,0.7239381670951843,0.1089416071772575,0.0768869146704673,293.1623840332031,297.1499938964844,293.1499938964844,0.0712195187807083,-1851.1458740234373,304.1512451171875,0.7520579695701599,0.1232127696275711,0.1176028773188591,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791433748323,-155.36915588378906,291.72442626953125,0.5507141351699829,0.050000000745058,0.2288144677877426,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.26934814453125,291.15777587890625,1.0,0.1717798262834549,0.99740731716156,0.99740731716156,1.0,1.0,-0.7054464221000671,0.304653525352478,0.4007929265499115,0.1129447594285011,0.0,0.0,0.1970197260379791,25.23416519165039,25.0,1.795969843864441,-4969.140625,50.21562576293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.159423828125,304.9123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.716796875,18000.0,0.0,0.0,0.1112051308155059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439864933490753,0.1439907848834991,-4.284373517293716e-06,0.0,0.0001128590738517,0.0,0.0,7.825263500213623,0.0,0.0,0.0,0.3072001039981842,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317288413643837,-1092.0223388671875,304.1502685546875,0.6412539482116699,0.076194167137146,0.0693811848759651,293.1708679199219,297.1499938964844,293.1499938964844,0.0518534854054451,-1497.968994140625,304.1522216796875,0.7026559710502625,0.0994315966963768,0.0951585471630096,293.1599426269531,297.1499938964844,293.1499938964844,0.0597421079874038,-1210.238525390625,304.151123046875,0.7239381670951843,0.1089416071772575,0.0768869146704673,293.1623840332031,297.1499938964844,293.1499938964844,0.0712195187807083,-1851.1458740234373,304.1512451171875,0.7520579695701599,0.1232127696275711,0.1176028773188591,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791433748323,-155.36915588378906,291.72442626953125,0.5507141351699829,0.050000000745058,0.2288144677877426,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.26934814453125,291.15777587890625,1.0,0.1717798262834549,0.99740731716156,0.99740731716156,1.0,1.0,-0.7054464221000671,0.304653525352478,0.4007929265499115,0.1129447594285011,0.0,0.0,0.1970197260379791,25.23416519165039,25.0,1.795969843864441,-4969.140625,50.21562576293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.159423828125,304.9123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.716796875,18000.0,0.0,0.0,0.1112051308155059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439864933490753,0.1439907848834991,-4.284373517293716e-06,0.0,0.0001128590738517,0.0,0.0,7.825263500213623,0.0,0.0,0.0,0.3072001039981842,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316058248281478,-1089.921875,304.150390625,0.6406995058059692,0.0760450661182403,0.069252461194992,293.17120361328125,297.1499938964844,293.1499938964844,0.0513458214700222,-1489.05029296875,304.1523132324219,0.7009828686714172,0.0988346487283706,0.0945985242724418,293.1605224609375,297.1499938964844,293.1499938964844,0.0594379529356956,-1206.156982421875,304.1512451171875,0.723004162311554,0.108570858836174,0.0766327604651451,293.1627502441406,297.1499938964844,293.1499938964844,0.0709099024534225,-1845.2659912109373,304.1513671875,0.7511029839515686,0.122821144759655,0.1172374933958053,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680895654018,-144.54478454589844,291.6863708496094,0.5505287647247314,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716563105583191,0.9975776076316832,0.9975776076316832,1.0,1.0,-0.7038841247558594,0.304030179977417,0.39985391497612,0.1125106513500213,0.0,0.0,0.1958005279302597,25.2528076171875,25.0,1.374881625175476,-4954.3173828125,50.03882598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644592285156,304.9043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01171875,18000.0,0.0,0.0,0.11110769957304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143324077129364,0.1433283537626266,-4.283249836589675e-06,0.0,0.0001127601935877,0.0,0.0,7.785948276519775,0.0,0.0,0.0,0.3070762455463409,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316058248281478,-1089.921875,304.150390625,0.6406995058059692,0.0760450661182403,0.069252461194992,293.17120361328125,297.1499938964844,293.1499938964844,0.0513458214700222,-1489.05029296875,304.1523132324219,0.7009828686714172,0.0988346487283706,0.0945985242724418,293.1605224609375,297.1499938964844,293.1499938964844,0.0594379529356956,-1206.156982421875,304.1512451171875,0.723004162311554,0.108570858836174,0.0766327604651451,293.1627502441406,297.1499938964844,293.1499938964844,0.0709099024534225,-1845.2659912109373,304.1513671875,0.7511029839515686,0.122821144759655,0.1172374933958053,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680895654018,-144.54478454589844,291.6863708496094,0.5505287647247314,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716563105583191,0.9975776076316832,0.9975776076316832,1.0,1.0,-0.7038841247558594,0.304030179977417,0.39985391497612,0.1125106513500213,0.0,0.0,0.1958005279302597,25.2528076171875,25.0,1.374881625175476,-4954.3173828125,50.03882598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644592285156,304.9043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01171875,18000.0,0.0,0.0,0.11110769957304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143324077129364,0.1433283537626266,-4.283249836589675e-06,0.0,0.0001127601935877,0.0,0.0,7.785948276519775,0.0,0.0,0.0,0.3070762455463409,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314702466130256,-1087.609619140625,304.1504821777344,0.6401050686836243,0.0758805647492408,0.0691093131899833,293.17156982421875,297.1499938964844,293.1499938964844,0.0508273467421531,-1479.9622802734375,304.15240478515625,0.6992724537849426,0.0982254445552825,0.0940263643860817,293.1611328125,297.1499938964844,293.1499938964844,0.0591177232563495,-1201.8695068359375,304.1513671875,0.7220261693000793,0.1081805229187011,0.0763644352555275,293.16314697265625,297.1499938964844,293.1499938964844,0.0705901086330413,-1839.204345703125,304.15142822265625,0.7501245737075806,0.1224160641431808,0.1168589070439338,293.2676696777344,297.1499938964844,293.1499938964844,0.0004570025776047,-133.72930908203125,291.6481628417969,0.5503456592559814,0.050000000745058,0.2288273423910141,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.171524241566658,0.9977542161941528,0.9977542161941528,1.0,1.0,-0.7022569179534912,0.3033843636512756,0.3988725841045379,0.1120512410998344,0.0,0.0,0.1944871991872787,25.270362854003903,25.0,1.0757166147232056,-4939.16357421875,49.852989196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,304.89764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.244140625,18000.0,0.0,0.0,0.1109418272972107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426095068454742,0.142613798379898,-4.282021563994931e-06,0.0,0.0001125918497564,0.0,0.0,7.743552684783935,0.0,0.0,0.0,0.3069423139095306,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314702466130256,-1087.609619140625,304.1504821777344,0.6401050686836243,0.0758805647492408,0.0691093131899833,293.17156982421875,297.1499938964844,293.1499938964844,0.0508273467421531,-1479.9622802734375,304.15240478515625,0.6992724537849426,0.0982254445552825,0.0940263643860817,293.1611328125,297.1499938964844,293.1499938964844,0.0591177232563495,-1201.8695068359375,304.1513671875,0.7220261693000793,0.1081805229187011,0.0763644352555275,293.16314697265625,297.1499938964844,293.1499938964844,0.0705901086330413,-1839.204345703125,304.15142822265625,0.7501245737075806,0.1224160641431808,0.1168589070439338,293.2676696777344,297.1499938964844,293.1499938964844,0.0004570025776047,-133.72930908203125,291.6481628417969,0.5503456592559814,0.050000000745058,0.2288273423910141,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.171524241566658,0.9977542161941528,0.9977542161941528,1.0,1.0,-0.7022569179534912,0.3033843636512756,0.3988725841045379,0.1120512410998344,0.0,0.0,0.1944871991872787,25.270362854003903,25.0,1.0757166147232056,-4939.16357421875,49.852989196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,304.89764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.244140625,18000.0,0.0,0.0,0.1109418272972107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426095068454742,0.142613798379898,-4.282021563994931e-06,0.0,0.0001125918497564,0.0,0.0,7.743552684783935,0.0,0.0,0.0,0.3069423139095306,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313239879906177,-1085.11572265625,304.15057373046875,0.6394776701927185,0.0757028311491012,0.0689537972211837,293.17193603515625,297.1499938964844,293.1499938964844,0.0502995587885379,-1470.730712890625,304.1524963378906,0.6975305080413818,0.09760582447052,0.0934439152479171,293.1617431640625,297.1499938964844,293.1499938964844,0.0587832406163215,-1197.400634765625,304.1514587402344,0.7210089564323425,0.1077729165554046,0.0760836452245712,293.16357421875,297.1499938964844,293.1499938964844,0.0702613517642021,-1832.984130859375,304.1514892578125,0.7491271495819092,0.1219992116093635,0.1164687871932983,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457586910575,-122.9453125,291.60986328125,0.550165593624115,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.1713842302560806,0.9979308247566224,0.9979308247566224,1.0,1.0,-0.7005736827850342,0.3027211427688598,0.3978525400161743,0.1115650236606597,0.0,0.0,0.1931004226207733,25.28668975830078,25.0,0.8277482390403748,-4923.7099609375,49.65911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18536376953125,304.8917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.421875,18000.0,0.0,0.0,0.1107053160667419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141854852437973,0.1418591290712356,-4.280712346371729e-06,0.0,0.0001123518159147,0.0,0.0,7.69880485534668,0.0,0.0,0.0,0.3068007230758667,4.0,0.0,1.0
