time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313239879906177,-1085.11572265625,304.15057373046875,0.6394776701927185,0.0757028311491012,0.0689537972211837,293.17193603515625,297.1499938964844,293.1499938964844,0.0502995587885379,-1470.730712890625,304.1524963378906,0.6975305080413818,0.09760582447052,0.0934439152479171,293.1617431640625,297.1499938964844,293.1499938964844,0.0587832406163215,-1197.400634765625,304.1514587402344,0.7210089564323425,0.1077729165554046,0.0760836452245712,293.16357421875,297.1499938964844,293.1499938964844,0.0702613517642021,-1832.984130859375,304.1514892578125,0.7491271495819092,0.1219992116093635,0.1164687871932983,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457586910575,-122.9453125,291.60986328125,0.550165593624115,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.1713842302560806,0.9979308247566224,0.9979308247566224,1.0,1.0,-0.7005736827850342,0.3027211427688598,0.3978525400161743,0.1115650236606597,0.0,0.0,0.1931004226207733,25.28668975830078,25.0,0.8277482390403748,-4923.7099609375,49.65911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18536376953125,304.8917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.421875,18000.0,0.0,0.0,0.1107053160667419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141854852437973,0.1418591290712356,-4.280712346371729e-06,0.0,0.0001123518159147,0.0,0.0,7.69880485534668,0.0,0.0,0.0,0.3068007230758667,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312472470104694,-1083.80712890625,304.1506042480469,0.639153003692627,0.0756093934178352,0.0688718035817146,293.172119140625,297.1499938964844,293.1499938964844,0.0500325188040733,-1466.0675048828125,304.15252685546875,0.6966489553451538,0.0972924903035163,0.093149222433567,293.1620483398437,297.1499938964844,293.1499938964844,0.0586110465228557,-1195.103515625,304.1515197753906,0.7204864621162415,0.1075631007552146,0.0759389102458953,293.1637878417969,297.1499938964844,293.1499938964844,0.0700938776135444,-1829.8197021484373,304.1515197753906,0.7486222386360168,0.1217866763472557,0.1162697151303291,293.2666931152344,297.1499938964844,293.1499938964844,0.0004400429606903,-117.56613159179688,291.5907287597656,0.5500770211219788,0.050000000745058,0.2288367450237274,291.1603088378906,291.1499938964844,272.2732238769531,271.5971984863281,284.2015380859375,293.2667541503906,291.160400390625,1.0,0.1713113784790039,0.9980190992355348,0.9980190992355348,1.0,1.0,-0.6997126936912537,0.3023838698863983,0.3973288536071777,0.1113119348883628,0.0,0.0,0.1923857927322387,25.29435920715332,25.0,0.7096073627471924,-4915.875,49.55937576293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920471191406,304.8888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48828125,18000.0,0.0,0.0,0.1105605065822601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414660215377807,0.1414702981710434,-4.280033408576856e-06,0.0,0.0001122048561228,0.0,0.0,7.6757612228393555,0.0,0.0,0.0,0.3067277371883392,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311683900654315,-1082.4622802734375,304.150634765625,0.6388218998908997,0.0755133032798767,0.0687872841954231,293.1722717285156,297.1499938964844,293.1499938964844,0.0497636310756206,-1461.3768310546875,304.1525573730469,0.6957611441612244,0.0969771519303321,0.0928524956107139,293.162353515625,297.1499938964844,293.1499938964844,0.0584358870983123,-1192.7694091796875,304.15155029296875,0.7199553847312927,0.1073497235774993,0.0757915824651718,293.1639709472656,297.1499938964844,293.1499938964844,0.0699245557188987,-1826.623291015625,304.15155029296875,0.748113751411438,0.1215717121958732,0.1160682439804077,293.2663879394531,297.1499938964844,293.1499938964844,0.000434249988757,-112.19700622558594,291.5715637207031,0.5499893426895142,0.050000000745058,0.2288398295640945,291.1605224609375,291.1499938964844,272.2818603515625,271.60125732421875,284.2040100097656,293.2664489746094,291.1605834960937,1.0,0.1712367832660675,0.998110830783844,0.998110830783844,1.0,1.0,-0.6988402605056763,0.3020434379577636,0.3967968225479126,0.1110526472330093,0.0,0.0,0.1916613727807998,25.30171012878418,25.0,0.5919917821884155,-4907.9775390625,49.45795822143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,304.8860778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5390625,18000.0,0.0,0.0,0.1103993654251098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410720199346542,0.1410762965679168,-4.279343556845561e-06,0.0,0.0001120413216995,0.0,0.0,7.652420043945312,0.0,0.0,0.0,0.3066537082195282,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310051478445529,-1079.677001953125,304.15069580078125,0.6381433606147766,0.0753138661384582,0.0686115473508834,293.1726379394531,297.1499938964844,293.1499938964844,0.0492211282253265,-1451.9278564453125,304.1526184082031,0.6939693093299866,0.0963412448763847,0.0922538712620735,293.1629638671875,297.1499938964844,293.1499938964844,0.0580776743590831,-1188.0030517578125,304.1516418457031,0.7188694477081299,0.1069133877754211,0.0754900127649307,293.1643981933594,297.1499938964844,293.1499938964844,0.0695810094475746,-1820.1458740234373,304.151611328125,0.7470877170562744,0.1211351752281189,0.1156588643789291,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223881114739,-101.4883270263672,291.533203125,0.5498169660568237,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710827797651291,0.9982943534851074,0.9982943534851074,1.0,1.0,-0.697064995765686,0.3013546764850616,0.395710289478302,0.1105163022875785,0.0,0.0,0.1901951134204864,25.315465927124023,25.0,0.3550074994564056,-4892.025390625,49.25065231323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131042480469,304.8802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.599609375,18000.0,0.0,0.0,0.1100332364439964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140275239944458,0.1402795165777206,-4.277940661268076e-06,0.0,0.0001116697458201,0.0,0.0,7.605245590209961,0.0,0.0,0.0,0.30650395154953,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310051478445529,-1079.677001953125,304.15069580078125,0.6381433606147766,0.0753138661384582,0.0686115473508834,293.1726379394531,297.1499938964844,293.1499938964844,0.0492211282253265,-1451.9278564453125,304.1526184082031,0.6939693093299866,0.0963412448763847,0.0922538712620735,293.1629638671875,297.1499938964844,293.1499938964844,0.0580776743590831,-1188.0030517578125,304.1516418457031,0.7188694477081299,0.1069133877754211,0.0754900127649307,293.1643981933594,297.1499938964844,293.1499938964844,0.0695810094475746,-1820.1458740234373,304.151611328125,0.7470877170562744,0.1211351752281189,0.1156588643789291,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223881114739,-101.4883270263672,291.533203125,0.5498169660568237,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710827797651291,0.9982943534851074,0.9982943534851074,1.0,1.0,-0.697064995765686,0.3013546764850616,0.395710289478302,0.1105163022875785,0.0,0.0,0.1901951134204864,25.315465927124023,25.0,0.3550074994564056,-4892.025390625,49.25065231323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131042480469,304.8802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.599609375,18000.0,0.0,0.0,0.1100332364439964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140275239944458,0.1402795165777206,-4.277940661268076e-06,0.0,0.0001116697458201,0.0,0.0,7.605245590209961,0.0,0.0,0.0,0.30650395154953,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308349654078483,-1076.77099609375,304.1507568359375,0.6374446153640747,0.0751052871346473,0.0684272944927215,293.1729736328125,297.1499938964844,293.1499938964844,0.0486729070544242,-1442.398681640625,304.15264892578125,0.6921585202217102,0.0956991240382194,0.0916490107774734,293.16357421875,297.1499938964844,293.1499938964844,0.0577095560729503,-1183.11474609375,304.1517028808594,0.7177528142929077,0.1064651012420654,0.0751797631382942,293.164794921875,297.1499938964844,293.1499938964844,0.0692312344908714,-1813.562744140625,304.15167236328125,0.7460511922836304,0.1206903010606765,0.1152413114905357,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100995429325,-90.82687377929688,291.494873046875,0.5496492981910706,0.050000000745058,0.2288518100976944,291.16094970703125,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.17092265188694,0.998477816581726,0.998477816581726,1.0,1.0,-0.6952515840530396,0.3006539344787597,0.3945976197719574,0.1099625378847122,0.0,0.0,0.1887225210666656,25.327953338623047,25.0,0.1332714259624481,-4875.88916015625,49.03773498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22686767578125,304.8738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.603515625,18000.0,0.0,0.0,0.1096144095063209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394762247800827,0.1394805014133453,-4.276525032764766e-06,0.0,0.0001112446916522,0.0,0.0,7.557979106903076,0.0,0.0,0.0,0.3063536882400512,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308349654078483,-1076.77099609375,304.1507568359375,0.6374446153640747,0.0751052871346473,0.0684272944927215,293.1729736328125,297.1499938964844,293.1499938964844,0.0486729070544242,-1442.398681640625,304.15264892578125,0.6921585202217102,0.0956991240382194,0.0916490107774734,293.16357421875,297.1499938964844,293.1499938964844,0.0577095560729503,-1183.11474609375,304.1517028808594,0.7177528142929077,0.1064651012420654,0.0751797631382942,293.164794921875,297.1499938964844,293.1499938964844,0.0692312344908714,-1813.562744140625,304.15167236328125,0.7460511922836304,0.1206903010606765,0.1152413114905357,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100995429325,-90.82687377929688,291.494873046875,0.5496492981910706,0.050000000745058,0.2288518100976944,291.16094970703125,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.17092265188694,0.998477816581726,0.998477816581726,1.0,1.0,-0.6952515840530396,0.3006539344787597,0.3945976197719574,0.1099625378847122,0.0,0.0,0.1887225210666656,25.327953338623047,25.0,0.1332714259624481,-4875.88916015625,49.03773498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22686767578125,304.8738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.603515625,18000.0,0.0,0.0,0.1096144095063209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394762247800827,0.1394805014133453,-4.276525032764766e-06,0.0,0.0001112446916522,0.0,0.0,7.557979106903076,0.0,0.0,0.0,0.3063536882400512,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.030658770352602,-1073.758544921875,304.1507873535156,0.636730432510376,0.0748888552188873,0.0682356879115104,293.1732788085937,297.1499938964844,293.1499938964844,0.0481199696660041,-1432.8057861328125,304.1526794433594,0.6903343796730042,0.0950523093342781,0.0910392999649047,293.16412353515625,297.1499938964844,293.1499938964844,0.0573327019810676,-1178.1201171875,304.1517639160156,0.7166092395782471,0.1060066670179367,0.0748621001839637,293.1651611328125,297.1499938964844,293.1499938964844,0.0688758268952369,-1806.88427734375,304.1517028808594,0.7450078725814819,0.1202382668852806,0.1148166880011558,293.2646179199219,297.1499938964844,293.1499938964844,0.0003973104758188,-80.21638488769531,291.4565734863281,0.5494877099990845,0.050000000745058,0.2288575172424316,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707570552825927,0.9986659288406372,0.9986659288406372,1.0,1.0,-0.6934058666229248,0.2999365329742431,0.393469363451004,0.1094095036387443,0.0,0.0,0.1872583180665969,25.33921813964844,25.0,-0.021168952807784,-4859.57373046875,48.82004165649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394104003906,304.8667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.1091551408171653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386845260858535,0.1386888027191162,-4.275117589713773e-06,0.0,0.0001107785865315,0.0,0.0,7.511192321777344,0.0,0.0,0.0,0.3062047660350799,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.030658770352602,-1073.758544921875,304.1507873535156,0.636730432510376,0.0748888552188873,0.0682356879115104,293.1732788085937,297.1499938964844,293.1499938964844,0.0481199696660041,-1432.8057861328125,304.1526794433594,0.6903343796730042,0.0950523093342781,0.0910392999649047,293.16412353515625,297.1499938964844,293.1499938964844,0.0573327019810676,-1178.1201171875,304.1517639160156,0.7166092395782471,0.1060066670179367,0.0748621001839637,293.1651611328125,297.1499938964844,293.1499938964844,0.0688758268952369,-1806.88427734375,304.1517028808594,0.7450078725814819,0.1202382668852806,0.1148166880011558,293.2646179199219,297.1499938964844,293.1499938964844,0.0003973104758188,-80.21638488769531,291.4565734863281,0.5494877099990845,0.050000000745058,0.2288575172424316,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707570552825927,0.9986659288406372,0.9986659288406372,1.0,1.0,-0.6934058666229248,0.2999365329742431,0.393469363451004,0.1094095036387443,0.0,0.0,0.1872583180665969,25.33921813964844,25.0,-0.021168952807784,-4859.57373046875,48.82004165649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394104003906,304.8667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.1091551408171653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386845260858535,0.1386888027191162,-4.275117589713773e-06,0.0,0.0001107785865315,0.0,0.0,7.511192321777344,0.0,0.0,0.0,0.3062047660350799,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304773785173892,-1070.652099609375,304.1508178710937,0.636004626750946,0.0746658518910408,0.0680377930402755,293.173583984375,297.1499938964844,293.1499938964844,0.0475634299218654,-1423.167724609375,304.1527099609375,0.6885022521018982,0.0944026261568069,0.090426318347454,293.1646728515625,297.1499938964844,293.1499938964844,0.0569480806589126,-1173.0316162109375,304.1518249511719,0.7154412269592285,0.1055397391319274,0.0745381563901901,293.16552734375,297.1499938964844,293.1499938964844,0.0685152560472488,-1800.1190185546875,304.1517333984375,0.7439606785774231,0.1197802424430847,0.1143860295414924,293.2640380859375,297.1499938964844,293.1499938964844,0.000383944279747,-69.66172790527344,291.4183959960937,0.5493330955505371,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2640991210937,291.160888671875,1.0,0.1705865710973739,0.9988540410995485,0.9988540410995485,1.0,1.0,-0.6915336847305298,0.2992023229598999,0.3923313617706299,0.108864314854145,0.0,0.0,0.1858071684837341,25.3492488861084,25.0,-0.1127837598323822,-4843.046875,48.59832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.8586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.515625,18000.0,0.0,0.0,0.1086672767996788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379037201404571,0.1379079967737198,-4.273729246051516e-06,0.0,0.0001102834721677,0.0,0.0,7.465101718902588,0.0,0.0,0.0,0.3060579597949981,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304773785173892,-1070.652099609375,304.1508178710937,0.636004626750946,0.0746658518910408,0.0680377930402755,293.173583984375,297.1499938964844,293.1499938964844,0.0475634299218654,-1423.167724609375,304.1527099609375,0.6885022521018982,0.0944026261568069,0.090426318347454,293.1646728515625,297.1499938964844,293.1499938964844,0.0569480806589126,-1173.0316162109375,304.1518249511719,0.7154412269592285,0.1055397391319274,0.0745381563901901,293.16552734375,297.1499938964844,293.1499938964844,0.0685152560472488,-1800.1190185546875,304.1517333984375,0.7439606785774231,0.1197802424430847,0.1143860295414924,293.2640380859375,297.1499938964844,293.1499938964844,0.000383944279747,-69.66172790527344,291.4183959960937,0.5493330955505371,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2640991210937,291.160888671875,1.0,0.1705865710973739,0.9988540410995485,0.9988540410995485,1.0,1.0,-0.6915336847305298,0.2992023229598999,0.3923313617706299,0.108864314854145,0.0,0.0,0.1858071684837341,25.3492488861084,25.0,-0.1127837598323822,-4843.046875,48.59832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.8586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.515625,18000.0,0.0,0.0,0.1086672767996788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379037201404571,0.1379079967737198,-4.273729246051516e-06,0.0,0.0001102834721677,0.0,0.0,7.465101718902588,0.0,0.0,0.0,0.3060579597949981,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303850024938583,-1069.06787109375,304.1508483886719,0.6356382369995117,0.0745522007346153,0.0679367780685424,293.1737060546875,297.1499938964844,293.1499938964844,0.0472844280302524,-1418.3424072265625,304.1527404785156,0.6875852942466736,0.0940774902701377,0.090119294822216,293.1649169921875,297.1499938964844,293.1499938964844,0.0567531362175941,-1170.4560546875,304.1518249511719,0.7148484587669373,0.1053034588694572,0.074374072253704,293.16571044921875,297.1499938964844,293.1499938964844,0.0683332607150077,-1796.7083740234375,304.1517333984375,0.7434362769126892,0.1195493042469024,0.1141687259078025,293.2637634277344,297.1499938964844,293.1499938964844,0.0003770118637476,-64.40302276611328,291.3993835449219,0.5492585301399231,0.050000000745058,0.2288656383752823,291.1608581542969,291.1499938964844,272.35809326171875,271.6351928710937,284.2247619628906,293.2638244628906,291.16082763671875,1.0,0.1704995781183242,0.998948097229004,0.998948097229004,1.0,1.0,-0.6905894875526428,0.2988309860229492,0.3917585015296936,0.1085920706391334,0.0,0.0,0.1850890666246414,25.353744506835938,25.0,-0.1572431325912475,-4834.703125,48.48613357543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546691894531,304.8540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.1084160134196281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375184655189514,0.1375227272510528,-4.273044851288432e-06,0.0,0.0001100284716812,0.0,0.0,7.442380428314209,0.0,0.0,0.0,0.3059855699539184,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302918795496225,-1067.4696044921875,304.1508483886719,0.6352702975273132,0.0744375884532928,0.06783477216959,293.173828125,297.1499938964844,293.1499938964844,0.0470053739845752,-1413.5201416015625,304.1527404785156,0.6866685748100281,0.0937526375055313,0.0898123383522033,293.1651611328125,297.1499938964844,293.1499938964844,0.0565569102764129,-1167.865966796875,304.15185546875,0.7142502665519714,0.1050658375024795,0.0742089673876762,293.1658630371094,297.1499938964844,293.1499938964844,0.0681504905223846,-1793.2857666015625,304.1517639160156,0.7429117560386658,0.1193175315856933,0.1139505058526992,293.2634582519531,297.1499938964844,293.1499938964844,0.0003699004591908,-59.16179275512695,291.38037109375,0.5491853356361389,0.050000000745058,0.2288682460784912,291.1607971191406,291.1499938964844,272.3663635253906,271.6387939453125,284.22705078125,293.2635498046875,291.1607360839844,1.0,0.1704116612672805,0.9990459084510804,0.9990459084510804,1.0,1.0,-0.6896417140960693,0.2984590530395508,0.3911826312541961,0.1083172187209129,0.0,0.0,0.184377446770668,25.357929229736328,25.0,-0.2126796841621399,-4826.3349609375,48.37333679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25860595703125,304.8492126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.447265625,18000.0,0.0,0.0,0.1081623584032058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371371895074844,0.137141466140747,-4.2723668229882605e-06,0.0,0.0001097710483008,0.0,0.0,7.419905662536621,0.0,0.0,0.0,0.3059139251708984,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.030104050412774,-1064.24169921875,304.15087890625,0.6345307230949402,0.0742058679461479,0.067628301680088,293.174072265625,297.1499938964844,293.1499938964844,0.0464483648538589,-1403.9072265625,304.1527709960937,0.6848385334014893,0.0931048765778541,0.0891998633742332,293.1656188964844,297.1499938964844,293.1499938964844,0.0561612732708454,-1162.6512451171875,304.1518859863281,0.7130371928215027,0.1045870333909988,0.073876067996025,293.1661682128906,297.1499938964844,293.1499938964844,0.0677833035588264,-1786.41845703125,304.1517944335937,0.7418625354766846,0.1188519522547721,0.1135118976235389,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550432156771,-48.71771240234375,291.3424377441406,0.5490425825119019,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702332943677902,0.9992414712905884,0.9992414712905884,1.0,1.0,-0.6877390146255493,0.2977214455604553,0.390017569065094,0.1077452898025512,0.0,0.0,0.1829857528209686,25.36528968811035,25.0,-0.3798087835311889,-4809.6357421875,48.146263122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647705078125,304.8385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34375,18000.0,0.0,0.0,0.1076527535915374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363920420408249,0.1363963186740875,-4.2710371417342685e-06,0.0,0.0001092538586817,0.0,0.0,7.376009941101074,0.0,0.0,0.0,0.305773913860321,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.030104050412774,-1064.24169921875,304.15087890625,0.6345307230949402,0.0742058679461479,0.067628301680088,293.174072265625,297.1499938964844,293.1499938964844,0.0464483648538589,-1403.9072265625,304.1527709960937,0.6848385334014893,0.0931048765778541,0.0891998633742332,293.1656188964844,297.1499938964844,293.1499938964844,0.0561612732708454,-1162.6512451171875,304.1518859863281,0.7130371928215027,0.1045870333909988,0.073876067996025,293.1661682128906,297.1499938964844,293.1499938964844,0.0677833035588264,-1786.41845703125,304.1517944335937,0.7418625354766846,0.1188519522547721,0.1135118976235389,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550432156771,-48.71771240234375,291.3424377441406,0.5490425825119019,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702332943677902,0.9992414712905884,0.9992414712905884,1.0,1.0,-0.6877390146255493,0.2977214455604553,0.390017569065094,0.1077452898025512,0.0,0.0,0.1829857528209686,25.36528968811035,25.0,-0.3798087835311889,-4809.6357421875,48.146263122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647705078125,304.8385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34375,18000.0,0.0,0.0,0.1076527535915374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363920420408249,0.1363963186740875,-4.2710371417342685e-06,0.0,0.0001092538586817,0.0,0.0,7.376009941101074,0.0,0.0,0.0,0.305773913860321,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299151930958032,-1060.990478515625,304.1509094238281,0.6337869763374329,0.0739718526601791,0.067419447004795,293.1742248535156,297.1499938964844,293.1499938964844,0.0458945855498313,-1394.366455078125,304.1527709960937,0.6830158233642578,0.0924614146351814,0.0885908901691436,293.1660461425781,297.1499938964844,293.1499938964844,0.0557625405490398,-1157.40625,304.15191650390625,0.7118008136749268,0.1041045263409614,0.0735403299331665,293.1664733886719,297.1499938964844,293.1499938964844,0.0674150437116622,-1779.5438232421875,304.1517944335937,0.7408132553100586,0.1183847412467002,0.1130713820457458,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045349121094,0.5489027500152588,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.26239013671875,291.1600646972656,1.0,0.1700520813465118,0.9994370937347412,0.9994370937347412,1.0,1.0,-0.6858319044113159,0.2970041930675506,0.3888276815414428,0.10712181776762,0.0,0.0,0.1816578060388565,25.37130355834961,25.0,-0.6285725831985474,-4793.21630859375,47.91787338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684936523437,304.8268127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.18359375,18000.0,0.0,0.0,0.1071479693055152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356803178787231,0.1356845796108245,-4.269756573194172e-06,0.0,0.0001087415657821,0.0,0.0,7.334109306335449,0.0,0.0,0.0,0.3056400418281555,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299151930958032,-1060.990478515625,304.1509094238281,0.6337869763374329,0.0739718526601791,0.067419447004795,293.1742248535156,297.1499938964844,293.1499938964844,0.0458945855498313,-1394.366455078125,304.1527709960937,0.6830158233642578,0.0924614146351814,0.0885908901691436,293.1660461425781,297.1499938964844,293.1499938964844,0.0557625405490398,-1157.40625,304.15191650390625,0.7118008136749268,0.1041045263409614,0.0735403299331665,293.1664733886719,297.1499938964844,293.1499938964844,0.0674150437116622,-1779.5438232421875,304.1517944335937,0.7408132553100586,0.1183847412467002,0.1130713820457458,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045349121094,0.5489027500152588,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.26239013671875,291.1600646972656,1.0,0.1700520813465118,0.9994370937347412,0.9994370937347412,1.0,1.0,-0.6858319044113159,0.2970041930675506,0.3888276815414428,0.10712181776762,0.0,0.0,0.1816578060388565,25.37130355834961,25.0,-0.6285725831985474,-4793.21630859375,47.91787338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684936523437,304.8268127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.18359375,18000.0,0.0,0.0,0.1071479693055152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356803178787231,0.1356845796108245,-4.269756573194172e-06,0.0,0.0001087415657821,0.0,0.0,7.334109306335449,0.0,0.0,0.0,0.3056400418281555,4.0,0.0,1.0
304860,293.156982421875,297.1499938964844,293.1499938964844,0.0297463275492191,-1057.9468994140625,304.15087890625,0.6330806612968445,0.0737586915493011,0.0672221556305885,293.1742858886719,297.1499938964844,293.1499938964844,0.0453540384769439,-1385.072998046875,304.1527404785156,0.6812286972999573,0.0918371975421905,0.0879952237010002,293.1663513183594,297.1499938964844,293.1499938964844,0.0553740635514259,-1152.3101806640625,304.1519470214844,0.7105737924575806,0.1036404520273208,0.0732120722532272,293.1666564941406,297.1499938964844,293.1499938964844,0.0670547857880592,-1772.8353271484375,304.1517944335937,0.7397833466529846,0.117930494248867,0.1126383021473884,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487664937973022,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698694229125976,0.9996354579925536,0.9996354579925536,1.0,1.0,-0.6839722990989685,0.2963930666446686,0.3875792622566223,0.1063112765550613,0.0,0.0,0.1804454922676086,25.373966217041016,25.0,-1.406226396560669,-4777.92529296875,47.69225692749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.269775390625,304.8137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.106657899916172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350212544202804,0.1350255310535431,-4.268548309482867e-06,0.0,0.0001082442104234,0.0,0.0,7.295310497283935,0.0,0.0,0.0,0.305515706539154,4.0,0.0,1.0
304920,293.156982421875,297.1499938964844,293.1499938964844,0.0297463275492191,-1057.9468994140625,304.15087890625,0.6330806612968445,0.0737586915493011,0.0672221556305885,293.1742858886719,297.1499938964844,293.1499938964844,0.0453540384769439,-1385.072998046875,304.1527404785156,0.6812286972999573,0.0918371975421905,0.0879952237010002,293.1663513183594,297.1499938964844,293.1499938964844,0.0553740635514259,-1152.3101806640625,304.1519470214844,0.7105737924575806,0.1036404520273208,0.0732120722532272,293.1666564941406,297.1499938964844,293.1499938964844,0.0670547857880592,-1772.8353271484375,304.1517944335937,0.7397833466529846,0.117930494248867,0.1126383021473884,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487664937973022,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698694229125976,0.9996354579925536,0.9996354579925536,1.0,1.0,-0.6839722990989685,0.2963930666446686,0.3875792622566223,0.1063112765550613,0.0,0.0,0.1804454922676086,25.373966217041016,25.0,-1.406226396560669,-4777.92529296875,47.69225692749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.269775390625,304.8137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.106657899916172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350212544202804,0.1350255310535431,-4.268548309482867e-06,0.0,0.0001082442104234,0.0,0.0,7.295310497283935,0.0,0.0,0.0,0.305515706539154,4.0,0.0,1.0
304980,293.1571350097656,297.1499938964844,293.1499938964844,0.0295928493142128,-1055.1341552734375,304.1508483886719,0.6324482560157776,0.0735506787896156,0.067037247121334,293.1742553710937,297.1499938964844,293.1499938964844,0.0448304004967212,-1376.0877685546875,304.1527099609375,0.6795290112495422,0.0912265628576278,0.0874163508415222,293.16656494140625,297.1499938964844,293.1499938964844,0.0549982525408268,-1147.39306640625,304.15191650390625,0.7094030976295471,0.1031814441084861,0.0728928446769714,293.1667785644531,297.1499938964844,293.1499938964844,0.0667055621743202,-1766.348876953125,304.1517944335937,0.7388184666633606,0.1174831986427307,0.1122156903147697,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486716628074646,0.050000000745058,0.2288865894079208,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696870774030685,0.999833881855011,0.999833881855011,1.0,1.0,-0.6821694374084473,0.2956871390342712,0.386482298374176,0.1057887449860572,0.0,0.0,0.1794513761997223,25.373809814453125,25.0,-1.245310664176941,-4763.56494140625,47.4710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,304.802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.431640625,18000.0,0.0,0.0,0.1061947718262672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344746947288513,0.1344789564609527,-4.267485564923845e-06,0.0,0.0001077741981134,0.0,0.0,7.2630615234375,0.0,0.0,0.0,0.3054112195968628,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.0295928493142128,-1055.1341552734375,304.1508483886719,0.6324482560157776,0.0735506787896156,0.067037247121334,293.1742553710937,297.1499938964844,293.1499938964844,0.0448304004967212,-1376.0877685546875,304.1527099609375,0.6795290112495422,0.0912265628576278,0.0874163508415222,293.16656494140625,297.1499938964844,293.1499938964844,0.0549982525408268,-1147.39306640625,304.15191650390625,0.7094030976295471,0.1031814441084861,0.0728928446769714,293.1667785644531,297.1499938964844,293.1499938964844,0.0667055621743202,-1766.348876953125,304.1517944335937,0.7388184666633606,0.1174831986427307,0.1122156903147697,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486716628074646,0.050000000745058,0.2288865894079208,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696870774030685,0.999833881855011,0.999833881855011,1.0,1.0,-0.6821694374084473,0.2956871390342712,0.386482298374176,0.1057887449860572,0.0,0.0,0.1794513761997223,25.373809814453125,25.0,-1.245310664176941,-4763.56494140625,47.4710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,304.802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.431640625,18000.0,0.0,0.0,0.1061947718262672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344746947288513,0.1344789564609527,-4.267485564923845e-06,0.0,0.0001077741981134,0.0,0.0,7.2630615234375,0.0,0.0,0.0,0.3054112195968628,4.0,0.0,1.0
305100,293.1572265625,297.1499938964844,293.1499938964844,0.0295082777738571,-1053.630859375,304.1508483886719,0.6321320533752441,0.0734419748187065,0.0669414177536964,293.1742248535156,297.1499938964844,293.1499938964844,0.0445670261979103,-1371.56396484375,304.1526794433594,0.6786947250366211,0.0909224674105644,0.087128646671772,293.16668701171875,297.1499938964844,293.1499938964844,0.0548038929700851,-1144.846435546875,304.15191650390625,0.7088143825531006,0.1029472425580024,0.0727306753396987,293.1668395996094,297.1499938964844,293.1499938964844,0.0665268450975418,-1763.023681640625,304.1517944335937,0.7383466958999634,0.1172585263848304,0.1120039075613021,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486354231834412,0.050000000745058,0.2288878858089447,291.1579895019531,291.1499938964844,272.4388427734375,271.6706237792969,284.2425231933594,293.25946044921875,291.15802001953125,1.0,0.1695958375930786,0.9999330639839172,0.9999330639839172,1.0,1.0,-0.6812619566917419,0.2952665686607361,0.3859953582286834,0.1056765392422676,0.0,0.0,0.1789370030164718,25.37399101257324,25.0,-0.3001784384250641,-4756.1455078125,47.36030197143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667541503906,304.7980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.1059758961200714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342167854309082,0.1342210471630096,-4.267023086867994e-06,0.0,0.0001075520631275,0.0,0.0,7.247918128967285,0.0,0.0,0.0,0.3053624331951141,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294132251292467,-1052.0477294921875,304.15087890625,0.6318008303642273,0.0733301788568496,0.0668426528573036,293.1742248535156,297.1499938964844,293.1499938964844,0.0443017892539501,-1367.0045166015625,304.1526794433594,0.6778535842895508,0.0906190574169159,0.0868415310978889,293.16680908203125,297.1499938964844,293.1499938964844,0.0546040311455726,-1142.224853515625,304.1519470214844,0.7082047462463379,0.1027096956968307,0.0725661292672157,293.1669006347656,297.1499938964844,293.1499938964844,0.0663445889949798,-1759.628662109375,304.1517944335937,0.7378661632537842,0.1170330196619033,0.1117913573980331,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5485923290252686,0.050000000745058,0.2288894206285476,291.1582946777344,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,293.2591857910156,291.158447265625,1.0,0.1695044785737991,0.9999464154243468,0.9999464154243468,0.9999114274978638,1.0,-0.6803480982780457,0.2948716282844543,0.3854764997959137,0.1054992154240608,0.0,0.0,0.1783546358346939,25.3743953704834,25.0,0.51607346534729,-4748.3466796875,47.24922180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646484375,304.79217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.509765625,18000.0,0.0,0.0,0.1057654619216919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339325159788131,0.1339367926120758,-4.266561973054195e-06,0.0,0.0001073384992196,0.0,0.0,7.231314659118652,0.0,0.0,0.0,0.3053098320960998,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291249006986618,-1048.8228759765625,304.15106201171875,0.6311030387878418,0.0730979070067405,0.0666372552514076,293.1741638183594,297.1499938964844,293.1499938964844,0.0437735468149185,-1357.931640625,304.1526794433594,0.6761607527732849,0.0900145694613456,0.0862695351243019,293.1671142578125,297.1499938964844,293.1499938964844,0.0541963428258895,-1136.884521484375,304.1519775390625,0.7069406509399414,0.1022249534726142,0.0722302496433258,293.1670227050781,297.1499938964844,293.1499938964844,0.0659777522087097,-1752.8038330078125,304.1517944335937,0.7368848919868469,0.1165781766176223,0.1113631799817085,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484930276870728,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.1693211942911148,0.9999732375144958,0.9999732375144958,0.999734342098236,1.0,-0.6785024404525757,0.2941227555274963,0.3843797147274017,0.1050289124250412,0.0,0.0,0.1771038919687271,25.375762939453125,25.0,0.5548307299613953,-4731.6884765625,47.026100158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,304.7767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.837890625,18000.0,0.0,0.0,0.1053667888045311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133293941617012,0.1332982033491134,-4.265528787072981e-06,0.0,0.0001069338977686,0.0,0.0,7.194046497344971,0.0,0.0,0.0,0.305192619562149,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291249006986618,-1048.8228759765625,304.15106201171875,0.6311030387878418,0.0730979070067405,0.0666372552514076,293.1741638183594,297.1499938964844,293.1499938964844,0.0437735468149185,-1357.931640625,304.1526794433594,0.6761607527732849,0.0900145694613456,0.0862695351243019,293.1671142578125,297.1499938964844,293.1499938964844,0.0541963428258895,-1136.884521484375,304.1519775390625,0.7069406509399414,0.1022249534726142,0.0722302496433258,293.1670227050781,297.1499938964844,293.1499938964844,0.0659777522087097,-1752.8038330078125,304.1517944335937,0.7368848919868469,0.1165781766176223,0.1113631799817085,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484930276870728,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.1693211942911148,0.9999732375144958,0.9999732375144958,0.999734342098236,1.0,-0.6785024404525757,0.2941227555274963,0.3843797147274017,0.1050289124250412,0.0,0.0,0.1771038919687271,25.375762939453125,25.0,0.5548307299613953,-4731.6884765625,47.026100158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,304.7767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.837890625,18000.0,0.0,0.0,0.1053667888045311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133293941617012,0.1332982033491134,-4.265528787072981e-06,0.0,0.0001069338977686,0.0,0.0,7.194046497344971,0.0,0.0,0.0,0.305192619562149,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0287175644189119,-1045.9696044921875,304.1513061523437,0.6303726434707642,0.0728563368320465,0.0664224997162818,293.1741027832031,297.1499938964844,293.1499938964844,0.0432518124580383,-1348.9853515625,304.15264892578125,0.6744717359542847,0.0894152522087097,0.0857018008828163,293.1674194335937,297.1499938964844,293.1499938964844,0.0537819936871528,-1131.47119140625,304.1520080566406,0.7056386470794678,0.1017299443483352,0.0718865469098091,293.16717529296875,297.1499938964844,293.1499938964844,0.0656104981899261,-1745.9892578125,304.1518249511719,0.7358896136283875,0.116119347512722,0.1109307706356048,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483890771865845,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691370010375976,1.0,1.0,0.9995572566986084,1.0,-0.6766363978385925,0.2933738231658935,0.3832626044750213,0.1045351028442382,0.0,0.0,0.1758853793144226,25.377580642700195,25.0,0.1884336471557617,-4715.076171875,46.80181121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.818359375,18000.0,0.0,0.0,0.1049926280975341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326599717140197,0.1326642334461212,-4.264428298483836e-06,0.0,0.0001065541728166,0.0,0.0,7.156954288482666,0.0,0.0,0.0,0.3050745725631714,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0287175644189119,-1045.9696044921875,304.1513061523437,0.6303726434707642,0.0728563368320465,0.0664224997162818,293.1741027832031,297.1499938964844,293.1499938964844,0.0432518124580383,-1348.9853515625,304.15264892578125,0.6744717359542847,0.0894152522087097,0.0857018008828163,293.1674194335937,297.1499938964844,293.1499938964844,0.0537819936871528,-1131.47119140625,304.1520080566406,0.7056386470794678,0.1017299443483352,0.0718865469098091,293.16717529296875,297.1499938964844,293.1499938964844,0.0656104981899261,-1745.9892578125,304.1518249511719,0.7358896136283875,0.116119347512722,0.1109307706356048,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483890771865845,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691370010375976,1.0,1.0,0.9995572566986084,1.0,-0.6766363978385925,0.2933738231658935,0.3832626044750213,0.1045351028442382,0.0,0.0,0.1758853793144226,25.377580642700195,25.0,0.1884336471557617,-4715.076171875,46.80181121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.818359375,18000.0,0.0,0.0,0.1049926280975341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326599717140197,0.1326642334461212,-4.264428298483836e-06,0.0,0.0001065541728166,0.0,0.0,7.156954288482666,0.0,0.0,0.0,0.3050745725631714,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284441523253917,-1042.2117919921875,304.1513061523437,0.6296323537826538,0.0726116672158241,0.0662039071321487,293.17401123046875,297.1499938964844,293.1499938964844,0.0427364408969879,-1340.1552734375,304.1526184082031,0.6728025078773499,0.0888240933418273,0.0851410031318664,293.1676940917969,297.1499938964844,293.1499938964844,0.0533614642918109,-1125.986572265625,304.15203857421875,0.7043169140815735,0.1012289002537727,0.071537934243679,293.16729736328125,297.1499938964844,293.1499938964844,0.0652416720986366,-1739.156494140625,304.1518249511719,0.7348929047584534,0.1156594082713127,0.1104966029524803,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482877492904663,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689520478248596,1.0,1.0,0.9993471503257751,1.0,-0.6747660040855408,0.2926179468631744,0.3821480274200439,0.1040536239743232,0.0,0.0,0.1746768802404403,25.379114151000977,25.0,0.0593824870884418,-4698.6728515625,46.57745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490234375,304.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.77734375,18000.0,0.0,0.0,0.104638934135437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320383846759796,0.132042646408081,-4.263345999788726e-06,0.0,0.0001061952134477,0.0,0.0,7.120615005493164,0.0,0.0,0.0,0.3049586713314056,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284441523253917,-1042.2117919921875,304.1513061523437,0.6296323537826538,0.0726116672158241,0.0662039071321487,293.17401123046875,297.1499938964844,293.1499938964844,0.0427364408969879,-1340.1552734375,304.1526184082031,0.6728025078773499,0.0888240933418273,0.0851410031318664,293.1676940917969,297.1499938964844,293.1499938964844,0.0533614642918109,-1125.986572265625,304.15203857421875,0.7043169140815735,0.1012289002537727,0.071537934243679,293.16729736328125,297.1499938964844,293.1499938964844,0.0652416720986366,-1739.156494140625,304.1518249511719,0.7348929047584534,0.1156594082713127,0.1104966029524803,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482877492904663,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689520478248596,1.0,1.0,0.9993471503257751,1.0,-0.6747660040855408,0.2926179468631744,0.3821480274200439,0.1040536239743232,0.0,0.0,0.1746768802404403,25.379114151000977,25.0,0.0593824870884418,-4698.6728515625,46.57745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490234375,304.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.77734375,18000.0,0.0,0.0,0.104638934135437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320383846759796,0.132042646408081,-4.263345999788726e-06,0.0,0.0001061952134477,0.0,0.0,7.120615005493164,0.0,0.0,0.0,0.3049586713314056,4.0,0.0,1.0
