time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.0282732993364334,-1038.4964599609375,304.1511535644531,0.6288950443267822,0.0723666846752166,0.0659843832254409,293.1738586425781,297.1499938964844,293.1499938964844,0.0422295592725276,-1331.474853515625,304.152587890625,0.6711671352386475,0.0882441997528076,0.0845901072025299,293.16796875,297.1499938964844,293.1499938964844,0.0529368966817855,-1120.4578857421875,304.1520690917969,0.702989399433136,0.1007252484560012,0.0711868330836296,293.1673889160156,297.1499938964844,293.1499938964844,0.0648726224899292,-1732.3291015625,304.1518249511719,0.7339048981666565,0.1152011081576347,0.1100632548332214,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481940507888794,0.050000000745058,0.2289037555456161,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.25897216796875,291.1591186523437,1.0,0.1687667071819305,1.0,1.0,0.9991369843482972,1.0,-0.6729040145874023,0.2918502688407898,0.3810537457466125,0.1036101654171943,0.0,0.0,0.1734598278999328,25.379898071289062,25.0,0.1039813384413719,-4682.3173828125,46.354042053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7734375,18000.0,0.0,0.0,0.1043023541569709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314175277948379,0.1314217895269394,-4.26227597927209e-06,0.0,0.0001058536290656,0.0,0.0,7.08436918258667,0.0,0.0,0.0,0.3048431575298309,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.0282732993364334,-1038.4964599609375,304.1511535644531,0.6288950443267822,0.0723666846752166,0.0659843832254409,293.1738586425781,297.1499938964844,293.1499938964844,0.0422295592725276,-1331.474853515625,304.152587890625,0.6711671352386475,0.0882441997528076,0.0845901072025299,293.16796875,297.1499938964844,293.1499938964844,0.0529368966817855,-1120.4578857421875,304.1520690917969,0.702989399433136,0.1007252484560012,0.0711868330836296,293.1673889160156,297.1499938964844,293.1499938964844,0.0648726224899292,-1732.3291015625,304.1518249511719,0.7339048981666565,0.1152011081576347,0.1100632548332214,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481940507888794,0.050000000745058,0.2289037555456161,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.25897216796875,291.1591186523437,1.0,0.1687667071819305,1.0,1.0,0.9991369843482972,1.0,-0.6729040145874023,0.2918502688407898,0.3810537457466125,0.1036101654171943,0.0,0.0,0.1734598278999328,25.379898071289062,25.0,0.1039813384413719,-4682.3173828125,46.354042053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7734375,18000.0,0.0,0.0,0.1043023541569709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314175277948379,0.1314217895269394,-4.26227597927209e-06,0.0,0.0001058536290656,0.0,0.0,7.08436918258667,0.0,0.0,0.0,0.3048431575298309,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0281979348510503,-1036.763427734375,304.15106201171875,0.6285299062728882,0.072244681417942,0.0658748596906662,293.1737976074219,297.1499938964844,293.1499938964844,0.0419799163937568,-1327.20068359375,304.152587890625,0.6703652739524841,0.087959237396717,0.0843191221356391,293.1680908203125,297.1499938964844,293.1499938964844,0.052723828703165,-1117.686279296875,304.1520690917969,0.7023268938064575,0.100473403930664,0.0710110515356063,293.1674194335937,297.1499938964844,293.1499938964844,0.0646885260939598,-1728.9267578125,304.1518249511719,0.7334164977073669,0.1149733439087867,0.109847642481327,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.548150897026062,0.050000000745058,0.2289053052663803,291.1591796875,291.1499938964844,272.51446533203125,271.70782470703125,284.2685546875,293.2590637207031,291.1591796875,1.0,0.168674036860466,1.0,1.0,0.9990319609642028,1.0,-0.6719794869422913,0.29146209359169,0.3805173933506012,0.1034063547849655,0.0,0.0,0.1728424876928329,25.37991714477539,25.0,0.1693738847970962,-4674.13037109375,46.24298477172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418518066406,304.72216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.787109375,18000.0,0.0,0.0,0.1041390150785446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311047524213791,0.1311090141534805,-4.261741196387447e-06,0.0,0.0001056878609233,0.0,0.0,7.066126823425293,0.0,0.0,0.0,0.3047850728034973,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281228702515363,-1035.0347900390625,304.1510009765625,0.6281682848930359,0.0721233934164047,0.065765805542469,293.1736755371094,297.1499938964844,293.1499938964844,0.0417332239449024,-1322.977294921875,304.1525573730469,0.669575572013855,0.0876781195402145,0.084051564335823,293.168212890625,297.1499938964844,293.1499938964844,0.0525106228888034,-1114.9150390625,304.152099609375,0.7016667127609253,0.1002220660448074,0.070835456252098,293.1674499511719,297.1499938964844,293.1499938964844,0.0645050406455993,-1725.5377197265625,304.1518249511719,0.7329328656196594,0.1147469654679298,0.1096331551671028,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5481104850769043,0.050000000745058,0.2289067655801773,291.1592712402344,291.1499938964844,272.5216979980469,271.7118225097656,284.271484375,293.2591857910156,291.1593017578125,1.0,0.1685814559459686,1.0,1.0,0.9989243149757384,1.0,-0.671061098575592,0.291072130203247,0.3799889981746673,0.1032143458724021,0.0,0.0,0.1722158044576645,25.379648208618164,25.0,0.2425902336835861,-4665.92041015625,46.13252639770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2397766113281,304.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.810546875,18000.0,0.0,0.0,0.1039781421422958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130788579583168,0.1307928413152694,-4.2612036850187e-06,0.0,0.0001055245957104,0.0,0.0,7.04770040512085,0.0,0.0,0.0,0.3047264218330383,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279745832085609,-1031.61279296875,304.15093994140625,0.6274585127830505,0.0718838945031166,0.0655500963330268,293.1734313964844,297.1499938964844,293.1499938964844,0.0412498265504837,-1314.70263671875,304.1524963378906,0.6680358648300171,0.0871283188462257,0.0835277959704399,293.1683959960937,297.1499938964844,293.1499938964844,0.0520852580666542,-1109.3919677734375,304.152099609375,0.7003571391105652,0.0997222065925598,0.0704858675599098,293.16748046875,297.1499938964844,293.1499938964844,0.064141072332859,-1718.822265625,304.1518249511719,0.7319823503494263,0.1142994314432144,0.1092086657881736,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480380058288574,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595458984375,1.0,0.1683969646692276,1.0,1.0,0.9987090229988098,1.0,-0.6692478060722351,0.290291279554367,0.378956526517868,0.1028607636690139,0.0,0.0,0.1709316670894622,25.378154754638672,25.0,0.3492255210876465,-4649.42919921875,45.91389846801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236328125,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.87890625,18000.0,0.0,0.0,0.1036609262228012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301434934139251,0.1301477551460266,-4.260113200871274e-06,0.0,0.0001052026564138,0.0,0.0,7.010140419006348,0.0,0.0,0.0,0.3046069741249084,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279745832085609,-1031.61279296875,304.15093994140625,0.6274585127830505,0.0718838945031166,0.0655500963330268,293.1734313964844,297.1499938964844,293.1499938964844,0.0412498265504837,-1314.70263671875,304.1524963378906,0.6680358648300171,0.0871283188462257,0.0835277959704399,293.1683959960937,297.1499938964844,293.1499938964844,0.0520852580666542,-1109.3919677734375,304.152099609375,0.7003571391105652,0.0997222065925598,0.0704858675599098,293.16748046875,297.1499938964844,293.1499938964844,0.064141072332859,-1718.822265625,304.1518249511719,0.7319823503494263,0.1142994314432144,0.1092086657881736,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480380058288574,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595458984375,1.0,0.1683969646692276,1.0,1.0,0.9987090229988098,1.0,-0.6692478060722351,0.290291279554367,0.378956526517868,0.1028607636690139,0.0,0.0,0.1709316670894622,25.378154754638672,25.0,0.3492255210876465,-4649.42919921875,45.91389846801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236328125,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.87890625,18000.0,0.0,0.0,0.1036609262228012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301434934139251,0.1301477551460266,-4.260113200871274e-06,0.0,0.0001052026564138,0.0,0.0,7.010140419006348,0.0,0.0,0.0,0.3046069741249084,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278298277407884,-1028.262939453125,304.1508483886719,0.6267701983451843,0.071649894118309,0.0653388649225235,293.1731262207031,297.1499938964844,293.1499938964844,0.0407817438244819,-1306.6910400390625,304.1524658203125,0.666553795337677,0.0865968987345695,0.0830208361148834,293.1685485839844,297.1499938964844,293.1499938964844,0.0516633801162242,-1103.9229736328125,304.152099609375,0.6990669965744019,0.0992280915379524,0.0701397955417633,293.1674499511719,297.1499938964844,293.1499938964844,0.0637829676270484,-1712.225341796875,304.1518249511719,0.7310571670532227,0.1138606220483779,0.1087918356060981,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479764938354492,0.050000000745058,0.2289116084575653,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682138592004776,1.0,1.0,0.9984937310218812,1.0,-0.6674729585647583,0.2895170450210571,0.3779559433460235,0.1025384068489074,0.0,0.0,0.1696100533008575,25.37530517578125,25.0,0.3513474464416504,-4632.90625,45.69907379150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338562011719,304.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.947265625,18000.0,0.0,0.0,0.1033457294106483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294817924499511,0.1294860541820526,-4.258996796124848e-06,0.0,0.0001048827834893,0.0,0.0,6.971651554107666,0.0,0.0,0.0,0.3044845759868622,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278298277407884,-1028.262939453125,304.1508483886719,0.6267701983451843,0.071649894118309,0.0653388649225235,293.1731262207031,297.1499938964844,293.1499938964844,0.0407817438244819,-1306.6910400390625,304.1524658203125,0.666553795337677,0.0865968987345695,0.0830208361148834,293.1685485839844,297.1499938964844,293.1499938964844,0.0516633801162242,-1103.9229736328125,304.152099609375,0.6990669965744019,0.0992280915379524,0.0701397955417633,293.1674499511719,297.1499938964844,293.1499938964844,0.0637829676270484,-1712.225341796875,304.1518249511719,0.7310571670532227,0.1138606220483779,0.1087918356060981,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479764938354492,0.050000000745058,0.2289116084575653,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682138592004776,1.0,1.0,0.9984937310218812,1.0,-0.6674729585647583,0.2895170450210571,0.3779559433460235,0.1025384068489074,0.0,0.0,0.1696100533008575,25.37530517578125,25.0,0.3513474464416504,-4632.90625,45.69907379150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338562011719,304.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.947265625,18000.0,0.0,0.0,0.1033457294106483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294817924499511,0.1294860541820526,-4.258996796124848e-06,0.0,0.0001048827834893,0.0,0.0,6.971651554107666,0.0,0.0,0.0,0.3044845759868622,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265465006232261,-1001.2550048828124,304.1527709960937,0.619895339012146,0.0693322643637657,0.0636415258049964,293.1836853027344,297.1499938964844,293.1499938964844,0.038822516798973,-1272.8944091796875,304.15496826171875,0.6586413979530334,0.0838568210601806,0.0808860957622528,293.17919921875,297.1499938964844,293.1499938964844,0.0498033016920089,-1079.714111328125,304.154541015625,0.6915044188499451,0.0965823978185653,0.0686127543449401,293.1781311035156,297.1499938964844,293.1499938964844,0.0620392374694347,-1679.9498291015625,304.1541748046875,0.7248936295509338,0.1112372353672981,0.1067593991756439,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460952520370483,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1678996086120605,1.0,1.0,0.9982726573944092,1.0,-0.6586852669715881,0.2857697308063507,0.372915506362915,0.1007008478045463,0.0,0.0,0.1676977127790451,25.662487030029297,25.0,12.381736755371094,-4597.19677734375,44.98362731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339782714844,304.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.85546875,18000.0,0.0,0.0,0.1030109524726867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286977082490921,0.1287019699811935,-4.25786447522114e-06,0.0,0.0001045430180965,0.0,0.0,6.926395893096924,0.0,0.0,0.0,0.3043413758277893,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265465006232261,-1001.2550048828124,304.1527709960937,0.619895339012146,0.0693322643637657,0.0636415258049964,293.1836853027344,297.1499938964844,293.1499938964844,0.038822516798973,-1272.8944091796875,304.15496826171875,0.6586413979530334,0.0838568210601806,0.0808860957622528,293.17919921875,297.1499938964844,293.1499938964844,0.0498033016920089,-1079.714111328125,304.154541015625,0.6915044188499451,0.0965823978185653,0.0686127543449401,293.1781311035156,297.1499938964844,293.1499938964844,0.0620392374694347,-1679.9498291015625,304.1541748046875,0.7248936295509338,0.1112372353672981,0.1067593991756439,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460952520370483,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1678996086120605,1.0,1.0,0.9982726573944092,1.0,-0.6586852669715881,0.2857697308063507,0.372915506362915,0.1007008478045463,0.0,0.0,0.1676977127790451,25.662487030029297,25.0,12.381736755371094,-4597.19677734375,44.98362731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339782714844,304.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.85546875,18000.0,0.0,0.0,0.1030109524726867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286977082490921,0.1287019699811935,-4.25786447522114e-06,0.0,0.0001045430180965,0.0,0.0,6.926395893096924,0.0,0.0,0.0,0.3043413758277893,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0254189167171716,-980.0012817382812,304.1536865234375,0.6146642565727234,0.0680713653564453,0.0623438693583011,293.1882019042969,297.1499938964844,293.1499938964844,0.0370475575327873,-1242.1212158203125,304.1562194824219,0.6523241996765137,0.0820756778120994,0.0790246427059173,293.1837463378906,297.1499938964844,293.1499938964844,0.0481378659605979,-1058.1263427734375,304.15576171875,0.6855551600456238,0.0949107334017753,0.0673210993409156,293.1827697753906,297.1499938964844,293.1499938964844,0.060441505163908,-1650.535888671875,304.1553955078125,0.7199916243553162,0.109575554728508,0.1050149500370025,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449497103691101,0.050000000745058,0.2290219813585281,291.1798400878906,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.1824645996094,1.0,0.1674904823303222,1.0,1.0,0.9980515837669371,1.0,-0.6513005495071411,0.2826285660266876,0.3686720132827759,0.099151886999607,0.0,0.0,0.1626459062099456,25.82411193847656,25.0,18.829235076904297,-4545.6083984375,44.300968170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.6712951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.736328125,18000.0,0.0,0.0,0.1025630086660385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266033798456192,0.1266076415777206,-4.255638941685902e-06,0.0,0.0001040884089889,0.0,0.0,6.806995868682861,0.0,0.0,0.0,0.3039812743663788,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0254189167171716,-980.0012817382812,304.1536865234375,0.6146642565727234,0.0680713653564453,0.0623438693583011,293.1882019042969,297.1499938964844,293.1499938964844,0.0370475575327873,-1242.1212158203125,304.1562194824219,0.6523241996765137,0.0820756778120994,0.0790246427059173,293.1837463378906,297.1499938964844,293.1499938964844,0.0481378659605979,-1058.1263427734375,304.15576171875,0.6855551600456238,0.0949107334017753,0.0673210993409156,293.1827697753906,297.1499938964844,293.1499938964844,0.060441505163908,-1650.535888671875,304.1553955078125,0.7199916243553162,0.109575554728508,0.1050149500370025,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449497103691101,0.050000000745058,0.2290219813585281,291.1798400878906,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.1824645996094,1.0,0.1674904823303222,1.0,1.0,0.9980515837669371,1.0,-0.6513005495071411,0.2826285660266876,0.3686720132827759,0.099151886999607,0.0,0.0,0.1626459062099456,25.82411193847656,25.0,18.829235076904297,-4545.6083984375,44.300968170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.6712951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.736328125,18000.0,0.0,0.0,0.1025630086660385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266033798456192,0.1266076415777206,-4.255638941685902e-06,0.0,0.0001040884089889,0.0,0.0,6.806995868682861,0.0,0.0,0.0,0.3039812743663788,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249944142997264,-972.1151123046876,304.1537780761719,0.6128531098365784,0.0675955191254615,0.0618828721344471,293.1893005371094,297.1499938964844,293.1499938964844,0.0363765209913253,-1230.4849853515625,304.15631103515625,0.6500949859619141,0.0813770815730094,0.0783149376511573,293.1849975585937,297.1499938964844,293.1499938964844,0.0474983043968677,-1049.8961181640625,304.1558837890625,0.6834400296211243,0.0942405760288238,0.0668234005570411,293.1839599609375,297.1499938964844,293.1499938964844,0.0598396509885787,-1639.5535888671875,304.155517578125,0.718271017074585,0.1089278981089592,0.1043566912412643,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.5446757674217224,0.050000000745058,0.2290322035551071,291.1854858398437,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2865600585937,291.1869201660156,1.0,0.1672777980566024,1.0,1.0,0.9979410767555236,1.0,-0.6485204696655273,0.281446248292923,0.367074191570282,0.0985723808407783,0.0,0.0,0.1596928983926773,25.85468292236328,25.0,14.365737915039062,-4516.93115234375,44.01264953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532958984375,304.64068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.568359375,18000.0,0.0,0.0,0.1022694334387779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251852810382843,0.1251895427703857,-4.253660335962195e-06,0.0,0.0001037904730765,0.0,0.0,6.725574493408203,0.0,0.0,0.0,0.3037309050559997,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246512405574321,-965.5958251953124,304.1537170410156,0.6112886667251587,0.0671695470809936,0.0614788010716438,293.18994140625,297.1499938964844,293.1499938964844,0.0357969067990779,-1220.44873046875,304.1562194824219,0.6482036709785461,0.0807530060410499,0.0776902139186859,293.18585205078125,297.1499938964844,293.1499938964844,0.0469352304935455,-1042.69140625,304.15582275390625,0.6816155910491943,0.093629352748394,0.0663765519857406,293.1847229003906,297.1499938964844,293.1499938964844,0.059321753680706,-1630.1676025390625,304.15545654296875,0.7168078422546387,0.1083489432930946,0.1037777066230773,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.5445007681846619,0.050000000745058,0.2290387451648712,291.18817138671875,291.1499938964844,272.58599853515625,271.7506103515625,284.311767578125,293.2902526855469,291.1886291503906,1.0,0.1670640707015991,1.0,1.0,0.9977898001670836,1.0,-0.646062433719635,0.2804041504859924,0.3656582534313202,0.0980567932128906,0.0,0.0,0.1568658649921417,25.86847496032715,25.0,8.532379150390625,-4489.87353515625,43.7443733215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,304.6087341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.033203125,18000.0,0.0,0.0,0.1019228100776672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237853690981864,0.1237896159291267,-4.251414338796167e-06,0.0,0.0001034386950777,0.0,0.0,6.644888401031494,0.0,0.0,0.0,0.303477019071579,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240754280239343,-954.6119995117188,304.1534423828125,0.6086254119873047,0.0664172917604446,0.060775302350521,293.1903686523437,297.1499938964844,293.1499938964844,0.0348176546394825,-1203.5133056640625,304.15576171875,0.6450594067573547,0.0796557664871215,0.0766078904271125,293.1867980957031,297.1499938964844,293.1499938964844,0.0459557995200157,-1030.2442626953125,304.155517578125,0.6785021424293518,0.0925258174538612,0.0655798614025116,293.1853942871094,297.1499938964844,293.1499938964844,0.0584481097757816,-1614.4674072265625,304.15509033203125,0.7143536806106567,0.1073272600769996,0.1027718260884285,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.5443236231803894,0.050000000745058,0.2290454357862472,291.1875305175781,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.1868591308594,1.0,0.1666401773691177,1.0,1.0,0.9974871873855592,1.0,-0.6417637467384338,0.2785949409008026,0.3631688356399536,0.0971301794052124,0.0,0.0,0.1518432646989822,25.86676406860352,25.0,-1.4077101945877075,-4443.1396484375,43.24991989135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2976989746094,304.5528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.837890625,18000.0,0.0,0.0,0.1010800749063491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212826445698738,0.121286891400814,-4.246968728693901e-06,0.0,0.0001025834280881,0.0,0.0,6.500364303588867,0.0,0.0,0.0,0.3030121326446533,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240754280239343,-954.6119995117188,304.1534423828125,0.6086254119873047,0.0664172917604446,0.060775302350521,293.1903686523437,297.1499938964844,293.1499938964844,0.0348176546394825,-1203.5133056640625,304.15576171875,0.6450594067573547,0.0796557664871215,0.0766078904271125,293.1867980957031,297.1499938964844,293.1499938964844,0.0459557995200157,-1030.2442626953125,304.155517578125,0.6785021424293518,0.0925258174538612,0.0655798614025116,293.1853942871094,297.1499938964844,293.1499938964844,0.0584481097757816,-1614.4674072265625,304.15509033203125,0.7143536806106567,0.1073272600769996,0.1027718260884285,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.5443236231803894,0.050000000745058,0.2290454357862472,291.1875305175781,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.1868591308594,1.0,0.1666401773691177,1.0,1.0,0.9974871873855592,1.0,-0.6417637467384338,0.2785949409008026,0.3631688356399536,0.0971301794052124,0.0,0.0,0.1518432646989822,25.86676406860352,25.0,-1.4077101945877075,-4443.1396484375,43.24991989135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2976989746094,304.5528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.837890625,18000.0,0.0,0.0,0.1010800749063491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212826445698738,0.121286891400814,-4.246968728693901e-06,0.0,0.0001025834280881,0.0,0.0,6.500364303588867,0.0,0.0,0.0,0.3030121326446533,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0235944017767906,-945.3731689453124,304.153076171875,0.6063769459724426,0.065760999917984,0.0601657405495643,293.1900634765625,297.1499938964844,293.1499938964844,0.0339883379638195,-1189.16064453125,304.1552124023437,0.6424350738525391,0.0786928161978721,0.0756685584783554,293.18707275390625,297.1499938964844,293.1499938964844,0.0450995080173015,-1019.4293212890624,304.15509033203125,0.6758294701576233,0.0915333181619644,0.0648687481880188,293.1854248046875,297.1499938964844,293.1499938964844,0.0577050931751728,-1601.2230224609375,304.1546325683594,0.7122673392295837,0.1064248457551002,0.1018934175372123,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442717671394348,0.050000000745058,0.2290474474430084,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662279516458511,1.0,1.0,0.9971845746040344,1.0,-0.6379996538162231,0.277034193277359,0.3609654605388641,0.096270352602005,0.0,0.0,0.147760808467865,25.84407615661621,25.0,-6.963889122009277,-4405.82958984375,42.79729461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,304.5106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8359375,18000.0,0.0,0.0,0.1000817939639091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192519292235374,0.1192561760544776,-4.243153853167314e-06,0.0,0.000101570294646,0.0,0.0,6.383157730102539,0.0,0.0,0.0,0.302629679441452,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0235944017767906,-945.3731689453124,304.153076171875,0.6063769459724426,0.065760999917984,0.0601657405495643,293.1900634765625,297.1499938964844,293.1499938964844,0.0339883379638195,-1189.16064453125,304.1552124023437,0.6424350738525391,0.0786928161978721,0.0756685584783554,293.18707275390625,297.1499938964844,293.1499938964844,0.0450995080173015,-1019.4293212890624,304.15509033203125,0.6758294701576233,0.0915333181619644,0.0648687481880188,293.1854248046875,297.1499938964844,293.1499938964844,0.0577050931751728,-1601.2230224609375,304.1546325683594,0.7122673392295837,0.1064248457551002,0.1018934175372123,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442717671394348,0.050000000745058,0.2290474474430084,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662279516458511,1.0,1.0,0.9971845746040344,1.0,-0.6379996538162231,0.277034193277359,0.3609654605388641,0.096270352602005,0.0,0.0,0.147760808467865,25.84407615661621,25.0,-6.963889122009277,-4405.82958984375,42.79729461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,304.5106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8359375,18000.0,0.0,0.0,0.1000817939639091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192519292235374,0.1192561760544776,-4.243153853167314e-06,0.0,0.000101570294646,0.0,0.0,6.383157730102539,0.0,0.0,0.0,0.302629679441452,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231781937181949,-937.3104858398438,304.1527404785156,0.6044126152992249,0.0651783794164657,0.0596260540187358,293.1893310546875,297.1499938964844,293.1499938964844,0.0332536213099956,-1176.404296875,304.1547241210937,0.640134871006012,0.0778229907155036,0.0748245492577552,293.1869506835937,297.1499938964844,293.1499938964844,0.0443234555423259,-1009.6611328125,304.1546936035156,0.6734435558319092,0.0906233340501785,0.0642189309000969,293.18505859375,297.1499938964844,293.1499938964844,0.0570404902100563,-1589.43408203125,304.1542053222656,0.7103968262672424,0.1056044027209281,0.1010989546775817,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442836880683899,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.175537109375,1.0,0.1658320873975753,1.0,1.0,0.9969042539596558,1.0,-0.6346052289009094,0.2756531238555908,0.3589520752429962,0.0954377725720405,0.0,0.0,0.1445956379175186,25.81111717224121,25.0,-8.804098129272461,-4376.4228515625,42.37852096557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614807128906,304.4802551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.828125,18000.0,0.0,0.0,0.0989948287606239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176816448569297,0.1176858842372894,-4.240115686116042e-06,0.0,0.0001004671648843,0.0,0.0,6.292628288269043,0.0,0.0,0.0,0.3023318350315094,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231781937181949,-937.3104858398438,304.1527404785156,0.6044126152992249,0.0651783794164657,0.0596260540187358,293.1893310546875,297.1499938964844,293.1499938964844,0.0332536213099956,-1176.404296875,304.1547241210937,0.640134871006012,0.0778229907155036,0.0748245492577552,293.1869506835937,297.1499938964844,293.1499938964844,0.0443234555423259,-1009.6611328125,304.1546936035156,0.6734435558319092,0.0906233340501785,0.0642189309000969,293.18505859375,297.1499938964844,293.1499938964844,0.0570404902100563,-1589.43408203125,304.1542053222656,0.7103968262672424,0.1056044027209281,0.1010989546775817,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442836880683899,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.175537109375,1.0,0.1658320873975753,1.0,1.0,0.9969042539596558,1.0,-0.6346052289009094,0.2756531238555908,0.3589520752429962,0.0954377725720405,0.0,0.0,0.1445956379175186,25.81111717224121,25.0,-8.804098129272461,-4376.4228515625,42.37852096557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614807128906,304.4802551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.828125,18000.0,0.0,0.0,0.0989948287606239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176816448569297,0.1176858842372894,-4.240115686116042e-06,0.0,0.0001004671648843,0.0,0.0,6.292628288269043,0.0,0.0,0.0,0.3023318350315094,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228103902190923,-930.1119995117188,304.1524658203125,0.6026666164398193,0.0646560341119766,0.0591432563960552,293.1883544921875,297.1499938964844,293.1499938964844,0.0325865410268306,-1164.7615966796875,304.1542663574219,0.6380673050880432,0.0770263001322746,0.0740537419915199,293.1864929199219,297.1499938964844,293.1499938964844,0.0436053462326526,-1000.6344604492188,304.1543273925781,0.6712700724601746,0.0897804200649261,0.06361835449934,293.18438720703125,297.1499938964844,293.1499938964844,0.0564286708831787,-1578.608642578125,304.15380859375,0.7086727023124695,0.1048481836915016,0.1003687381744384,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5443301200866699,0.050000000745058,0.2290454059839248,291.1709289550781,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.1698913574219,1.0,0.1654549688100814,1.0,1.0,0.9966238737106324,1.0,-0.6315015554428101,0.2744161486625671,0.3570854067802429,0.0946214124560356,0.0,0.0,0.1422019302845001,25.77310371398925,25.0,-8.265754699707031,-4352.97119140625,41.98967742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3830261230469,304.4579162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.140625,18000.0,0.0,0.0,0.0978870764374733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165028065443039,0.1165070459246635,-4.237802841089433e-06,0.0,9.934294212143868e-05,0.0,0.0,6.224753856658936,0.0,0.0,0.0,0.3021073639392853,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228103902190923,-930.1119995117188,304.1524658203125,0.6026666164398193,0.0646560341119766,0.0591432563960552,293.1883544921875,297.1499938964844,293.1499938964844,0.0325865410268306,-1164.7615966796875,304.1542663574219,0.6380673050880432,0.0770263001322746,0.0740537419915199,293.1864929199219,297.1499938964844,293.1499938964844,0.0436053462326526,-1000.6344604492188,304.1543273925781,0.6712700724601746,0.0897804200649261,0.06361835449934,293.18438720703125,297.1499938964844,293.1499938964844,0.0564286708831787,-1578.608642578125,304.15380859375,0.7086727023124695,0.1048481836915016,0.1003687381744384,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5443301200866699,0.050000000745058,0.2290454059839248,291.1709289550781,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.1698913574219,1.0,0.1654549688100814,1.0,1.0,0.9966238737106324,1.0,-0.6315015554428101,0.2744161486625671,0.3570854067802429,0.0946214124560356,0.0,0.0,0.1422019302845001,25.77310371398925,25.0,-8.265754699707031,-4352.97119140625,41.98967742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3830261230469,304.4579162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.140625,18000.0,0.0,0.0,0.0978870764374733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165028065443039,0.1165070459246635,-4.237802841089433e-06,0.0,9.934294212143868e-05,0.0,0.0,6.224753856658936,0.0,0.0,0.0,0.3021073639392853,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226411316543817,-926.7711791992188,304.1523132324219,0.6018610000610352,0.0644141808152198,0.0589200854301452,293.1877746582031,297.1499938964844,293.1499938964844,0.0322734415531158,-1159.270751953125,304.154052734375,0.6371034383773804,0.0766514167189598,0.0736915916204452,293.1861572265625,297.1499938964844,293.1499938964844,0.0432636328041553,-996.339599609375,304.1541748046875,0.6702478528022766,0.0893805995583534,0.0633338987827301,293.1839904785156,297.1499938964844,293.1499938964844,0.0561379864811897,-1573.47021484375,304.1536560058594,0.7078540325164795,0.1044906824827194,0.1000240221619606,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5443607568740845,0.050000000745058,0.2290442883968353,291.1683959960937,291.1499938964844,272.62030029296875,271.7709045410156,284.3232421875,293.306396484375,291.1674499511719,1.0,0.1652738451957702,1.0,1.0,0.9964837431907654,1.0,-0.6300426721572876,0.2738431096076965,0.356199562549591,0.0942198261618614,0.0,0.0,0.1412365734577179,25.75322532653809,25.0,-7.540822505950928,-4342.8408203125,41.80559921264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3898010253906,304.4483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.455078125,18000.0,0.0,0.0,0.0973456501960754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160312369465828,0.1160354763269424,-4.236877430230379e-06,0.0,9.879346180241556e-05,0.0,0.0,6.197634220123291,0.0,0.0,0.0,0.3020175695419311,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224799774587154,-923.5722045898438,304.1521911621094,0.6010923981666565,0.0641833022236824,0.0587072558701038,293.18719482421875,297.1499938964844,293.1499938964844,0.0319718718528747,-1153.964111328125,304.15386962890625,0.6361780762672424,0.0762901008129119,0.0733427852392196,293.185791015625,297.1499938964844,293.1499938964844,0.042931530624628,-992.1649169921876,304.1540222167969,0.6692609786987305,0.0889931917190551,0.0630584955215454,293.1835632324219,297.1499938964844,293.1499938964844,0.0558556765317916,-1568.4818115234375,304.15350341796875,0.7070640921592712,0.1041451022028923,0.0996910408139228,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5443942546844482,0.050000000745058,0.2290430814027786,291.1661376953125,291.1499938964844,272.622802734375,271.7723083496094,284.3226928710937,293.3070678710937,291.1653137207031,1.0,0.1650975942611694,1.0,1.0,0.9963454604148864,1.0,-0.6286370158195496,0.2732953429222107,0.3553417026996612,0.0938236564397811,0.0,0.0,0.1403916478157043,25.7331600189209,25.0,-6.709417819976807,-4333.44970703125,41.62779235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.393798828125,304.43914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8671875,18000.0,0.0,0.0,0.0968217104673385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156208366155624,0.115625075995922,-4.236074346408714e-06,0.0,9.82617275440134e-05,0.0,0.0,6.174050807952881,0.0,0.0,0.0,0.3019394874572754,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221790764480829,-917.5494995117188,304.1519470214844,0.5996517539024353,0.0637507513165474,0.0583091117441654,293.1859130859375,297.1499938964844,293.1499938964844,0.0314000584185123,-1143.85009765625,304.1535339355469,0.6344286799430847,0.0756043866276741,0.0726814791560173,293.1849975585937,297.1499938964844,293.1499938964844,0.0422931164503097,-984.1366577148438,304.1537475585937,0.6673796772956848,0.088251769542694,0.0625320598483085,293.1826171875,297.1499938964844,293.1499938964844,0.0553137585520744,-1558.9112548828125,304.1532287597656,0.7055613994598389,0.1034865230321884,0.0990570336580276,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444660782814026,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647596359252929,1.0,1.0,0.9960689544677734,1.0,-0.6259697079658508,0.2722645998001098,0.3537051081657409,0.0930541530251503,0.0,0.0,0.1389955729246139,25.69321060180664,25.0,-5.068770885467529,-4316.26904296875,41.289817810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39337158203125,304.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.0958482101559639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149479001760482,0.1149521321058273,-4.234768766764319e-06,0.0,9.727374708745629e-05,0.0,0.0,6.135426044464111,0.0,0.0,0.0,0.3018118143081665,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221790764480829,-917.5494995117188,304.1519470214844,0.5996517539024353,0.0637507513165474,0.0583091117441654,293.1859130859375,297.1499938964844,293.1499938964844,0.0314000584185123,-1143.85009765625,304.1535339355469,0.6344286799430847,0.0756043866276741,0.0726814791560173,293.1849975585937,297.1499938964844,293.1499938964844,0.0422931164503097,-984.1366577148438,304.1537475585937,0.6673796772956848,0.088251769542694,0.0625320598483085,293.1826171875,297.1499938964844,293.1499938964844,0.0553137585520744,-1558.9112548828125,304.1532287597656,0.7055613994598389,0.1034865230321884,0.0990570336580276,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444660782814026,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647596359252929,1.0,1.0,0.9960689544677734,1.0,-0.6259697079658508,0.2722645998001098,0.3537051081657409,0.0930541530251503,0.0,0.0,0.1389955729246139,25.69321060180664,25.0,-5.068770885467529,-4316.26904296875,41.289817810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39337158203125,304.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.0958482101559639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149479001760482,0.1149521321058273,-4.234768766764319e-06,0.0,9.727374708745629e-05,0.0,0.0,6.135426044464111,0.0,0.0,0.0,0.3018118143081665,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219032578170299,-911.97021484375,304.1517639160156,0.5983221530914307,0.0633525103330612,0.0579431876540184,293.1846008300781,297.1499938964844,293.1499938964844,0.0308663845062255,-1134.3453369140625,304.1532592773437,0.6327971816062927,0.0749633088707923,0.0720639154314994,293.18408203125,297.1499938964844,293.1499938964844,0.0416858159005641,-976.4950561523438,304.15350341796875,0.6656049489974976,0.0875501409173011,0.062034536153078,293.1816101074219,297.1499938964844,293.1499938964844,0.0547999441623687,-1549.84423828125,304.15301513671875,0.704149067401886,0.1028676480054855,0.0984617993235588,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.544540286064148,0.050000000745058,0.2290377467870712,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.1591491699219,1.0,0.1644408404827118,1.0,1.0,0.9957925081253052,1.0,-0.623474657535553,0.2713046967983246,0.3521699905395508,0.092327207326889,0.0,0.0,0.1379114389419555,25.65438842773437,25.0,-3.734079837799072,-4300.57177734375,40.97383117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382568359375,304.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.265625,18000.0,0.0,0.0,0.0950026586651802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144295558333396,0.1144337952136993,-4.23377423430793e-06,0.0,9.641562064643948e-05,0.0,0.0,6.105716228485107,0.0,0.0,0.0,0.3017138540744781,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219032578170299,-911.97021484375,304.1517639160156,0.5983221530914307,0.0633525103330612,0.0579431876540184,293.1846008300781,297.1499938964844,293.1499938964844,0.0308663845062255,-1134.3453369140625,304.1532592773437,0.6327971816062927,0.0749633088707923,0.0720639154314994,293.18408203125,297.1499938964844,293.1499938964844,0.0416858159005641,-976.4950561523438,304.15350341796875,0.6656049489974976,0.0875501409173011,0.062034536153078,293.1816101074219,297.1499938964844,293.1499938964844,0.0547999441623687,-1549.84423828125,304.15301513671875,0.704149067401886,0.1028676480054855,0.0984617993235588,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.544540286064148,0.050000000745058,0.2290377467870712,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.1591491699219,1.0,0.1644408404827118,1.0,1.0,0.9957925081253052,1.0,-0.623474657535553,0.2713046967983246,0.3521699905395508,0.092327207326889,0.0,0.0,0.1379114389419555,25.65438842773437,25.0,-3.734079837799072,-4300.57177734375,40.97383117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382568359375,304.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.265625,18000.0,0.0,0.0,0.0950026586651802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144295558333396,0.1144337952136993,-4.23377423430793e-06,0.0,9.641562064643948e-05,0.0,0.0,6.105716228485107,0.0,0.0,0.0,0.3017138540744781,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216486379504203,-906.7693481445312,304.151611328125,0.5970836281776428,0.0629830732941627,0.0576042011380195,293.1832580566406,297.1499938964844,293.1499938964844,0.0303663555532693,-1125.379638671875,304.1529846191406,0.6312640309333801,0.0743609741330146,0.0714841857552528,293.18310546875,297.1499938964844,293.1499938964844,0.0411057248711586,-969.1915283203124,304.1533203125,0.6639184951782227,0.086882472038269,0.0615616105496883,293.1805419921875,297.1499938964844,293.1499938964844,0.0543115846812725,-1541.2344970703125,304.15283203125,0.7028133869171143,0.1022836789488792,0.0979005172848701,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446140170097351,0.050000000745058,0.2290350645780563,291.1575012207031,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641400307416916,1.0,1.0,0.9955154061317444,1.0,-0.6211276650428772,0.2703982591629028,0.3507294356822967,0.0916535630822181,0.0,0.0,0.1370611637830734,25.617305755615234,25.0,-2.7593042850494385,-4285.9052734375,40.67750549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3633117675781,304.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.76171875,18000.0,0.0,0.0,0.0943024754524231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114025205373764,0.114029437303543,-4.233003892295528e-06,0.0,9.570502152200788e-05,0.0,0.0,6.082562446594238,0.0,0.0,0.0,0.3016376495361328,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216486379504203,-906.7693481445312,304.151611328125,0.5970836281776428,0.0629830732941627,0.0576042011380195,293.1832580566406,297.1499938964844,293.1499938964844,0.0303663555532693,-1125.379638671875,304.1529846191406,0.6312640309333801,0.0743609741330146,0.0714841857552528,293.18310546875,297.1499938964844,293.1499938964844,0.0411057248711586,-969.1915283203124,304.1533203125,0.6639184951782227,0.086882472038269,0.0615616105496883,293.1805419921875,297.1499938964844,293.1499938964844,0.0543115846812725,-1541.2344970703125,304.15283203125,0.7028133869171143,0.1022836789488792,0.0979005172848701,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446140170097351,0.050000000745058,0.2290350645780563,291.1575012207031,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641400307416916,1.0,1.0,0.9955154061317444,1.0,-0.6211276650428772,0.2703982591629028,0.3507294356822967,0.0916535630822181,0.0,0.0,0.1370611637830734,25.617305755615234,25.0,-2.7593042850494385,-4285.9052734375,40.67750549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3633117675781,304.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.76171875,18000.0,0.0,0.0,0.0943024754524231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114025205373764,0.114029437303543,-4.233003892295528e-06,0.0,9.570502152200788e-05,0.0,0.0,6.082562446594238,0.0,0.0,0.0,0.3016376495361328,4.0,0.0,1.0
