time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214125346392393,-901.9030151367188,304.1514587402344,0.595923125743866,0.0626387298107147,0.0572885945439338,293.181884765625,297.1499938964844,293.1499938964844,0.0298969820141792,-1116.906494140625,304.1527709960937,0.6298161745071411,0.0737933441996574,0.0709382444620132,293.18212890625,297.1499938964844,293.1499938964844,0.0405502282083034,-962.1931762695312,304.15313720703125,0.6623083353042603,0.0862448588013649,0.061110358685255,293.179443359375,297.1499938964844,293.1499938964844,0.053847037255764,-1533.05322265625,304.15264892578125,0.7015460133552551,0.1017315238714218,0.0973700582981109,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5446855425834656,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.15557861328125,1.0,0.1638562381267547,1.0,1.0,0.9952383041381836,1.0,-0.618912398815155,0.2695344090461731,0.3493779897689819,0.0910384207963943,0.0,0.0,0.1363921165466308,25.582279205322266,25.0,-2.0559632778167725,-4272.11083984375,40.39912033081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0937545672059059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113708421587944,0.113712653517723,-4.232403171045007e-06,0.0,9.514896373730151e-05,0.0,0.0,6.064436912536621,0.0,0.0,0.0,0.3015780448913574,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214125346392393,-901.9030151367188,304.1514587402344,0.595923125743866,0.0626387298107147,0.0572885945439338,293.181884765625,297.1499938964844,293.1499938964844,0.0298969820141792,-1116.906494140625,304.1527709960937,0.6298161745071411,0.0737933441996574,0.0709382444620132,293.18212890625,297.1499938964844,293.1499938964844,0.0405502282083034,-962.1931762695312,304.15313720703125,0.6623083353042603,0.0862448588013649,0.061110358685255,293.179443359375,297.1499938964844,293.1499938964844,0.053847037255764,-1533.05322265625,304.15264892578125,0.7015460133552551,0.1017315238714218,0.0973700582981109,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5446855425834656,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.15557861328125,1.0,0.1638562381267547,1.0,1.0,0.9952383041381836,1.0,-0.618912398815155,0.2695344090461731,0.3493779897689819,0.0910384207963943,0.0,0.0,0.1363921165466308,25.582279205322266,25.0,-2.0559632778167725,-4272.11083984375,40.39912033081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0937545672059059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113708421587944,0.113712653517723,-4.232403171045007e-06,0.0,9.514896373730151e-05,0.0,0.0,6.064436912536621,0.0,0.0,0.0,0.3015780448913574,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213007275015115,-899.5835571289062,304.1513977050781,0.5953690409660339,0.0624750331044197,0.0571386627852916,293.18121337890625,297.1499938964844,293.1499938964844,0.0296827610582113,-1112.8311767578125,304.1526794433594,0.6291208863258362,0.0735214725136756,0.0706768855452537,293.1816101074219,297.1499938964844,293.1499938964844,0.0402809865772724,-958.79931640625,304.1530456542969,0.6615289449691772,0.085936315357685,0.0608921200037002,293.17889404296875,297.1499938964844,293.1499938964844,0.0536232031881809,-1529.1143798828125,304.152587890625,0.7009359002113342,0.101466566324234,0.0971155762672424,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5447201132774353,0.050000000745058,0.2290311902761459,291.1552124023437,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,293.31011962890625,291.15496826171875,1.0,0.1637203842401504,1.0,1.0,0.9950997233390808,1.0,-0.6178499460220337,0.269116461277008,0.3487334847450256,0.0907522961497306,0.0,0.0,0.1361115723848343,25.565574645996094,25.0,-1.7710047960281372,-4265.52880859375,40.26616668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323486328125,304.34625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.220703125,18000.0,0.0,0.0,0.093536764383316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135761886835098,0.1135804280638694,-4.232153969496721e-06,0.0,9.492792742094024e-05,0.0,0.0,6.056875228881836,0.0,0.0,0.0,0.3015532195568084,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211928635835647,-897.336669921875,304.1513366699219,0.5948313474655151,0.062316745519638,0.05699373036623,293.1805419921875,297.1499938964844,293.1499938964844,0.029475137591362,-1108.8782958984375,304.1525573730469,0.6284436583518982,0.0732573270797729,0.0704230070114135,293.1811218261719,297.1499938964844,293.1499938964844,0.0400172360241413,-955.4733276367188,304.1529846191406,0.6607658267021179,0.0856343731284141,0.0606786124408245,293.1783447265625,297.1499938964844,293.1499938964844,0.0534049347043037,-1525.2755126953125,304.15252685546875,0.7003410458564758,0.1012088730931282,0.0968681126832962,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5447536706924438,0.050000000745058,0.229029968380928,291.1546325683594,291.1499938964844,272.63458251953125,271.7781982421875,284.31121826171875,293.31024169921875,291.1544189453125,1.0,0.1635885089635849,1.0,1.0,0.9949597120285034,1.0,-0.6168166399002075,0.2687077820301056,0.3481088876724243,0.0904795676469802,0.0,0.0,0.1358608454465866,25.549434661865234,25.0,-1.516021490097046,-4259.1640625,40.13725280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085021972656,304.3351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.087890625,18000.0,0.0,0.0,0.0933559983968734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134585663676261,0.1134627982974052,-4.2319334170315415e-06,0.0,9.474447142565624e-05,0.0,0.0,6.050151348114014,0.0,0.0,0.0,0.3015311360359192,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209877099841833,-893.0377197265625,304.1512451171875,0.5937970280647278,0.0620145350694656,0.0567172206938266,293.17926025390625,297.1499938964844,293.1499938964844,0.0287520848214626,-1101.6651611328125,304.1529541015625,0.6271340847015381,0.0727492421865463,0.0699351802468299,293.1801147460937,297.1499938964844,293.1499938964844,0.0395047143101692,-949.0061645507812,304.15283203125,0.65928053855896,0.0850483104586601,0.0602643713355064,293.17724609375,297.1499938964844,293.1499938964844,0.0529837720096111,-1517.8740234375,304.1523742675781,0.6991897821426392,0.1007134020328521,0.096392385661602,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448151230812073,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633356362581253,1.0,1.0,0.9946795701980592,1.0,-0.6148285865783691,0.2679303586483001,0.3468982279300689,0.0899359956383705,0.0,0.0,0.1354265660047531,25.51874732971192,25.0,-1.1213412284851074,-4247.14306640625,39.890403747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.87890625,18000.0,0.0,0.0,0.0930928587913513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132563054561615,0.1132605373859405,-4.231558705214411e-06,0.0,9.447742195334284e-05,0.0,0.0,6.038599014282227,0.0,0.0,0.0,0.3014933168888092,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209877099841833,-893.0377197265625,304.1512451171875,0.5937970280647278,0.0620145350694656,0.0567172206938266,293.17926025390625,297.1499938964844,293.1499938964844,0.0287520848214626,-1101.6651611328125,304.1529541015625,0.6271340847015381,0.0727492421865463,0.0699351802468299,293.1801147460937,297.1499938964844,293.1499938964844,0.0395047143101692,-949.0061645507812,304.15283203125,0.65928053855896,0.0850483104586601,0.0602643713355064,293.17724609375,297.1499938964844,293.1499938964844,0.0529837720096111,-1517.8740234375,304.1523742675781,0.6991897821426392,0.1007134020328521,0.096392385661602,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448151230812073,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633356362581253,1.0,1.0,0.9946795701980592,1.0,-0.6148285865783691,0.2679303586483001,0.3468982279300689,0.0899359956383705,0.0,0.0,0.1354265660047531,25.51874732971192,25.0,-1.1213412284851074,-4247.14306640625,39.890403747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.87890625,18000.0,0.0,0.0,0.0930928587913513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132563054561615,0.1132605373859405,-4.231558705214411e-06,0.0,9.447742195334284e-05,0.0,0.0,6.038599014282227,0.0,0.0,0.0,0.3014933168888092,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.020795689895749,-888.9834594726562,304.1511535644531,0.5928248167037964,0.0617305301129817,0.0564573034644126,293.177978515625,297.1499938964844,293.1499938964844,0.0282836686819791,-1094.0234375,304.1527099609375,0.6258873343467712,0.0722665414214134,0.0694716274738311,293.1791381835937,297.1499938964844,293.1499938964844,0.039010927081108,-942.7693481445312,304.1527099609375,0.6578563451766968,0.0844840183854103,0.0598658844828605,293.1761474609375,297.1499938964844,293.1499938964844,0.0525824055075645,-1510.827880859375,304.1522521972656,0.6980996131896973,0.1002430990338325,0.0959410220384597,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544879674911499,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106994628906,291.1529846191406,1.0,0.1630966365337371,1.0,1.0,0.9943994879722596,1.0,-0.6129375696182251,0.2671373784542084,0.3458001911640167,0.0895411744713783,0.0,0.0,0.1350655853748321,25.49025535583496,25.0,-0.6061595678329468,-4235.8193359375,39.65728378295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472839355469,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.72265625,18000.0,0.0,0.0,0.0929474756121635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130900681018829,0.1130943000316619,-4.231254479236668e-06,0.0,9.432987280888484e-05,0.0,0.0,6.029111862182617,0.0,0.0,0.0,0.301462322473526,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.020795689895749,-888.9834594726562,304.1511535644531,0.5928248167037964,0.0617305301129817,0.0564573034644126,293.177978515625,297.1499938964844,293.1499938964844,0.0282836686819791,-1094.0234375,304.1527099609375,0.6258873343467712,0.0722665414214134,0.0694716274738311,293.1791381835937,297.1499938964844,293.1499938964844,0.039010927081108,-942.7693481445312,304.1527099609375,0.6578563451766968,0.0844840183854103,0.0598658844828605,293.1761474609375,297.1499938964844,293.1499938964844,0.0525824055075645,-1510.827880859375,304.1522521972656,0.6980996131896973,0.1002430990338325,0.0959410220384597,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544879674911499,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106994628906,291.1529846191406,1.0,0.1630966365337371,1.0,1.0,0.9943994879722596,1.0,-0.6129375696182251,0.2671373784542084,0.3458001911640167,0.0895411744713783,0.0,0.0,0.1350655853748321,25.49025535583496,25.0,-0.6061595678329468,-4235.8193359375,39.65728378295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472839355469,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.72265625,18000.0,0.0,0.0,0.0929474756121635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130900681018829,0.1130943000316619,-4.231254479236668e-06,0.0,9.432987280888484e-05,0.0,0.0,6.029111862182617,0.0,0.0,0.0,0.301462322473526,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206151362508535,-885.1351318359375,304.15106201171875,0.5919145941734314,0.0614647902548313,0.0562138147652149,293.1767272949219,297.1499938964844,293.1499938964844,0.027996227145195,-1087.0595703125,304.1522827148437,0.624701976776123,0.0718088671565055,0.0690320953726768,293.1781921386719,297.1499938964844,293.1499938964844,0.0385313183069229,-936.6990356445312,304.1526184082031,0.6564866304397583,0.0839395895600318,0.0594814978539943,293.17510986328125,297.1499938964844,293.1499938964844,0.0521963462233543,-1504.049072265625,304.15216064453125,0.6970660090446472,0.0997965112328529,0.0955123007297515,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449464917182922,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628705561161041,1.0,1.0,0.9941166043281556,1.0,-0.6111391186714172,0.2663370370864868,0.3448020815849304,0.0892711579799652,0.0,0.0,0.1346518695354461,25.46371078491211,25.0,0.3901503980159759,-4224.849609375,39.43699645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,304.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76953125,18000.0,0.0,0.0,0.0928962007164955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129201203584671,0.1129243522882461,-4.230990271025803e-06,0.0,9.42778351600282e-05,0.0,0.0,6.019480705261231,0.0,0.0,0.0,0.3014314770698547,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206151362508535,-885.1351318359375,304.15106201171875,0.5919145941734314,0.0614647902548313,0.0562138147652149,293.1767272949219,297.1499938964844,293.1499938964844,0.027996227145195,-1087.0595703125,304.1522827148437,0.624701976776123,0.0718088671565055,0.0690320953726768,293.1781921386719,297.1499938964844,293.1499938964844,0.0385313183069229,-936.6990356445312,304.1526184082031,0.6564866304397583,0.0839395895600318,0.0594814978539943,293.17510986328125,297.1499938964844,293.1499938964844,0.0521963462233543,-1504.049072265625,304.15216064453125,0.6970660090446472,0.0997965112328529,0.0955123007297515,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449464917182922,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628705561161041,1.0,1.0,0.9941166043281556,1.0,-0.6111391186714172,0.2663370370864868,0.3448020815849304,0.0892711579799652,0.0,0.0,0.1346518695354461,25.46371078491211,25.0,0.3901503980159759,-4224.849609375,39.43699645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,304.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76953125,18000.0,0.0,0.0,0.0928962007164955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129201203584671,0.1129243522882461,-4.230990271025803e-06,0.0,9.42778351600282e-05,0.0,0.0,6.019480705261231,0.0,0.0,0.0,0.3014314770698547,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204457361251115,-881.495849609375,304.1510009765625,0.5910528898239136,0.0612148754298687,0.055985290557146,293.175537109375,297.1499938964844,293.1499938964844,0.0277253128588199,-1080.423095703125,304.1519775390625,0.6235643625259399,0.0713734850287437,0.0686143711209297,293.17724609375,297.1499938964844,293.1499938964844,0.0380667336285114,-930.8095092773438,304.15252685546875,0.6551598310470581,0.0834136828780174,0.0591103583574295,293.1740417480469,297.1499938964844,293.1499938964844,0.0518270060420036,-1497.56689453125,304.15203857421875,0.6960778832435608,0.0993724092841148,0.0951052829623222,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450073480606079,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626565754413604,1.0,1.0,0.9938337802886964,1.0,-0.6094270348548889,0.2655762434005737,0.3438507616519928,0.0890128165483474,0.0,0.0,0.1341252475976944,25.43899345397949,25.0,0.7853386402130127,-4213.9423828125,39.2286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950378417969,304.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9609375,18000.0,0.0,0.0,0.0929118171334266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127004623413086,0.112704686820507,-4.230678769090446e-06,0.0,9.429368219571188e-05,0.0,0.0,6.007077693939209,0.0,0.0,0.0,0.3013926148414612,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204457361251115,-881.495849609375,304.1510009765625,0.5910528898239136,0.0612148754298687,0.055985290557146,293.175537109375,297.1499938964844,293.1499938964844,0.0277253128588199,-1080.423095703125,304.1519775390625,0.6235643625259399,0.0713734850287437,0.0686143711209297,293.17724609375,297.1499938964844,293.1499938964844,0.0380667336285114,-930.8095092773438,304.15252685546875,0.6551598310470581,0.0834136828780174,0.0591103583574295,293.1740417480469,297.1499938964844,293.1499938964844,0.0518270060420036,-1497.56689453125,304.15203857421875,0.6960778832435608,0.0993724092841148,0.0951052829623222,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450073480606079,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626565754413604,1.0,1.0,0.9938337802886964,1.0,-0.6094270348548889,0.2655762434005737,0.3438507616519928,0.0890128165483474,0.0,0.0,0.1341252475976944,25.43899345397949,25.0,0.7853386402130127,-4213.9423828125,39.2286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950378417969,304.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9609375,18000.0,0.0,0.0,0.0929118171334266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127004623413086,0.112704686820507,-4.230678769090446e-06,0.0,9.429368219571188e-05,0.0,0.0,6.007077693939209,0.0,0.0,0.0,0.3013926148414612,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203650072216987,-879.7533569335938,304.1509704589844,0.5906388163566589,0.0610952824354171,0.0558759644627571,293.1749572753906,297.1499938964844,293.1499938964844,0.0275979507714509,-1077.2176513671875,304.15185546875,0.6230121850967407,0.0711634680628776,0.0684129521250724,293.17681884765625,297.1499938964844,293.1499938964844,0.0378403700888156,-927.9373779296876,304.1524658203125,0.654512345790863,0.0831572636961937,0.0589294359087944,293.1735534667969,297.1499938964844,293.1499938964844,0.0516490042209625,-1494.445556640625,304.1520080566406,0.6956008672714233,0.0991683453321456,0.094909444451332,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5450364351272583,0.050000000745058,0.2290196418762207,291.1539611816406,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,293.3111267089844,291.1540832519531,1.0,0.1625538319349289,1.0,1.0,0.9936923384666444,1.0,-0.6086006164550781,0.2652038931846618,0.3433967530727386,0.0889000967144966,0.0,0.0,0.1338320821523666,25.42730712890625,25.0,0.8647570610046387,-4208.59912109375,39.12859344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1847229003906,304.249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.04296875,18000.0,0.0,0.0,0.0929358005523681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125766336917877,0.1125808656215667,-4.230497324897442e-06,0.0,9.431802754988894e-05,0.0,0.0,6.000078678131104,0.0,0.0,0.0,0.3013705909252167,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.020286813378334,-878.0603637695312,304.15093994140625,0.590235710144043,0.0609792023897171,0.0557698346674442,293.1744079589844,297.1499938964844,293.1499938964844,0.0274738334119319,-1074.0882568359375,304.1517333984375,0.6224707365036011,0.0709584355354309,0.068216323852539,293.1763610839844,297.1499938964844,293.1499938964844,0.037617839872837,-925.1121215820312,304.1524353027344,0.6538753509521484,0.082905113697052,0.0587515458464622,293.17303466796875,297.1499938964844,293.1499938964844,0.0514753572642803,-1491.402099609375,304.1519470214844,0.6951351761817932,0.0989695489406585,0.0947186425328254,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5450646877288818,0.050000000745058,0.2290186136960983,291.1542663574219,291.1499938964844,272.6260070800781,271.7718811035156,284.30584716796875,293.31121826171875,291.1543884277344,1.0,0.1624538302421569,1.0,1.0,0.9935480356216432,1.0,-0.6077935695648193,0.264836698770523,0.3429568707942962,0.0887983962893486,0.0,0.0,0.1335169821977615,25.416051864624023,25.0,0.918351113796234,-4203.35107421875,39.031211853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1757202148437,304.2411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0929661393165588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124437823891639,0.112448014318943,-4.230300419294508e-06,0.0,9.434881212655456e-05,0.0,0.0,5.9925689697265625,0.0,0.0,0.0,0.3013468980789184,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201376155018806,-874.815673828125,304.15087890625,0.5894613265991211,0.0607570298016071,0.0555666908621788,293.1733093261719,297.1499938964844,293.1499938964844,0.0272275153547525,-1068.0443115234375,304.1515808105469,0.6214178204536438,0.0705623403191566,0.0678365379571914,293.1755065917969,297.1499938964844,293.1499938964844,0.0371837057173252,-919.5947875976562,304.15234375,0.6526311635971069,0.0824129059910774,0.0584043525159359,293.17205810546875,297.1499938964844,293.1499938964844,0.0511405505239963,-1485.538330078125,304.15185546875,0.6942367553710938,0.0985870212316513,0.0943514630198478,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5451191067695618,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622615307569503,1.0,1.0,0.9932594299316406,1.0,-0.6062343120574951,0.2641172707080841,0.3421170115470886,0.0886251926422119,0.0,0.0,0.1328183561563491,25.394710540771484,25.0,0.9694153070449828,-4193.1103515625,38.84395980834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,304.22607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28515625,18000.0,0.0,0.0,0.0930331796407699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121492311358451,0.1121534630656242,-4.229862952342955e-06,0.0,9.441684960620478e-05,0.0,0.0,5.975919246673584,0.0,0.0,0.0,0.3012943863868713,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201376155018806,-874.815673828125,304.15087890625,0.5894613265991211,0.0607570298016071,0.0555666908621788,293.1733093261719,297.1499938964844,293.1499938964844,0.0272275153547525,-1068.0443115234375,304.1515808105469,0.6214178204536438,0.0705623403191566,0.0678365379571914,293.1755065917969,297.1499938964844,293.1499938964844,0.0371837057173252,-919.5947875976562,304.15234375,0.6526311635971069,0.0824129059910774,0.0584043525159359,293.17205810546875,297.1499938964844,293.1499938964844,0.0511405505239963,-1485.538330078125,304.15185546875,0.6942367553710938,0.0985870212316513,0.0943514630198478,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5451191067695618,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622615307569503,1.0,1.0,0.9932594299316406,1.0,-0.6062343120574951,0.2641172707080841,0.3421170115470886,0.0886251926422119,0.0,0.0,0.1328183561563491,25.394710540771484,25.0,0.9694153070449828,-4193.1103515625,38.84395980834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,304.22607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28515625,18000.0,0.0,0.0,0.0930331796407699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121492311358451,0.1121534630656242,-4.229862952342955e-06,0.0,9.441684960620478e-05,0.0,0.0,5.975919246673584,0.0,0.0,0.0,0.3012943863868713,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199976321309804,-871.7544555664062,304.1508178710937,0.5887277722358704,0.060547649860382,0.0553751848638057,293.1722717285156,297.1499938964844,293.1499938964844,0.0269683562219142,-1062.2757568359375,304.1514892578125,0.6204020977020264,0.0701838880777359,0.0674737393856048,293.1746520996094,297.1499938964844,293.1499938964844,0.0367637202143669,-914.2496948242188,304.1522521972656,0.6514250040054321,0.0819361060857772,0.058068074285984,293.17108154296875,297.1499938964844,293.1499938964844,0.050822127610445,-1479.9671630859375,304.1517639160156,0.6933809518814087,0.0982239320874214,0.0940028578042984,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451707243919373,0.050000000745058,0.2290147393941879,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620788723230362,1.0,1.0,0.9929708242416382,1.0,-0.6047449111938477,0.2634195387363434,0.3413253426551819,0.0884843915700912,0.0,0.0,0.1320310533046722,25.37479019165039,25.0,0.9431270360946656,-4183.201171875,38.666141510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15313720703125,304.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.451171875,18000.0,0.0,0.0,0.0930915176868438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118163764476776,0.1118206083774566,-4.229363639751682e-06,0.0,9.44760540733114e-05,0.0,0.0,5.95710563659668,0.0,0.0,0.0,0.3012349903583526,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199976321309804,-871.7544555664062,304.1508178710937,0.5887277722358704,0.060547649860382,0.0553751848638057,293.1722717285156,297.1499938964844,293.1499938964844,0.0269683562219142,-1062.2757568359375,304.1514892578125,0.6204020977020264,0.0701838880777359,0.0674737393856048,293.1746520996094,297.1499938964844,293.1499938964844,0.0367637202143669,-914.2496948242188,304.1522521972656,0.6514250040054321,0.0819361060857772,0.058068074285984,293.17108154296875,297.1499938964844,293.1499938964844,0.050822127610445,-1479.9671630859375,304.1517639160156,0.6933809518814087,0.0982239320874214,0.0940028578042984,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451707243919373,0.050000000745058,0.2290147393941879,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620788723230362,1.0,1.0,0.9929708242416382,1.0,-0.6047449111938477,0.2634195387363434,0.3413253426551819,0.0884843915700912,0.0,0.0,0.1320310533046722,25.37479019165039,25.0,0.9431270360946656,-4183.201171875,38.666141510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15313720703125,304.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.451171875,18000.0,0.0,0.0,0.0930915176868438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118163764476776,0.1118206083774566,-4.229363639751682e-06,0.0,9.44760540733114e-05,0.0,0.0,5.95710563659668,0.0,0.0,0.0,0.3012349903583526,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198666471987962,-868.8757934570312,304.1507568359375,0.5880342125892639,0.0603507235646247,0.0551949925720691,293.1712646484375,297.1499938964844,293.1499938964844,0.0266706738620996,-1056.776123046875,304.1514892578125,0.6194210648536682,0.069822184741497,0.0671270638704299,293.1738586425781,297.1499938964844,293.1499938964844,0.0363577008247375,-909.0752563476562,304.1521911621094,0.6502551436424255,0.081474170088768,0.057742316275835,293.1701354980469,297.1499938964844,293.1499938964844,0.0505201406776905,-1474.689453125,304.15167236328125,0.6925667524337769,0.0978798642754554,0.093672402203083,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452191829681396,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619053184986114,1.0,1.0,0.992678999900818,1.0,-0.6033229231834412,0.2627477645874023,0.3405751883983612,0.0883638262748718,0.0,0.0,0.1311659216880798,25.35614013671875,25.0,0.8276628851890564,-4173.6455078125,38.49728012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495056152344,304.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.595703125,18000.0,0.0,0.0,0.0931239649653434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114490553736686,0.1114532873034477,-4.2288052100047935e-06,0.0,9.450898505747318e-05,0.0,0.0,5.936342716217041,0.0,0.0,0.0,0.3011693358421325,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198666471987962,-868.8757934570312,304.1507568359375,0.5880342125892639,0.0603507235646247,0.0551949925720691,293.1712646484375,297.1499938964844,293.1499938964844,0.0266706738620996,-1056.776123046875,304.1514892578125,0.6194210648536682,0.069822184741497,0.0671270638704299,293.1738586425781,297.1499938964844,293.1499938964844,0.0363577008247375,-909.0752563476562,304.1521911621094,0.6502551436424255,0.081474170088768,0.057742316275835,293.1701354980469,297.1499938964844,293.1499938964844,0.0505201406776905,-1474.689453125,304.15167236328125,0.6925667524337769,0.0978798642754554,0.093672402203083,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452191829681396,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619053184986114,1.0,1.0,0.992678999900818,1.0,-0.6033229231834412,0.2627477645874023,0.3405751883983612,0.0883638262748718,0.0,0.0,0.1311659216880798,25.35614013671875,25.0,0.8276628851890564,-4173.6455078125,38.49728012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495056152344,304.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.595703125,18000.0,0.0,0.0,0.0931239649653434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114490553736686,0.1114532873034477,-4.2288052100047935e-06,0.0,9.450898505747318e-05,0.0,0.0,5.936342716217041,0.0,0.0,0.0,0.3011693358421325,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197447296231985,-866.1851806640625,304.15069580078125,0.5873808264732361,0.0601662956178188,0.0550261326134204,293.1703186035156,297.1499938964844,293.1499938964844,0.0263917706906795,-1051.52197265625,304.1514587402344,0.6184738874435425,0.0694769844412803,0.0667961910367012,293.173095703125,297.1499938964844,293.1499938964844,0.0359658822417259,-904.0750732421876,304.152099609375,0.6491209268569946,0.08102697879076,0.0574269816279411,293.16925048828125,297.1499938964844,293.1499938964844,0.0502351559698581,-1469.71533203125,304.151611328125,0.6917945146560669,0.0975549519062042,0.0933602079749107,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452642440795898,0.050000000745058,0.2290113419294357,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.1567077636719,1.0,0.1617406159639358,1.0,1.0,0.9923871755599976,1.0,-0.6019681096076965,0.2621071636676788,0.3398609757423401,0.0882510840892791,0.0,0.0,0.1302433013916015,25.3386459350586,25.0,0.6180018782615662,-4164.50341796875,38.33714294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503295898437,304.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0931169986724853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110551804304122,0.1110594123601913,-4.2281963033019565e-06,0.0,9.45019201026298e-05,0.0,0.0,5.914074897766113,0.0,0.0,0.0,0.3010987639427185,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197447296231985,-866.1851806640625,304.15069580078125,0.5873808264732361,0.0601662956178188,0.0550261326134204,293.1703186035156,297.1499938964844,293.1499938964844,0.0263917706906795,-1051.52197265625,304.1514587402344,0.6184738874435425,0.0694769844412803,0.0667961910367012,293.173095703125,297.1499938964844,293.1499938964844,0.0359658822417259,-904.0750732421876,304.152099609375,0.6491209268569946,0.08102697879076,0.0574269816279411,293.16925048828125,297.1499938964844,293.1499938964844,0.0502351559698581,-1469.71533203125,304.151611328125,0.6917945146560669,0.0975549519062042,0.0933602079749107,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452642440795898,0.050000000745058,0.2290113419294357,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.1567077636719,1.0,0.1617406159639358,1.0,1.0,0.9923871755599976,1.0,-0.6019681096076965,0.2621071636676788,0.3398609757423401,0.0882510840892791,0.0,0.0,0.1302433013916015,25.3386459350586,25.0,0.6180018782615662,-4164.50341796875,38.33714294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503295898437,304.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0931169986724853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110551804304122,0.1110594123601913,-4.2281963033019565e-06,0.0,9.45019201026298e-05,0.0,0.0,5.914074897766113,0.0,0.0,0.0,0.3010987639427185,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196869578212499,-864.90673828125,304.15069580078125,0.5870681405067444,0.0600784420967102,0.0549456551671028,293.1698608398437,297.1499938964844,293.1499938964844,0.0262604113668203,-1048.989013671875,304.15142822265625,0.6180115938186646,0.0693100467324256,0.0666361823678016,293.1727294921875,297.1499938964844,293.1499938964844,0.0357749909162521,-901.6365966796876,304.1520690917969,0.6485660076141357,0.0808084830641746,0.0572729110717773,293.1687927246094,297.1499938964844,293.1499938964844,0.0500987097620964,-1467.3363037109375,304.15155029296875,0.6914229393005371,0.0973991826176643,0.0932104736566543,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5452854037284851,0.050000000745058,0.2290105670690536,291.1568298339844,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.3118896484375,291.1568603515625,1.0,0.1616612523794174,1.0,1.0,0.9922412037849426,1.0,-0.6013140082359314,0.2617993354797363,0.339514672756195,0.0881936848163604,0.0,0.0,0.1297705918550491,25.33026123046875,25.0,0.4832651615142822,-4160.1025390625,38.26005172729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1520690917969,304.1846008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.736328125,18000.0,0.0,0.0,0.0930972695350647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108525618910789,0.1108567863702774,-4.227878889651038e-06,0.0,9.448189666727558e-05,0.0,0.0,5.902617454528809,0.0,0.0,0.0,0.3010623753070831,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196314509958028,-863.6765747070312,304.1506652832031,0.5867656469345093,0.0599937103688716,0.054867997765541,293.1694030761719,297.1499938964844,293.1499938964844,0.0261326823383569,-1046.5205078125,304.1513977050781,0.6175574660301208,0.0691470950841903,0.0664799958467483,293.17236328125,297.1499938964844,293.1499938964844,0.0355876758694648,-899.2423706054688,304.15203857421875,0.6480197906494141,0.0805936008691787,0.0571213960647583,293.1683654785156,297.1499938964844,293.1499938964844,0.0499666631221771,-1465.0357666015625,304.1515197753906,0.6910619735717773,0.0972482040524482,0.0930652990937233,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5453057289123535,0.050000000745058,0.2290098220109939,291.15692138671875,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,293.3119812011719,291.1569519042969,1.0,0.1615839898586273,1.0,1.0,0.9920937418937684,1.0,-0.600676417350769,0.2615007758140564,0.3391756415367126,0.088134728372097,0.0,0.0,0.1292956918478012,25.322120666503903,25.0,0.3318038284778595,-4155.837890625,38.1850471496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154541015625,304.17987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.755859375,18000.0,0.0,0.0,0.0930652245879173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106483116745948,0.1106525361537933,-4.227555109537207e-06,0.0,9.444936586078256e-05,0.0,0.0,5.891067028045654,0.0,0.0,0.0,0.3010256588459015,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195266287773847,-861.3486938476562,304.1506042480469,0.5861883759498596,0.0598327480256557,0.0547203756868839,293.1685485839844,297.1499938964844,293.1499938964844,0.0258870348334312,-1041.75732421875,304.1513366699219,0.6166702508926392,0.0688317939639091,0.0661778002977371,293.171630859375,297.1499938964844,293.1499938964844,0.0352228283882141,-894.5743408203125,304.1519775390625,0.6469507813453674,0.0801736190915107,0.056825254112482,293.16748046875,297.1499938964844,293.1499938964844,0.0497145801782608,-1460.6488037109375,304.15142822265625,0.6903685331344604,0.0969592630863189,0.0927873402833938,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5453436970710754,0.050000000745058,0.2290084362030029,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614349782466888,1.0,1.0,0.9917987585067748,1.0,-0.5994459390640259,0.2609306573867798,0.3385152816772461,0.0880080312490463,0.0,0.0,0.1283569484949112,25.306442260742188,25.0,0.0043245339766144,-4147.728515625,38.04060745239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610717773437,304.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.748046875,18000.0,0.0,0.0,0.0929677784442901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102428510785102,0.1102470830082893,-4.226903456583386e-06,0.0,9.43504783208482e-05,0.0,0.0,5.868133544921875,0.0,0.0,0.0,0.3009525835514068,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195266287773847,-861.3486938476562,304.1506042480469,0.5861883759498596,0.0598327480256557,0.0547203756868839,293.1685485839844,297.1499938964844,293.1499938964844,0.0258870348334312,-1041.75732421875,304.1513366699219,0.6166702508926392,0.0688317939639091,0.0661778002977371,293.171630859375,297.1499938964844,293.1499938964844,0.0352228283882141,-894.5743408203125,304.1519775390625,0.6469507813453674,0.0801736190915107,0.056825254112482,293.16748046875,297.1499938964844,293.1499938964844,0.0497145801782608,-1460.6488037109375,304.15142822265625,0.6903685331344604,0.0969592630863189,0.0927873402833938,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5453436970710754,0.050000000745058,0.2290084362030029,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614349782466888,1.0,1.0,0.9917987585067748,1.0,-0.5994459390640259,0.2609306573867798,0.3385152816772461,0.0880080312490463,0.0,0.0,0.1283569484949112,25.306442260742188,25.0,0.0043245339766144,-4147.728515625,38.04060745239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610717773437,304.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.748046875,18000.0,0.0,0.0,0.0929677784442901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102428510785102,0.1102470830082893,-4.226903456583386e-06,0.0,9.43504783208482e-05,0.0,0.0,5.868133544921875,0.0,0.0,0.0,0.3009525835514068,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194299276918172,-859.1963500976562,304.15057373046875,0.5856482982635498,0.0596830546855926,0.0545829273760318,293.167724609375,297.1499938964844,293.1499938964844,0.0256539918482303,-1037.21923828125,304.1512756347656,0.6158103346824646,0.0685302093625068,0.0658887401223182,293.1709289550781,297.1499938964844,293.1499938964844,0.0348708070814609,-890.0643310546875,304.1518859863281,0.6459125280380249,0.0797664523124694,0.056538138538599,293.1666564941406,297.1499938964844,293.1499938964844,0.0494784116744995,-1456.54541015625,304.1513366699219,0.6897134780883789,0.0966875404119491,0.0925257354974746,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453785061836243,0.050000000745058,0.2290071845054626,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1567687988281,1.0,0.161293089389801,1.0,1.0,0.9915037751197816,1.0,-0.5982740521430969,0.2603969275951385,0.3378771543502807,0.0878676250576973,0.0,0.0,0.127457857131958,25.291488647460938,25.0,-0.3274767994880676,-4140.2314453125,37.90337753295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688537597656,304.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.68359375,18000.0,0.0,0.0,0.092829018831253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098522320389747,0.1098564639687538,-4.226263172313338e-06,0.0,9.420965216122568e-05,0.0,0.0,5.846033096313477,0.0,0.0,0.0,0.3008819818496704,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194299276918172,-859.1963500976562,304.15057373046875,0.5856482982635498,0.0596830546855926,0.0545829273760318,293.167724609375,297.1499938964844,293.1499938964844,0.0256539918482303,-1037.21923828125,304.1512756347656,0.6158103346824646,0.0685302093625068,0.0658887401223182,293.1709289550781,297.1499938964844,293.1499938964844,0.0348708070814609,-890.0643310546875,304.1518859863281,0.6459125280380249,0.0797664523124694,0.056538138538599,293.1666564941406,297.1499938964844,293.1499938964844,0.0494784116744995,-1456.54541015625,304.1513366699219,0.6897134780883789,0.0966875404119491,0.0925257354974746,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453785061836243,0.050000000745058,0.2290071845054626,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1567687988281,1.0,0.161293089389801,1.0,1.0,0.9915037751197816,1.0,-0.5982740521430969,0.2603969275951385,0.3378771543502807,0.0878676250576973,0.0,0.0,0.127457857131958,25.291488647460938,25.0,-0.3274767994880676,-4140.2314453125,37.90337753295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688537597656,304.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.68359375,18000.0,0.0,0.0,0.092829018831253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098522320389747,0.1098564639687538,-4.226263172313338e-06,0.0,9.420965216122568e-05,0.0,0.0,5.846033096313477,0.0,0.0,0.0,0.3008819818496704,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193412378430366,-857.21875,304.1505432128906,0.5851464867591858,0.0595446862280368,0.0544556900858879,293.1669311523437,297.1499938964844,293.1499938964844,0.0254330560564994,-1032.899169921875,304.1512145996094,0.6149776577949524,0.0682419911026954,0.0656124651432037,293.1702880859375,297.1499938964844,293.1499938964844,0.0345313884317874,-885.709716796875,304.1518249511719,0.6449052691459656,0.0793720185756683,0.0562599748373031,293.16583251953125,297.1499938964844,293.1499938964844,0.0492580868303775,-1452.7232666015625,304.1512756347656,0.6890974640846252,0.0964330360293388,0.0922804921865463,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454106330871582,0.050000000745058,0.2290060222148895,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611581146717071,1.0,1.0,0.991207480430603,1.0,-0.597160279750824,0.2598986327648163,0.3372616171836853,0.0877149999141693,0.0,0.0,0.1266252547502517,25.277177810668945,25.0,-0.6238427758216858,-4133.392578125,37.77316665649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769714355469,304.1562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.0926550850272178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109488308429718,0.1094925329089164,-4.225654265610501e-06,0.0,9.403313015354796e-05,0.0,0.0,5.825437068939209,0.0,0.0,0.0,0.3008159697055816,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193412378430366,-857.21875,304.1505432128906,0.5851464867591858,0.0595446862280368,0.0544556900858879,293.1669311523437,297.1499938964844,293.1499938964844,0.0254330560564994,-1032.899169921875,304.1512145996094,0.6149776577949524,0.0682419911026954,0.0656124651432037,293.1702880859375,297.1499938964844,293.1499938964844,0.0345313884317874,-885.709716796875,304.1518249511719,0.6449052691459656,0.0793720185756683,0.0562599748373031,293.16583251953125,297.1499938964844,293.1499938964844,0.0492580868303775,-1452.7232666015625,304.1512756347656,0.6890974640846252,0.0964330360293388,0.0922804921865463,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454106330871582,0.050000000745058,0.2290060222148895,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611581146717071,1.0,1.0,0.991207480430603,1.0,-0.597160279750824,0.2598986327648163,0.3372616171836853,0.0877149999141693,0.0,0.0,0.1266252547502517,25.277177810668945,25.0,-0.6238427758216858,-4133.392578125,37.77316665649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769714355469,304.1562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.0926550850272178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109488308429718,0.1094925329089164,-4.225654265610501e-06,0.0,9.403313015354796e-05,0.0,0.0,5.825437068939209,0.0,0.0,0.0,0.3008159697055816,4.0,0.0,1.0
