time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192603562027215,-855.4122924804688,304.1504821777344,0.5846840739250183,0.0594176203012466,0.054338626563549,293.1661682128906,297.1499938964844,293.1499938964844,0.0252236220985651,-1028.7874755859375,304.1511535644531,0.6141722202301025,0.0679667592048645,0.0653485879302024,293.16961669921875,297.1499938964844,293.1499938964844,0.0342041663825511,-881.5050659179688,304.1517639160156,0.6439291834831238,0.0789901241660118,0.0559906177222728,293.1650085449219,297.1499938964844,293.1499938964844,0.0490532591938972,-1449.175048828125,304.15118408203125,0.6885213255882263,0.096195638179779,0.0920514687895774,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454407930374146,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.1557312011719,1.0,0.1610297560691833,1.0,1.0,0.9909112453460692,1.0,-0.5961036682128906,0.2594334185123443,0.3366702497005462,0.0875545293092727,0.0,0.0,0.1258789449930191,25.263425827026367,25.0,-0.8516484498977661,-4127.2216796875,37.649749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845703125,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.408203125,18000.0,0.0,0.0,0.0924550369381904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10916019231081,0.1091644167900085,-4.225094926368911e-06,0.0,9.38301091082394e-05,0.0,0.0,5.806860446929932,0.0,0.0,0.0,0.3007562458515167,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192603562027215,-855.4122924804688,304.1504821777344,0.5846840739250183,0.0594176203012466,0.054338626563549,293.1661682128906,297.1499938964844,293.1499938964844,0.0252236220985651,-1028.7874755859375,304.1511535644531,0.6141722202301025,0.0679667592048645,0.0653485879302024,293.16961669921875,297.1499938964844,293.1499938964844,0.0342041663825511,-881.5050659179688,304.1517639160156,0.6439291834831238,0.0789901241660118,0.0559906177222728,293.1650085449219,297.1499938964844,293.1499938964844,0.0490532591938972,-1449.175048828125,304.15118408203125,0.6885213255882263,0.096195638179779,0.0920514687895774,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454407930374146,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.1557312011719,1.0,0.1610297560691833,1.0,1.0,0.9909112453460692,1.0,-0.5961036682128906,0.2594334185123443,0.3366702497005462,0.0875545293092727,0.0,0.0,0.1258789449930191,25.263425827026367,25.0,-0.8516484498977661,-4127.2216796875,37.649749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845703125,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.408203125,18000.0,0.0,0.0,0.0924550369381904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10916019231081,0.1091644167900085,-4.225094926368911e-06,0.0,9.38301091082394e-05,0.0,0.0,5.806860446929932,0.0,0.0,0.0,0.3007562458515167,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.019222917035222,-854.5752563476562,304.1504821777344,0.5844688415527344,0.0593585446476936,0.0542841032147407,293.1658020019531,297.1499938964844,293.1499938964844,0.0251232292503118,-1026.8104248046875,304.151123046875,0.6137806177139282,0.067834161221981,0.0652214288711547,293.1693115234375,297.1499938964844,293.1499938964844,0.0340452082455158,-879.4598999023438,304.1517333984375,0.6434535384178162,0.0788040831685066,0.055859375745058,293.16461181640625,297.1499938964844,293.1499938964844,0.0489568263292312,-1447.50634765625,304.1511535644531,0.6882492899894714,0.0960836559534072,0.0919433236122131,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5454553961753845,0.050000000745058,0.2290043979883194,291.1555480957031,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.31268310546875,291.1553955078125,1.0,0.1609681248664856,1.0,1.0,0.9907631278038024,1.0,-0.5955976843833923,0.2592126429080963,0.336385041475296,0.0874735414981842,0.0,0.0,0.1255440413951873,25.256744384765625,25.0,-0.9319958686828612,-4124.39013671875,37.59064865112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1879272460937,304.1471252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3203125,18000.0,0.0,0.0,0.0923482626676559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090122610330581,0.1090164855122566,-4.224838448863011e-06,0.0,9.372174827149138e-05,0.0,0.0,5.798482418060303,0.0,0.0,0.0,0.3007292449474334,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191873200237751,-853.77880859375,304.15045166015625,0.5842636823654175,0.0593022443354129,0.054232083261013,293.1654663085937,297.1499938964844,293.1499938964844,0.0250254571437835,-1024.8809814453125,304.151123046875,0.6133958697319031,0.0677046477794647,0.0650972053408622,293.16900634765625,297.1499938964844,293.1499938964844,0.0338890925049781,-877.4495239257812,304.1517028808594,0.6429857015609741,0.0786210671067237,0.0557302646338939,293.16424560546875,297.1499938964844,293.1499938964844,0.0488640628755092,-1445.902099609375,304.151123046875,0.6879874467849731,0.0959758460521698,0.0918391421437263,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5454698204994202,0.050000000745058,0.2290038764476776,291.1552124023437,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.3127746582031,291.1550598144531,1.0,0.1609080284833908,1.0,1.0,0.9906141757965088,1.0,-0.5951055884361267,0.258998841047287,0.3361067175865173,0.0873930379748344,0.0,0.0,0.1252339780330658,25.250173568725582,25.0,-0.9904316663742064,-4121.71044921875,37.53315353393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19091796875,304.1444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.228515625,18000.0,0.0,0.0,0.0922391563653945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088749319314956,0.1088791564106941,-4.224598797009094e-06,0.0,9.361101547256112e-05,0.0,0.0,5.790704250335693,0.0,0.0,0.0,0.300704151391983,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191217195242643,-852.3093872070312,304.1504211425781,0.5838854312896729,0.0591982416808605,0.0541357696056366,293.1647644042969,297.1499938964844,293.1499938964844,0.0248377565294504,-1021.1656494140624,304.15106201171875,0.6126483678817749,0.0674550533294677,0.0648577362298965,293.1683959960937,297.1499938964844,293.1499938964844,0.0335854403674602,-873.5335083007812,304.1516418457031,0.642074465751648,0.0782643929123878,0.0554785914719104,293.1634521484375,297.1499938964844,293.1499938964844,0.0486896857619285,-1442.888671875,304.1510314941406,0.6874957084655762,0.0957731083035469,0.0916429683566093,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5454987287521362,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.1543273925781,1.0,0.1607925593852996,1.0,1.0,0.9903162717819214,1.0,-0.5941638946533203,0.258590817451477,0.3355730772018432,0.0872374176979065,0.0,0.0,0.1246906369924545,25.237340927124023,25.0,-1.0454072952270508,-4116.78564453125,37.423038482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19549560546875,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.041015625,18000.0,0.0,0.0,0.0920193642377853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086333021521568,0.1086375266313552,-4.2241708797519095e-06,0.0,9.33879564399831e-05,0.0,0.0,5.777013301849365,0.0,0.0,0.0,0.3006598353385925,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191217195242643,-852.3093872070312,304.1504211425781,0.5838854312896729,0.0591982416808605,0.0541357696056366,293.1647644042969,297.1499938964844,293.1499938964844,0.0248377565294504,-1021.1656494140624,304.15106201171875,0.6126483678817749,0.0674550533294677,0.0648577362298965,293.1683959960937,297.1499938964844,293.1499938964844,0.0335854403674602,-873.5335083007812,304.1516418457031,0.642074465751648,0.0782643929123878,0.0554785914719104,293.1634521484375,297.1499938964844,293.1499938964844,0.0486896857619285,-1442.888671875,304.1510314941406,0.6874957084655762,0.0957731083035469,0.0916429683566093,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5454987287521362,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.1543273925781,1.0,0.1607925593852996,1.0,1.0,0.9903162717819214,1.0,-0.5941638946533203,0.258590817451477,0.3355730772018432,0.0872374176979065,0.0,0.0,0.1246906369924545,25.237340927124023,25.0,-1.0454072952270508,-4116.78564453125,37.423038482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19549560546875,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.041015625,18000.0,0.0,0.0,0.0920193642377853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086333021521568,0.1086375266313552,-4.2241708797519095e-06,0.0,9.33879564399831e-05,0.0,0.0,5.777013301849365,0.0,0.0,0.0,0.3006598353385925,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190632697194814,-850.9981079101562,304.1503601074219,0.5835497379302979,0.0591054409742355,0.0540495179593563,293.1640930175781,297.1499938964844,293.1499938964844,0.0246599279344081,-1017.6310424804688,304.1510009765625,0.6119298934936523,0.0672175735235214,0.0646297708153724,293.16778564453125,297.1499938964844,293.1499938964844,0.0332927107810974,-869.75048828125,304.1515808105469,0.6411953568458557,0.0779198333621025,0.0552353858947753,293.1626892089844,297.1499938964844,293.1499938964844,0.04852956533432,-1440.1240234375,304.15093994140625,0.6870462894439697,0.0955870822072029,0.0914626270532608,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455281734466553,0.050000000745058,0.229001760482788,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606830656528473,1.0,1.0,0.990018367767334,1.0,-0.5932772159576416,0.2582054436206817,0.3350717425346374,0.0870945304632186,0.0,0.0,0.1242439299821853,25.224863052368164,25.0,-1.0290826559066772,-4112.37109375,37.31916046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19805908203125,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.857421875,18000.0,0.0,0.0,0.0918054655194282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084335148334503,0.1084377393126487,-4.223811174597358e-06,0.0,9.317087824456394e-05,0.0,0.0,5.765688419342041,0.0,0.0,0.0,0.3006230890750885,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190632697194814,-850.9981079101562,304.1503601074219,0.5835497379302979,0.0591054409742355,0.0540495179593563,293.1640930175781,297.1499938964844,293.1499938964844,0.0246599279344081,-1017.6310424804688,304.1510009765625,0.6119298934936523,0.0672175735235214,0.0646297708153724,293.16778564453125,297.1499938964844,293.1499938964844,0.0332927107810974,-869.75048828125,304.1515808105469,0.6411953568458557,0.0779198333621025,0.0552353858947753,293.1626892089844,297.1499938964844,293.1499938964844,0.04852956533432,-1440.1240234375,304.15093994140625,0.6870462894439697,0.0955870822072029,0.0914626270532608,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455281734466553,0.050000000745058,0.229001760482788,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606830656528473,1.0,1.0,0.990018367767334,1.0,-0.5932772159576416,0.2582054436206817,0.3350717425346374,0.0870945304632186,0.0,0.0,0.1242439299821853,25.224863052368164,25.0,-1.0290826559066772,-4112.37109375,37.31916046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19805908203125,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.857421875,18000.0,0.0,0.0,0.0918054655194282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084335148334503,0.1084377393126487,-4.223811174597358e-06,0.0,9.317087824456394e-05,0.0,0.0,5.765688419342041,0.0,0.0,0.0,0.3006230890750885,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190119165927171,-849.844482421875,304.1503295898437,0.5832576751708984,0.0590239018201828,0.0539734028279781,293.1634521484375,297.1499938964844,293.1499938964844,0.0244917646050453,-1014.274658203125,304.15093994140625,0.6112418174743652,0.0669922083616256,0.0644132867455482,293.1672058105469,297.1499938964844,293.1499938964844,0.0330107659101486,-866.098876953125,304.1515197753906,0.6403488516807556,0.0775873661041259,0.0550006702542305,293.1619567871094,297.1499938964844,293.1499938964844,0.0483836568892002,-1437.6068115234375,304.15087890625,0.6866400837898254,0.0954178795218467,0.0912982001900672,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.545558750629425,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605794727802276,1.0,1.0,0.9897202849388124,1.0,-0.5924457311630249,0.2578414380550384,0.334604263305664,0.0869676619768142,0.0,0.0,0.123888224363327,25.212696075439453,25.0,-0.9948549866676332,-4108.4482421875,37.221458435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,304.13006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6875,18000.0,0.0,0.0,0.0916062518954277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082731634378433,0.1082773879170417,-4.223517407808686e-06,0.0,9.296870121033862e-05,0.0,0.0,5.756594181060791,0.0,0.0,0.0,0.3005934953689575,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190119165927171,-849.844482421875,304.1503295898437,0.5832576751708984,0.0590239018201828,0.0539734028279781,293.1634521484375,297.1499938964844,293.1499938964844,0.0244917646050453,-1014.274658203125,304.15093994140625,0.6112418174743652,0.0669922083616256,0.0644132867455482,293.1672058105469,297.1499938964844,293.1499938964844,0.0330107659101486,-866.098876953125,304.1515197753906,0.6403488516807556,0.0775873661041259,0.0550006702542305,293.1619567871094,297.1499938964844,293.1499938964844,0.0483836568892002,-1437.6068115234375,304.15087890625,0.6866400837898254,0.0954178795218467,0.0912982001900672,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.545558750629425,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605794727802276,1.0,1.0,0.9897202849388124,1.0,-0.5924457311630249,0.2578414380550384,0.334604263305664,0.0869676619768142,0.0,0.0,0.123888224363327,25.212696075439453,25.0,-0.9948549866676332,-4108.4482421875,37.221458435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,304.13006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6875,18000.0,0.0,0.0,0.0916062518954277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082731634378433,0.1082773879170417,-4.223517407808686e-06,0.0,9.296870121033862e-05,0.0,0.0,5.756594181060791,0.0,0.0,0.0,0.3005934953689575,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189677942544221,-848.853271484375,304.1502990722656,0.5830098390579224,0.0589536279439926,0.0539075061678886,293.1628112792969,297.1499938964844,293.1499938964844,0.0243334770202636,-1011.103759765625,304.1509094238281,0.610586941242218,0.0667790845036506,0.0642084702849388,293.1666564941406,297.1499938964844,293.1499938964844,0.0327397249639034,-862.5811767578125,304.1514587402344,0.6395345330238342,0.0772667750716209,0.0547743700444698,293.1612243652344,297.1499938964844,293.1499938964844,0.0482526309788227,-1435.3487548828125,304.1508178710937,0.6862783432006836,0.0952658429741859,0.0911500826478004,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455904006958008,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604818105697631,1.0,1.0,0.9894221425056458,1.0,-0.5916700959205627,0.2574992775917053,0.3341708183288574,0.0868564397096633,0.0,0.0,0.1236312091350555,25.200834274291992,25.0,-1.0270758867263794,-4105.08056640625,37.12995910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19708251953125,304.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.513671875,18000.0,0.0,0.0,0.0914298519492149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081536337733268,0.1081578508019447,-4.223287760396488e-06,0.0,9.278967627324164e-05,0.0,0.0,5.749802112579346,0.0,0.0,0.0,0.3005712032318115,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189677942544221,-848.853271484375,304.1502990722656,0.5830098390579224,0.0589536279439926,0.0539075061678886,293.1628112792969,297.1499938964844,293.1499938964844,0.0243334770202636,-1011.103759765625,304.1509094238281,0.610586941242218,0.0667790845036506,0.0642084702849388,293.1666564941406,297.1499938964844,293.1499938964844,0.0327397249639034,-862.5811767578125,304.1514587402344,0.6395345330238342,0.0772667750716209,0.0547743700444698,293.1612243652344,297.1499938964844,293.1499938964844,0.0482526309788227,-1435.3487548828125,304.1508178710937,0.6862783432006836,0.0952658429741859,0.0911500826478004,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455904006958008,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604818105697631,1.0,1.0,0.9894221425056458,1.0,-0.5916700959205627,0.2574992775917053,0.3341708183288574,0.0868564397096633,0.0,0.0,0.1236312091350555,25.200834274291992,25.0,-1.0270758867263794,-4105.08056640625,37.12995910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19708251953125,304.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.513671875,18000.0,0.0,0.0,0.0914298519492149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081536337733268,0.1081578508019447,-4.223287760396488e-06,0.0,9.278967627324164e-05,0.0,0.0,5.749802112579346,0.0,0.0,0.0,0.3005712032318115,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189482178539037,-848.413818359375,304.1502685546875,0.5829010605812073,0.0589223429560661,0.0538780428469181,293.1625061035156,297.1499938964844,293.1499938964844,0.0242577400058507,-1009.5826416015624,304.15087890625,0.6102719306945801,0.0666767060756683,0.064110055565834,293.1663818359375,297.1499938964844,293.1499938964844,0.0326079279184341,-860.8680419921875,304.15142822265625,0.6391381621360779,0.077110469341278,0.0546640455722808,293.1608581542969,297.1499938964844,293.1499938964844,0.0481923408806324,-1434.310791015625,304.1507568359375,0.6861128807067871,0.0951957628130912,0.0910816639661789,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5456066131591797,0.050000000745058,0.228998914361,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.3135070800781,291.1517944335937,1.0,0.1604350358247757,1.0,1.0,0.9892730712890624,1.0,-0.5913013815879822,0.2573354542255401,0.3339659571647644,0.0868066474795341,0.0,0.0,0.123540461063385,25.19501495361328,25.0,-1.052915096282959,-4103.61669921875,37.08634185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956787109375,304.12359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.421875,18000.0,0.0,0.0,0.0913513824343681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081094294786453,0.1081136465072631,-4.223196810926311e-06,0.0,9.27100336411968e-05,0.0,0.0,5.7472825050354,0.0,0.0,0.0,0.3005628287792206,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189303718507289,-848.0136108398438,304.1502685546875,0.5828028917312622,0.0588937364518642,0.0538510307669639,293.1622009277344,297.1499938964844,293.1499938964844,0.0241843499243259,-1008.106201171875,304.1508483886719,0.6099657416343689,0.0665772408246994,0.0640144348144531,293.1661071777344,297.1499938964844,293.1499938964844,0.0324786901473999,-859.1864624023438,304.15142822265625,0.6387493014335632,0.0769569352269172,0.0545556880533695,293.1604919433594,297.1499938964844,293.1499938964844,0.0481357276439666,-1433.3367919921875,304.1507263183594,0.6859583258628845,0.0951298624277114,0.0910172462463378,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5456230640411377,0.050000000745058,0.2289983034133911,291.15155029296875,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,293.3135986328125,291.1513977050781,1.0,0.160389706492424,1.0,1.0,0.9891230463981628,1.0,-0.5909461379051208,0.2571766972541809,0.3337694406509399,0.0867610126733779,0.0,0.0,0.1234775558114051,25.18927955627441,25.0,-1.0718382596969604,-4102.32275390625,37.044212341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1938171386719,304.1217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.328125,18000.0,0.0,0.0,0.0912807360291481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080769002437591,0.1080811247229576,-4.223123596602818e-06,0.0,9.263834363082424e-05,0.0,0.0,5.745419979095459,0.0,0.0,0.0,0.3005565404891968,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188993625342845,-847.3189697265625,304.1502380371094,0.5826358199119568,0.0588439479470253,0.0538037195801734,293.16162109375,297.1499938964844,293.1499938964844,0.0240439232438802,-1005.2738647460938,304.1507873535156,0.6093775629997253,0.0663863122463226,0.0638308525085449,293.1655578613281,297.1499938964844,293.1499938964844,0.0322270989418029,-855.907470703125,304.1513671875,0.6379918456077576,0.0766574293375015,0.054344318807125,293.1597595214844,297.1499938964844,293.1499938964844,0.0480325296521186,-1431.562744140625,304.1506652832031,0.6856793165206909,0.0950096547603607,0.0908994376659393,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5456566214561462,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.150634765625,1.0,0.1603030562400818,1.0,1.0,0.9888229966163636,1.0,-0.5902725458145142,0.2568728029727936,0.3333997428417206,0.0866819769144058,0.0,0.0,0.1234281659126281,25.178056716918945,25.0,-1.0697054862976074,-4100.22265625,36.96406936645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18902587890625,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.138671875,18000.0,0.0,0.0,0.091163232922554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080444157123565,0.108048640191555,-4.223029009153834e-06,0.0,9.251909068552776e-05,0.0,0.0,5.743531703948975,0.0,0.0,0.0,0.3005497753620147,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188993625342845,-847.3189697265625,304.1502380371094,0.5826358199119568,0.0588439479470253,0.0538037195801734,293.16162109375,297.1499938964844,293.1499938964844,0.0240439232438802,-1005.2738647460938,304.1507873535156,0.6093775629997253,0.0663863122463226,0.0638308525085449,293.1655578613281,297.1499938964844,293.1499938964844,0.0322270989418029,-855.907470703125,304.1513671875,0.6379918456077576,0.0766574293375015,0.054344318807125,293.1597595214844,297.1499938964844,293.1499938964844,0.0480325296521186,-1431.562744140625,304.1506652832031,0.6856793165206909,0.0950096547603607,0.0908994376659393,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5456566214561462,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.150634765625,1.0,0.1603030562400818,1.0,1.0,0.9888229966163636,1.0,-0.5902725458145142,0.2568728029727936,0.3333997428417206,0.0866819769144058,0.0,0.0,0.1234281659126281,25.178056716918945,25.0,-1.0697054862976074,-4100.22265625,36.96406936645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18902587890625,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.138671875,18000.0,0.0,0.0,0.091163232922554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080444157123565,0.108048640191555,-4.223029009153834e-06,0.0,9.251909068552776e-05,0.0,0.0,5.743531703948975,0.0,0.0,0.0,0.3005497753620147,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188744645565748,-846.7623901367188,304.15020751953125,0.5825076103210449,0.0588040016591548,0.0537653192877769,293.1610717773437,297.1499938964844,293.1499938964844,0.0239116922020912,-1002.5975341796876,304.1507568359375,0.6088216304779053,0.0662059634923935,0.0636573508381843,293.1650390625,297.1499938964844,293.1499938964844,0.031984370201826,-852.736572265625,304.1513061523437,0.6372610330581665,0.0763678774237632,0.0541399791836738,293.1590576171875,297.1499938964844,293.1499938964844,0.0479424819350242,-1430.0162353515625,304.1506042480469,0.6854405403137207,0.0949048772454261,0.0907963365316391,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456910133361816,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602217257022857,1.0,1.0,0.9885229468345642,1.0,-0.5896477699279785,0.2565865516662597,0.3330612182617187,0.0866197273135185,0.0,0.0,0.1234752610325813,25.167171478271484,25.0,-1.005171775817871,-4098.77392578125,36.88936614990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830444335937,304.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0910797342658042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080536246299743,0.1080578491091728,-4.223003543302184e-06,0.0,9.2434354883153e-05,0.0,0.0,5.743996620178223,0.0,0.0,0.0,0.3005505204200744,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188744645565748,-846.7623901367188,304.15020751953125,0.5825076103210449,0.0588040016591548,0.0537653192877769,293.1610717773437,297.1499938964844,293.1499938964844,0.0239116922020912,-1002.5975341796876,304.1507568359375,0.6088216304779053,0.0662059634923935,0.0636573508381843,293.1650390625,297.1499938964844,293.1499938964844,0.031984370201826,-852.736572265625,304.1513061523437,0.6372610330581665,0.0763678774237632,0.0541399791836738,293.1590576171875,297.1499938964844,293.1499938964844,0.0479424819350242,-1430.0162353515625,304.1506042480469,0.6854405403137207,0.0949048772454261,0.0907963365316391,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456910133361816,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602217257022857,1.0,1.0,0.9885229468345642,1.0,-0.5896477699279785,0.2565865516662597,0.3330612182617187,0.0866197273135185,0.0,0.0,0.1234752610325813,25.167171478271484,25.0,-1.005171775817871,-4098.77392578125,36.88936614990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830444335937,304.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0910797342658042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080536246299743,0.1080578491091728,-4.223003543302184e-06,0.0,9.2434354883153e-05,0.0,0.0,5.743996620178223,0.0,0.0,0.0,0.3005505204200744,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188553743064403,-846.336669921875,304.150146484375,0.5824171304702759,0.0587735846638679,0.0537355467677116,293.1605224609375,297.1499938964844,293.1499938964844,0.0237872041761875,-1000.06884765625,304.15069580078125,0.6082973480224609,0.0660358443856239,0.0634936168789863,293.16455078125,297.1499938964844,293.1499938964844,0.0317499563097953,-849.6666870117188,304.1512756347656,0.6365556716918945,0.0760878920555114,0.0539423823356628,293.15838623046875,297.1499938964844,293.1499938964844,0.0478650219738483,-1428.6868896484375,304.1505126953125,0.6852410435676575,0.0948151424527168,0.0907075479626655,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5457262396812439,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.160145565867424,1.0,1.0,0.9882223010063172,1.0,-0.5890703201293945,0.2563171088695526,0.3327532112598419,0.0865745320916175,0.0,0.0,0.1236053481698036,25.1566162109375,25.0,-0.8862382173538208,-4097.9365234375,36.81991195678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761779785156,304.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8046875,18000.0,0.0,0.0,0.0910307094454765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080993935465812,0.1081036180257797,-4.223041287332308e-06,0.0,9.23846018849872e-05,0.0,0.0,5.74652910232544,0.0,0.0,0.0,0.3005579113960266,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188553743064403,-846.336669921875,304.150146484375,0.5824171304702759,0.0587735846638679,0.0537355467677116,293.1605224609375,297.1499938964844,293.1499938964844,0.0237872041761875,-1000.06884765625,304.15069580078125,0.6082973480224609,0.0660358443856239,0.0634936168789863,293.16455078125,297.1499938964844,293.1499938964844,0.0317499563097953,-849.6666870117188,304.1512756347656,0.6365556716918945,0.0760878920555114,0.0539423823356628,293.15838623046875,297.1499938964844,293.1499938964844,0.0478650219738483,-1428.6868896484375,304.1505126953125,0.6852410435676575,0.0948151424527168,0.0907075479626655,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5457262396812439,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.160145565867424,1.0,1.0,0.9882223010063172,1.0,-0.5890703201293945,0.2563171088695526,0.3327532112598419,0.0865745320916175,0.0,0.0,0.1236053481698036,25.1566162109375,25.0,-0.8862382173538208,-4097.9365234375,36.81991195678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761779785156,304.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8046875,18000.0,0.0,0.0,0.0910307094454765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080993935465812,0.1081036180257797,-4.223041287332308e-06,0.0,9.23846018849872e-05,0.0,0.0,5.74652910232544,0.0,0.0,0.0,0.3005579113960266,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188418496400117,-846.0362548828125,304.1501159667969,0.582363486289978,0.0587524287402629,0.0537141487002372,293.1600036621094,297.1499938964844,293.1499938964844,0.0236701220273971,-997.6819458007812,304.1506652832031,0.6078042984008789,0.065875731408596,0.0633393824100494,293.1640625,297.1499938964844,293.1499938964844,0.0315234400331974,-846.6924438476562,304.1512145996094,0.6358749270439148,0.0758171454071998,0.0537512935698032,293.15771484375,297.1499938964844,293.1499938964844,0.0477996915578842,-1427.566162109375,304.15045166015625,0.6850799322128296,0.0947400778532028,0.09063271433115,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457624197006226,0.050000000745058,0.2289932370185852,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600743979215622,1.0,1.0,0.98792165517807,1.0,-0.5885388255119324,0.2560636401176452,0.3324751853942871,0.0865465626120567,0.0,0.0,0.1238023787736892,25.14637756347656,25.0,-0.7346696257591248,-4097.65234375,36.75553512573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.11431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.67578125,18000.0,0.0,0.0,0.0910148695111274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081752032041549,0.1081794202327728,-4.223132691549836e-06,0.0,9.236852201865986e-05,0.0,0.0,5.750763416290283,0.0,0.0,0.0,0.3005708456039428,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188418496400117,-846.0362548828125,304.1501159667969,0.582363486289978,0.0587524287402629,0.0537141487002372,293.1600036621094,297.1499938964844,293.1499938964844,0.0236701220273971,-997.6819458007812,304.1506652832031,0.6078042984008789,0.065875731408596,0.0633393824100494,293.1640625,297.1499938964844,293.1499938964844,0.0315234400331974,-846.6924438476562,304.1512145996094,0.6358749270439148,0.0758171454071998,0.0537512935698032,293.15771484375,297.1499938964844,293.1499938964844,0.0477996915578842,-1427.566162109375,304.15045166015625,0.6850799322128296,0.0947400778532028,0.09063271433115,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457624197006226,0.050000000745058,0.2289932370185852,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600743979215622,1.0,1.0,0.98792165517807,1.0,-0.5885388255119324,0.2560636401176452,0.3324751853942871,0.0865465626120567,0.0,0.0,0.1238023787736892,25.14637756347656,25.0,-0.7346696257591248,-4097.65234375,36.75553512573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.11431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.67578125,18000.0,0.0,0.0,0.0910148695111274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081752032041549,0.1081794202327728,-4.223132691549836e-06,0.0,9.236852201865986e-05,0.0,0.0,5.750763416290283,0.0,0.0,0.0,0.3005708456039428,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188371557742357,-845.9326171875,304.1501159667969,0.5823504328727722,0.0587453283369541,0.0537065789103508,293.1597595214844,297.1499938964844,293.1499938964844,0.0236143395304679,-996.5416259765624,304.150634765625,0.607569694519043,0.0657994523644447,0.0632658451795578,293.1638488769531,297.1499938964844,293.1499938964844,0.0314131006598472,-845.2407836914062,304.1512145996094,0.6355438232421875,0.0756852403283119,0.0536581724882125,293.1573791503906,297.1499938964844,293.1499938964844,0.0477715544402599,-1427.0836181640625,304.1504211425781,0.6850138902664185,0.0947080627083778,0.0906005278229713,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5457808375358582,0.050000000745058,0.2289925515651703,291.1485900878906,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,293.3143920898437,291.14849853515625,1.0,0.1600406616926193,1.0,1.0,0.9877713322639464,1.0,-0.588290274143219,0.2559428513050079,0.3323474526405334,0.0865391343832016,0.0,0.0,0.1239213570952415,25.14137077331543,25.0,-0.6540462970733643,-4097.7021484375,36.725242614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,304.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.623046875,18000.0,0.0,0.0,0.0910188034176826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082224324345588,0.1082266569137573,-4.223195901431609e-06,0.0,9.237251651939005e-05,0.0,0.0,5.753409862518311,0.0,0.0,0.0,0.3005790412425995,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188337545841932,-845.858154296875,304.1501159667969,0.5823460817337036,0.0587403699755668,0.0537009686231613,293.15948486328125,297.1499938964844,293.1499938964844,0.0235602930188179,-995.434814453125,304.150634765625,0.6073426604270935,0.0657255500555038,0.063194565474987,293.1636047363281,297.1499938964844,293.1499938964844,0.0313045866787433,-843.811279296875,304.15118408203125,0.6352183818817139,0.0755554735660553,0.0535665713250637,293.15704345703125,297.1499938964844,293.1499938964844,0.047746255993843,-1426.6497802734375,304.150390625,0.6849569082260132,0.0946794748306274,0.0905716195702552,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5457996129989624,0.050000000745058,0.2289918810129165,291.1483764648437,291.1499938964844,272.44659423828125,271.7174987792969,284.2448425292969,293.3144836425781,291.1483154296875,1.0,0.1600081026554107,1.0,1.0,0.9876206517219543,1.0,-0.5880525708198547,0.2558256983757019,0.3322268724441528,0.0865359827876091,0.0,0.0,0.1240507960319519,25.13643264770508,25.0,-0.5737856030464172,-4097.86328125,36.69612884521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614990234375,304.1146545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.576171875,18000.0,0.0,0.0,0.0910296887159347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082745045423507,0.1082787290215492,-4.2232682062604e-06,0.0,9.238356142304838e-05,0.0,0.0,5.756331443786621,0.0,0.0,0.0,0.3005881309509277,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188308991491794,-845.798095703125,304.15008544921875,0.5823639035224915,0.0587371028959751,0.0536957122385501,293.15899658203125,297.1499938964844,293.1499938964844,0.0234575476497411,-993.3253784179688,304.1506042480469,0.6069124341011047,0.0655851662158966,0.063059002161026,293.16314697265625,297.1499938964844,293.1499938964844,0.0310931485146284,-841.0203247070312,304.1511535644531,0.6345853209495544,0.0753025934100151,0.0533880107104778,293.1564025878906,297.1499938964844,293.1499938964844,0.0477043539285659,-1425.9317626953125,304.1503295898437,0.6848708987236023,0.0946328938007354,0.0905238315463066,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.545837938785553,0.050000000745058,0.2289904803037643,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599465012550354,1.0,1.0,0.98731929063797,1.0,-0.5876102447509766,0.2556026875972748,0.3320075571537018,0.0865427255630493,0.0,0.0,0.1243353858590126,25.126745223999023,25.0,-0.4233651757240295,-4098.505859375,36.64150238037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15435791015625,304.1157531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.501953125,18000.0,0.0,0.0,0.0910708308219909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083907037973404,0.1083949282765388,-4.223436462780228e-06,0.0,9.242531086783856e-05,0.0,0.0,5.7628607749938965,0.0,0.0,0.0,0.3006085455417633,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188308991491794,-845.798095703125,304.15008544921875,0.5823639035224915,0.0587371028959751,0.0536957122385501,293.15899658203125,297.1499938964844,293.1499938964844,0.0234575476497411,-993.3253784179688,304.1506042480469,0.6069124341011047,0.0655851662158966,0.063059002161026,293.16314697265625,297.1499938964844,293.1499938964844,0.0310931485146284,-841.0203247070312,304.1511535644531,0.6345853209495544,0.0753025934100151,0.0533880107104778,293.1564025878906,297.1499938964844,293.1499938964844,0.0477043539285659,-1425.9317626953125,304.1503295898437,0.6848708987236023,0.0946328938007354,0.0905238315463066,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.545837938785553,0.050000000745058,0.2289904803037643,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599465012550354,1.0,1.0,0.98731929063797,1.0,-0.5876102447509766,0.2556026875972748,0.3320075571537018,0.0865427255630493,0.0,0.0,0.1243353858590126,25.126745223999023,25.0,-0.4233651757240295,-4098.505859375,36.64150238037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15435791015625,304.1157531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.501953125,18000.0,0.0,0.0,0.0910708308219909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083907037973404,0.1083949282765388,-4.223436462780228e-06,0.0,9.242531086783856e-05,0.0,0.0,5.7628607749938965,0.0,0.0,0.0,0.3006085455417633,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188332665711641,-845.8561401367188,304.1500549316406,0.5824168920516968,0.0587425753474235,0.0536983236670494,293.1585388183594,297.1499938964844,293.1499938964844,0.0233619604259729,-991.3565673828124,304.1505432128906,0.6065144538879395,0.0654547214508056,0.0629328042268753,293.1627197265625,297.1499938964844,293.1499938964844,0.0308891329914331,-838.3203735351562,304.1510925292969,0.6339758038520813,0.0750585198402404,0.0532155968248844,293.15576171875,297.1499938964844,293.1499938964844,0.0476739704608917,-1425.411865234375,304.1502685546875,0.6848219037055969,0.0946002230048179,0.0904892310500145,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458775758743286,0.050000000745058,0.2289890199899673,291.1478271484375,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598894894123077,1.0,1.0,0.9870179891586304,1.0,-0.5872117280960083,0.2553944587707519,0.3318172991275787,0.0865668728947639,0.0,0.0,0.1246450841426849,25.117280960083008,25.0,-0.2953347563743591,-4099.5361328125,36.59159851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14776611328125,304.1175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44921875,18000.0,0.0,0.0,0.0911339074373245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085188761353492,0.1085231006145477,-4.223628820909653e-06,0.0,9.248933201888576e-05,0.0,0.0,5.770072937011719,0.0,0.0,0.0,0.3006312549114227,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188332665711641,-845.8561401367188,304.1500549316406,0.5824168920516968,0.0587425753474235,0.0536983236670494,293.1585388183594,297.1499938964844,293.1499938964844,0.0233619604259729,-991.3565673828124,304.1505432128906,0.6065144538879395,0.0654547214508056,0.0629328042268753,293.1627197265625,297.1499938964844,293.1499938964844,0.0308891329914331,-838.3203735351562,304.1510925292969,0.6339758038520813,0.0750585198402404,0.0532155968248844,293.15576171875,297.1499938964844,293.1499938964844,0.0476739704608917,-1425.411865234375,304.1502685546875,0.6848219037055969,0.0946002230048179,0.0904892310500145,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458775758743286,0.050000000745058,0.2289890199899673,291.1478271484375,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598894894123077,1.0,1.0,0.9870179891586304,1.0,-0.5872117280960083,0.2553944587707519,0.3318172991275787,0.0865668728947639,0.0,0.0,0.1246450841426849,25.117280960083008,25.0,-0.2953347563743591,-4099.5361328125,36.59159851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14776611328125,304.1175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44921875,18000.0,0.0,0.0,0.0911339074373245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085188761353492,0.1085231006145477,-4.223628820909653e-06,0.0,9.248933201888576e-05,0.0,0.0,5.770072937011719,0.0,0.0,0.0,0.3006312549114227,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188408643007278,-846.0326538085938,304.1500244140625,0.5825049877166748,0.058756735175848,0.0537087433040142,293.1580505371094,297.1499938964844,293.1499938964844,0.0232736784964799,-989.5327758789062,304.1505126953125,0.6061499118804932,0.0653344467282295,0.0628161653876304,293.16229248046875,297.1499938964844,293.1499938964844,0.0306926146149635,-835.7130737304688,304.15106201171875,0.6333901882171631,0.0748233199119567,0.0530493669211864,293.1551513671875,297.1499938964844,293.1499938964844,0.0476551130414009,-1425.0904541015625,304.15020751953125,0.6848099231719971,0.0945813804864883,0.0904677361249923,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459188222885132,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.159837007522583,1.0,1.0,0.9867159128189088,1.0,-0.5868571996688843,0.2552010715007782,0.3316561281681061,0.0866084843873977,0.0,0.0,0.1249712109565734,25.107999801635746,25.0,-0.1949913054704666,-4100.9189453125,36.54637145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419372558594,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4140625,18000.0,0.0,0.0,0.0912140756845474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086550652980804,0.1086592897772789,-4.223838004691061e-06,0.0,9.257068450096996e-05,0.0,0.0,5.777744293212891,0.0,0.0,0.0,0.3006555140018463,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188408643007278,-846.0326538085938,304.1500244140625,0.5825049877166748,0.058756735175848,0.0537087433040142,293.1580505371094,297.1499938964844,293.1499938964844,0.0232736784964799,-989.5327758789062,304.1505126953125,0.6061499118804932,0.0653344467282295,0.0628161653876304,293.16229248046875,297.1499938964844,293.1499938964844,0.0306926146149635,-835.7130737304688,304.15106201171875,0.6333901882171631,0.0748233199119567,0.0530493669211864,293.1551513671875,297.1499938964844,293.1499938964844,0.0476551130414009,-1425.0904541015625,304.15020751953125,0.6848099231719971,0.0945813804864883,0.0904677361249923,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459188222885132,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.159837007522583,1.0,1.0,0.9867159128189088,1.0,-0.5868571996688843,0.2552010715007782,0.3316561281681061,0.0866084843873977,0.0,0.0,0.1249712109565734,25.107999801635746,25.0,-0.1949913054704666,-4100.9189453125,36.54637145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419372558594,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4140625,18000.0,0.0,0.0,0.0912140756845474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086550652980804,0.1086592897772789,-4.223838004691061e-06,0.0,9.257068450096996e-05,0.0,0.0,5.777744293212891,0.0,0.0,0.0,0.3006555140018463,4.0,0.0,1.0
