time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188538413494825,-846.3312377929688,304.1499938964844,0.5826292037963867,0.0587797723710536,0.0537271425127983,293.1575927734375,297.1499938964844,293.1499938964844,0.0231931116431951,-987.8639526367188,304.1504821777344,0.6058213710784912,0.0652249455451965,0.0627096220850944,293.161865234375,297.1499938964844,293.1499938964844,0.0305039249360561,-833.2034912109375,304.1510314941406,0.6328296065330505,0.0745973736047744,0.0528895631432533,293.154541015625,297.1499938964844,293.1499938964844,0.0476481206715106,-1424.9735107421875,304.150146484375,0.6848359704017639,0.0945766568183898,0.0904596000909805,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.545961856842041,0.050000000745058,0.2289859503507614,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597891002893448,1.0,1.0,0.986413836479187,1.0,-0.5865479707717896,0.2550231218338012,0.3315248191356659,0.0866677835583686,0.0,0.0,0.1253077685832977,25.098861694335938,25.0,-0.1237355470657348,-4102.6318359375,36.50591659545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1370544433594,304.1231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.0913065373897552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087964847683906,0.1088007092475891,-4.2240585571562406e-06,0.0,9.266452252632008e-05,0.0,0.0,5.785715579986572,0.0,0.0,0.0,0.3006807565689087,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188538413494825,-846.3312377929688,304.1499938964844,0.5826292037963867,0.0587797723710536,0.0537271425127983,293.1575927734375,297.1499938964844,293.1499938964844,0.0231931116431951,-987.8639526367188,304.1504821777344,0.6058213710784912,0.0652249455451965,0.0627096220850944,293.161865234375,297.1499938964844,293.1499938964844,0.0305039249360561,-833.2034912109375,304.1510314941406,0.6328296065330505,0.0745973736047744,0.0528895631432533,293.154541015625,297.1499938964844,293.1499938964844,0.0476481206715106,-1424.9735107421875,304.150146484375,0.6848359704017639,0.0945766568183898,0.0904596000909805,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.545961856842041,0.050000000745058,0.2289859503507614,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597891002893448,1.0,1.0,0.986413836479187,1.0,-0.5865479707717896,0.2550231218338012,0.3315248191356659,0.0866677835583686,0.0,0.0,0.1253077685832977,25.098861694335938,25.0,-0.1237355470657348,-4102.6318359375,36.50591659545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1370544433594,304.1231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.0913065373897552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087964847683906,0.1088007092475891,-4.2240585571562406e-06,0.0,9.266452252632008e-05,0.0,0.0,5.785715579986572,0.0,0.0,0.0,0.3006807565689087,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188623145222663,-846.5255737304688,304.14996337890625,0.5827046036720276,0.0587945617735385,0.0537392571568489,293.1573791503906,297.1499938964844,293.1499938964844,0.0231557302176952,-987.0881958007812,304.15045166015625,0.6056707501411438,0.065174251794815,0.0626601427793502,293.16168212890625,297.1499938964844,293.1499938964844,0.0304125007241964,-831.9854736328125,304.1510009765625,0.6325587034225464,0.0744878575205802,0.0528120510280132,293.1542358398437,297.1499938964844,293.1499938964844,0.047648973762989,-1424.9901123046875,304.1501159667969,0.6848629713058472,0.0945794433355331,0.0904603898525238,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.545984148979187,0.050000000745058,0.2289851307868957,291.1474914550781,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,293.3153686523437,291.1474914550781,1.0,0.1597668081521988,1.0,1.0,0.9862627983093262,1.0,-0.5864101052284241,0.25493985414505,0.3314702212810516,0.0867039859294891,0.0,0.0,0.1254786849021911,25.09432983398437,25.0,-0.0982662513852119,-4103.6025390625,36.487430572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349792480469,304.1249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.384765625,18000.0,0.0,0.0,0.0913558453321456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088685318827629,0.1088727489113807,-4.22417133449926e-06,0.0,9.271456656279042e-05,0.0,0.0,5.789777755737305,0.0,0.0,0.0,0.3006936609745025,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188721548765897,-846.7509765625,304.14996337890625,0.5827890634536743,0.0588115490972995,0.0537533722817897,293.1571350097656,297.1499938964844,293.1499938964844,0.023120392113924,-986.3540649414062,304.15045166015625,0.6055298447608948,0.0651264190673828,0.062613345682621,293.1614685058594,297.1499938964844,293.1499938964844,0.0303231198340654,-830.793212890625,304.1509704589844,0.6322943568229675,0.0743807256221771,0.0527362041175365,293.1539306640625,297.1499938964844,293.1499938964844,0.047652818262577,-1425.0584716796875,304.15008544921875,0.6848995089530945,0.0945857390761375,0.0904645100235939,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.546006977558136,0.050000000745058,0.2289842963218689,291.1474609375,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,293.3154602050781,291.1474609375,1.0,0.1597456336021423,1.0,1.0,0.9861117005348206,1.0,-0.586283802986145,0.2548605501651764,0.3314232528209686,0.0867446437478065,0.0,0.0,0.1256509870290756,25.089815139770508,25.0,-0.0791977569460868,-4104.6474609375,36.47013854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1331481933594,304.1268920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.376953125,18000.0,0.0,0.0,0.0914064869284629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10894126445055,0.1089454889297485,-4.224285930831684e-06,0.0,9.276596392737702e-05,0.0,0.0,5.793879985809326,0.0,0.0,0.0,0.300706684589386,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188957266509532,-847.2902221679688,304.1499328613281,0.5829840302467346,0.058851882815361,0.0537872575223445,293.1566772460937,297.1499938964844,293.1499938964844,0.0230556670576334,-985.007568359375,304.150390625,0.6052765250205994,0.0650390908122062,0.0625275298953056,293.1610412597656,297.1499938964844,293.1499938964844,0.0301502663642168,-828.48388671875,304.15093994140625,0.6317847371101379,0.0741734653711319,0.0525893308222293,293.1533203125,297.1499938964844,293.1499938964844,0.0476689934730529,-1425.341796875,304.1500549316406,0.6849998831748962,0.0946082845330238,0.0904821455478668,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460543632507324,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597064733505249,1.0,1.0,0.9858095049858092,1.0,-0.5860642790794373,0.254713237285614,0.3313510417938232,0.086838774383068,0.0,0.0,0.1259992271661758,25.0808162689209,25.0,-0.0572785586118698,-4106.9404296875,36.43894958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302490234375,304.13116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.365234375,18000.0,0.0,0.0,0.0915097817778587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090884730219841,0.1090926975011825,-4.224518306727987e-06,0.0,9.287078864872456e-05,0.0,0.0,5.80218505859375,0.0,0.0,0.0,0.3007330596446991,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188957266509532,-847.2902221679688,304.1499328613281,0.5829840302467346,0.058851882815361,0.0537872575223445,293.1566772460937,297.1499938964844,293.1499938964844,0.0230556670576334,-985.007568359375,304.150390625,0.6052765250205994,0.0650390908122062,0.0625275298953056,293.1610412597656,297.1499938964844,293.1499938964844,0.0301502663642168,-828.48388671875,304.15093994140625,0.6317847371101379,0.0741734653711319,0.0525893308222293,293.1533203125,297.1499938964844,293.1499938964844,0.0476689934730529,-1425.341796875,304.1500549316406,0.6849998831748962,0.0946082845330238,0.0904821455478668,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460543632507324,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597064733505249,1.0,1.0,0.9858095049858092,1.0,-0.5860642790794373,0.254713237285614,0.3313510417938232,0.086838774383068,0.0,0.0,0.1259992271661758,25.0808162689209,25.0,-0.0572785586118698,-4106.9404296875,36.43894958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302490234375,304.13116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.365234375,18000.0,0.0,0.0,0.0915097817778587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090884730219841,0.1090926975011825,-4.224518306727987e-06,0.0,9.287078864872456e-05,0.0,0.0,5.80218505859375,0.0,0.0,0.0,0.3007330596446991,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189245976507663,-847.9495849609375,304.14990234375,0.5832142233848572,0.058900773525238,0.0538287982344627,293.1562194824219,297.1499938964844,293.1499938964844,0.0229992102831602,-983.8312377929688,304.1503601074219,0.6050631999969482,0.0649634003639221,0.0624525472521781,293.16064453125,297.1499938964844,293.1499938964844,0.0299855824559927,-826.279052734375,304.1509094238281,0.631301760673523,0.0739758685231208,0.0524491183459758,293.1527404785156,297.1499938964844,293.1499938964844,0.0476966053247451,-1425.8231201171875,304.1499938964844,0.6851370334625244,0.0946441888809204,0.0905123800039291,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461042523384094,0.050000000745058,0.2289807498455047,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596715748310089,1.0,1.0,0.9855073690414428,1.0,-0.585889995098114,0.2545815110206604,0.3313084840774536,0.0869502127170562,0.0,0.0,0.1263526231050491,25.071815490722656,25.0,-0.0536168292164802,-4109.49560546875,36.4123420715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12823486328125,304.1359558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.35546875,18000.0,0.0,0.0,0.0916135013103485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092380285263061,0.1092422530055046,-4.224754775350448e-06,0.0,9.297605720348656e-05,0.0,0.0,5.810623645782471,0.0,0.0,0.0,0.3007598519325256,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189245976507663,-847.9495849609375,304.14990234375,0.5832142233848572,0.058900773525238,0.0538287982344627,293.1562194824219,297.1499938964844,293.1499938964844,0.0229992102831602,-983.8312377929688,304.1503601074219,0.6050631999969482,0.0649634003639221,0.0624525472521781,293.16064453125,297.1499938964844,293.1499938964844,0.0299855824559927,-826.279052734375,304.1509094238281,0.631301760673523,0.0739758685231208,0.0524491183459758,293.1527404785156,297.1499938964844,293.1499938964844,0.0476966053247451,-1425.8231201171875,304.1499938964844,0.6851370334625244,0.0946441888809204,0.0905123800039291,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461042523384094,0.050000000745058,0.2289807498455047,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596715748310089,1.0,1.0,0.9855073690414428,1.0,-0.585889995098114,0.2545815110206604,0.3313084840774536,0.0869502127170562,0.0,0.0,0.1263526231050491,25.071815490722656,25.0,-0.0536168292164802,-4109.49560546875,36.4123420715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12823486328125,304.1359558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.35546875,18000.0,0.0,0.0,0.0916135013103485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092380285263061,0.1092422530055046,-4.224754775350448e-06,0.0,9.297605720348656e-05,0.0,0.0,5.810623645782471,0.0,0.0,0.0,0.3007598519325256,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189593583345413,-848.742431640625,304.1498718261719,0.5834834575653076,0.0589591227471828,0.0538787841796875,293.15576171875,297.1499938964844,293.1499938964844,0.0229523610323667,-982.8540649414062,304.1503295898437,0.6048969626426697,0.0649013072252273,0.0623901896178722,293.1602478027344,297.1499938964844,293.1499938964844,0.0298310220241546,-824.197998046875,304.1508483886719,0.6308497786521912,0.073789469897747,0.0523165948688983,293.15216064453125,297.1499938964844,293.1499938964844,0.0477368459105491,-1426.5233154296875,304.1499328613281,0.6853150129318237,0.0946947932243347,0.0905564650893211,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461572408676147,0.050000000745058,0.2289788126945495,291.1473083496094,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596413701772689,1.0,1.0,0.985204815864563,1.0,-0.5857666730880737,0.2544678747653961,0.3312987983226776,0.0870798975229263,0.0,0.0,0.1267133504152298,25.0627555847168,25.0,-0.0669694170355796,-4112.3271484375,36.39083862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270751953125,304.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.0917151197791099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093906760215759,0.1093949005007743,-4.2249957914464176e-06,0.0,9.307918662671e-05,0.0,0.0,5.819238662719727,0.0,0.0,0.0,0.3007872402667999,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189593583345413,-848.742431640625,304.1498718261719,0.5834834575653076,0.0589591227471828,0.0538787841796875,293.15576171875,297.1499938964844,293.1499938964844,0.0229523610323667,-982.8540649414062,304.1503295898437,0.6048969626426697,0.0649013072252273,0.0623901896178722,293.1602478027344,297.1499938964844,293.1499938964844,0.0298310220241546,-824.197998046875,304.1508483886719,0.6308497786521912,0.073789469897747,0.0523165948688983,293.15216064453125,297.1499938964844,293.1499938964844,0.0477368459105491,-1426.5233154296875,304.1499328613281,0.6853150129318237,0.0946947932243347,0.0905564650893211,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461572408676147,0.050000000745058,0.2289788126945495,291.1473083496094,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596413701772689,1.0,1.0,0.985204815864563,1.0,-0.5857666730880737,0.2544678747653961,0.3312987983226776,0.0870798975229263,0.0,0.0,0.1267133504152298,25.0627555847168,25.0,-0.0669694170355796,-4112.3271484375,36.39083862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270751953125,304.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.0917151197791099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093906760215759,0.1093949005007743,-4.2249957914464176e-06,0.0,9.307918662671e-05,0.0,0.0,5.819238662719727,0.0,0.0,0.0,0.3007872402667999,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0190000776201486,-849.6697998046875,304.1498413085937,0.5837923288345337,0.0590270236134529,0.0539372377097606,293.1552734375,297.1499938964844,293.1499938964844,0.0229158047586679,-982.0914306640624,304.1502685546875,0.6047818660736084,0.0648539960384368,0.0623413883149623,293.1598205566406,297.1499938964844,293.1499938964844,0.0296933818608522,-822.2412109375,304.1508178710937,0.6304314136505127,0.0736152008175849,0.0521922893822193,293.1515808105469,297.1499938964844,293.1499938964844,0.0477896407246589,-1427.441162109375,304.1498718261719,0.6855339407920837,0.0947600081562995,0.0906142592430114,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5462138652801514,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596157848834991,1.0,1.0,0.984902322292328,1.0,-0.5856959819793701,0.2543731033802032,0.3313228785991668,0.0872280299663543,0.0,0.0,0.127084419131279,25.05353546142578,25.0,-0.0947429463267326,-4115.42578125,36.37449645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265563964844,304.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.32421875,18000.0,0.0,0.0,0.0918132066726684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095475628972053,0.1095517873764038,-4.225242264510598e-06,0.0,9.317873627878726e-05,0.0,0.0,5.8280930519104,0.0,0.0,0.0,0.3008153438568115,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0190000776201486,-849.6697998046875,304.1498413085937,0.5837923288345337,0.0590270236134529,0.0539372377097606,293.1552734375,297.1499938964844,293.1499938964844,0.0229158047586679,-982.0914306640624,304.1502685546875,0.6047818660736084,0.0648539960384368,0.0623413883149623,293.1598205566406,297.1499938964844,293.1499938964844,0.0296933818608522,-822.2412109375,304.1508178710937,0.6304314136505127,0.0736152008175849,0.0521922893822193,293.1515808105469,297.1499938964844,293.1499938964844,0.0477896407246589,-1427.441162109375,304.1498718261719,0.6855339407920837,0.0947600081562995,0.0906142592430114,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5462138652801514,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596157848834991,1.0,1.0,0.984902322292328,1.0,-0.5856959819793701,0.2543731033802032,0.3313228785991668,0.0872280299663543,0.0,0.0,0.127084419131279,25.05353546142578,25.0,-0.0947429463267326,-4115.42578125,36.37449645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265563964844,304.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.32421875,18000.0,0.0,0.0,0.0918132066726684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095475628972053,0.1095517873764038,-4.225242264510598e-06,0.0,9.317873627878726e-05,0.0,0.0,5.8280930519104,0.0,0.0,0.0,0.3008153438568115,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190226268023252,-850.1828002929688,304.1498413085937,0.5839614272117615,0.0590644925832748,0.0539695657789707,293.155029296875,297.1499938964844,293.1499938964844,0.0229015294462442,-981.7938842773438,304.1502685546875,0.6047443747520447,0.0648361071944236,0.06232226267457,293.1596069335937,297.1499938964844,293.1499938964844,0.0296293310821056,-821.3154907226562,304.1507873535156,0.6302353739738464,0.0735328048467636,0.0521333329379558,293.1512756347656,297.1499938964844,293.1499938964844,0.0478205755352973,-1427.9788818359375,304.1498413085937,0.6856583952903748,0.0947979018092155,0.0906480997800827,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462436676025391,0.050000000745058,0.2289756536483764,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,293.3163757324219,291.1471862792969,1.0,0.1596046686172485,1.0,1.0,0.984751045703888,1.0,-0.585680365562439,0.2543328702449798,0.3313474655151367,0.0873088166117668,0.0,0.0,0.1272748261690139,25.048831939697266,25.0,-0.1133585423231124,-4117.07080078125,36.36822891235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,304.1497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3125,18000.0,0.0,0.0,0.091860830783844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096279844641685,0.109632208943367,-4.225368229526794e-06,0.0,9.322707046521828e-05,0.0,0.0,5.832632064819336,0.0,0.0,0.0,0.3008297681808471,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190467778593301,-850.7318115234375,304.1498413085937,0.5841412544250488,0.0591044798493385,0.054004143923521,293.15478515625,297.1499938964844,293.1499938964844,0.0228903237730264,-981.5606079101562,304.1502380371094,0.6047223806381226,0.0648226365447044,0.0623071938753128,293.1593933105469,297.1499938964844,293.1499938964844,0.0295673366636037,-820.4281616210938,304.1507568359375,0.6300495266914368,0.0734540000557899,0.0520768202841281,293.1510009765625,297.1499938964844,293.1499938964844,0.047854796051979,-1428.57373046875,304.1498107910156,0.6857938766479492,0.0948396027088165,0.0906855165958404,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.546274721622467,0.050000000745058,0.2289745062589645,291.14715576171875,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,293.3164978027344,291.14715576171875,1.0,0.1595947593450546,1.0,1.0,0.984600067138672,1.0,-0.5856794714927673,0.254298061132431,0.3313814401626587,0.0873945131897926,0.0,0.0,0.1274695098400116,25.04404258728028,25.0,-0.1347183883190155,-4118.78564453125,36.36336135864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1528015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.0919074639678001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109710156917572,0.1097143813967704,-4.225496468279744e-06,0.0,9.327439329354092e-05,0.0,0.0,5.837269306182861,0.0,0.0,0.0,0.3008444607257843,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0191000625491142,-851.9414672851562,304.1498107910156,0.5845343470573425,0.0591923482716083,0.054080281406641,293.1542358398437,297.1499938964844,293.1499938964844,0.0228778626769781,-981.302978515625,304.1501770019531,0.6047288179397583,0.064810000360012,0.0622902065515518,293.1589660644531,297.1499938964844,293.1499938964844,0.0294475816190242,-818.77880859375,304.15069580078125,0.6297110319137573,0.073308065533638,0.0519717149436473,293.150390625,297.1499938964844,293.1499938964844,0.0479333251714706,-1429.938720703125,304.1497497558594,0.6860986948013306,0.0949347242712974,0.090771310031414,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.546340823173523,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595787107944488,1.0,1.0,0.9842979907989502,1.0,-0.585724413394928,0.254245787858963,0.3314786255359649,0.0875808596611023,0.0,0.0,0.1278746724128723,25.034149169921875,25.0,-0.1842256188392639,-4122.43408203125,36.3580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,304.1590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.265625,18000.0,0.0,0.0,0.0919981151819229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098809689283371,0.1098851934075355,-4.225762040732661e-06,0.0,9.336639050161466e-05,0.0,0.0,5.846909523010254,0.0,0.0,0.0,0.3008750379085541,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0191000625491142,-851.9414672851562,304.1498107910156,0.5845343470573425,0.0591923482716083,0.054080281406641,293.1542358398437,297.1499938964844,293.1499938964844,0.0228778626769781,-981.302978515625,304.1501770019531,0.6047288179397583,0.064810000360012,0.0622902065515518,293.1589660644531,297.1499938964844,293.1499938964844,0.0294475816190242,-818.77880859375,304.15069580078125,0.6297110319137573,0.073308065533638,0.0519717149436473,293.150390625,297.1499938964844,293.1499938964844,0.0479333251714706,-1429.938720703125,304.1497497558594,0.6860986948013306,0.0949347242712974,0.090771310031414,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.546340823173523,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595787107944488,1.0,1.0,0.9842979907989502,1.0,-0.585724413394928,0.254245787858963,0.3314786255359649,0.0875808596611023,0.0,0.0,0.1278746724128723,25.034149169921875,25.0,-0.1842256188392639,-4122.43408203125,36.3580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,304.1590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.265625,18000.0,0.0,0.0,0.0919981151819229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098809689283371,0.1098851934075355,-4.225762040732661e-06,0.0,9.336639050161466e-05,0.0,0.0,5.846909523010254,0.0,0.0,0.0,0.3008750379085541,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191597454249858,-853.293701171875,304.1497802734375,0.5849701762199402,0.0592902712523937,0.0541653297841548,293.1536865234375,297.1499938964844,293.1499938964844,0.0228786580264568,-981.3239135742188,304.1501159667969,0.6048024296760559,0.0648163482546806,0.0622907541692256,293.1584777832031,297.1499938964844,293.1499938964844,0.0293294470757246,-817.3047485351562,304.1506652832031,0.6294167637825012,0.0731776058673858,0.0518771633505821,293.1498107910156,297.1499938964844,293.1499938964844,0.0480246432125568,-1431.5263671875,304.1496887207031,0.6864469051361084,0.0950446650385856,0.0908709838986396,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464122891426086,0.050000000745058,0.2289694845676422,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.1468505859375,1.0,0.159567505121231,1.0,1.0,0.9839959144592284,1.0,-0.5858301520347595,0.2542162835597992,0.3316138684749603,0.0877863764762878,0.0,0.0,0.1283035725355148,25.02381706237793,25.0,-0.238878920674324,-4126.36669921875,36.35840606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.16558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.092086337506771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100615859031677,0.1100658103823661,-4.2260412556061056e-06,0.0,9.34559284360148e-05,0.0,0.0,5.857102870941162,0.0,0.0,0.0,0.3009073436260223,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191597454249858,-853.293701171875,304.1497802734375,0.5849701762199402,0.0592902712523937,0.0541653297841548,293.1536865234375,297.1499938964844,293.1499938964844,0.0228786580264568,-981.3239135742188,304.1501159667969,0.6048024296760559,0.0648163482546806,0.0622907541692256,293.1584777832031,297.1499938964844,293.1499938964844,0.0293294470757246,-817.3047485351562,304.1506652832031,0.6294167637825012,0.0731776058673858,0.0518771633505821,293.1498107910156,297.1499938964844,293.1499938964844,0.0480246432125568,-1431.5263671875,304.1496887207031,0.6864469051361084,0.0950446650385856,0.0908709838986396,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464122891426086,0.050000000745058,0.2289694845676422,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.1468505859375,1.0,0.159567505121231,1.0,1.0,0.9839959144592284,1.0,-0.5858301520347595,0.2542162835597992,0.3316138684749603,0.0877863764762878,0.0,0.0,0.1283035725355148,25.02381706237793,25.0,-0.238878920674324,-4126.36669921875,36.35840606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.16558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.092086337506771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100615859031677,0.1100658103823661,-4.2260412556061056e-06,0.0,9.34559284360148e-05,0.0,0.0,5.857102870941162,0.0,0.0,0.0,0.3009073436260223,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192266143858432,-854.8052368164062,304.14971923828125,0.5854538083076477,0.0593993924558162,0.0542603395879268,293.1531066894531,297.1499938964844,293.1499938964844,0.0228950288146734,-981.671875,304.1500549316406,0.6049550175666809,0.0648449212312698,0.0623119249939918,293.1579895019531,297.1499938964844,293.1499938964844,0.029200904071331,-816.0269775390625,304.1506652832031,0.6291747689247131,0.0730652883648872,0.0517950318753719,293.14923095703125,297.1499938964844,293.1499938964844,0.0481301322579383,-1433.3607177734375,304.14959716796875,0.6868433952331543,0.09517103433609,0.0909860879182815,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.546489953994751,0.050000000745058,0.2289666533470153,291.14666748046875,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466369628906,1.0,0.159561812877655,1.0,1.0,0.9836949110031128,1.0,-0.5860057473182678,0.2542133927345276,0.3317923545837402,0.0880129039287567,0.0,0.0,0.1287633925676345,25.01296043395996,25.0,-0.2906290888786316,-4130.62744140625,36.36531066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12750244140625,304.17236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.166015625,18000.0,0.0,0.0,0.0921735689043998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102552115917205,0.110259436070919,-4.226339569868287e-06,0.0,9.354445501230656e-05,0.0,0.0,5.868031024932861,0.0,0.0,0.0,0.3009419441223144,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192266143858432,-854.8052368164062,304.14971923828125,0.5854538083076477,0.0593993924558162,0.0542603395879268,293.1531066894531,297.1499938964844,293.1499938964844,0.0228950288146734,-981.671875,304.1500549316406,0.6049550175666809,0.0648449212312698,0.0623119249939918,293.1579895019531,297.1499938964844,293.1499938964844,0.029200904071331,-816.0269775390625,304.1506652832031,0.6291747689247131,0.0730652883648872,0.0517950318753719,293.14923095703125,297.1499938964844,293.1499938964844,0.0481301322579383,-1433.3607177734375,304.14959716796875,0.6868433952331543,0.09517103433609,0.0909860879182815,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.546489953994751,0.050000000745058,0.2289666533470153,291.14666748046875,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466369628906,1.0,0.159561812877655,1.0,1.0,0.9836949110031128,1.0,-0.5860057473182678,0.2542133927345276,0.3317923545837402,0.0880129039287567,0.0,0.0,0.1287633925676345,25.01296043395996,25.0,-0.2906290888786316,-4130.62744140625,36.36531066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12750244140625,304.17236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.166015625,18000.0,0.0,0.0,0.0921735689043998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102552115917205,0.110259436070919,-4.226339569868287e-06,0.0,9.354445501230656e-05,0.0,0.0,5.868031024932861,0.0,0.0,0.0,0.3009419441223144,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.019300278276205,-856.4658813476562,304.1496887207031,0.5859819650650024,0.0595190189778804,0.0543646998703479,293.1524658203125,297.1499938964844,293.1499938964844,0.022926602512598,-982.338623046875,304.1499938964844,0.6051841974258423,0.0648950934410095,0.0623532086610794,293.157470703125,297.1499938964844,293.1499938964844,0.0289813745766878,-815.0095825195312,304.1508178710937,0.6289836764335632,0.0729705095291137,0.0517249815165996,293.14862060546875,297.1499938964844,293.1499938964844,0.0482488125562667,-1435.4249267578125,304.1495361328125,0.6872850656509399,0.0953127220273017,0.0911155864596366,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465735197067261,0.050000000745058,0.2289636135101318,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.159561425447464,1.0,1.0,0.9833939671516418,1.0,-0.5862482190132141,0.2542359828948974,0.3320122361183166,0.0882595628499984,0.0,0.0,0.1292555481195449,25.001609802246094,25.0,-0.3357499837875366,-4135.20068359375,36.37847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,304.17938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.103515625,18000.0,0.0,0.0,0.0922616645693779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104626208543777,0.1104668453335762,-4.226657893013908e-06,0.0,9.363385470351204e-05,0.0,0.0,5.879739284515381,0.0,0.0,0.0,0.3009790182113647,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.019300278276205,-856.4658813476562,304.1496887207031,0.5859819650650024,0.0595190189778804,0.0543646998703479,293.1524658203125,297.1499938964844,293.1499938964844,0.022926602512598,-982.338623046875,304.1499938964844,0.6051841974258423,0.0648950934410095,0.0623532086610794,293.157470703125,297.1499938964844,293.1499938964844,0.0289813745766878,-815.0095825195312,304.1508178710937,0.6289836764335632,0.0729705095291137,0.0517249815165996,293.14862060546875,297.1499938964844,293.1499938964844,0.0482488125562667,-1435.4249267578125,304.1495361328125,0.6872850656509399,0.0953127220273017,0.0911155864596366,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465735197067261,0.050000000745058,0.2289636135101318,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.159561425447464,1.0,1.0,0.9833939671516418,1.0,-0.5862482190132141,0.2542359828948974,0.3320122361183166,0.0882595628499984,0.0,0.0,0.1292555481195449,25.001609802246094,25.0,-0.3357499837875366,-4135.20068359375,36.37847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,304.17938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.103515625,18000.0,0.0,0.0,0.0922616645693779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104626208543777,0.1104668453335762,-4.226657893013908e-06,0.0,9.363385470351204e-05,0.0,0.0,5.879739284515381,0.0,0.0,0.0,0.3009790182113647,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193397849798202,-857.3546142578125,304.1496887207031,0.5862634181976318,0.0595829598605632,0.0544205494225025,293.1521301269531,297.1499938964844,293.1499938964844,0.0229485146701335,-982.800048828125,304.14996337890625,0.6053294539451599,0.0649288669228553,0.062381949275732,293.1571960449219,297.1499938964844,293.1499938964844,0.0288151856511831,-814.462890625,304.1509704589844,0.6289083957672119,0.0729301050305366,0.0516947768628597,293.1483154296875,297.1499938964844,293.1499938964844,0.0483132898807525,-1436.546630859375,304.1495056152344,0.6875234842300415,0.0953895524144172,0.0911859646439552,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5466176271438599,0.050000000745058,0.2289620041847229,291.14630126953125,291.1499938964844,272.1707458496094,271.7020263671875,284.1568603515625,293.3173217773437,291.1462707519531,1.0,0.1595633625984192,1.0,1.0,0.983243465423584,1.0,-0.5863960385322571,0.2542574405670166,0.3321385979652405,0.0883908122777938,0.0,0.0,0.1295149326324463,24.99574851989746,25.0,-0.3525020182132721,-4137.61083984375,36.3875617980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12762451171875,304.1829528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.0923066288232803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105720922350883,0.1105763167142868,-4.226825694786385e-06,0.0,9.367949678562582e-05,0.0,0.0,5.88592004776001,0.0,0.0,0.0,0.3009985983371734,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193812102079391,-858.284912109375,304.149658203125,0.5865572690963745,0.0596498176455497,0.0544790290296077,293.1517944335937,297.1499938964844,293.1499938964844,0.0229749139398336,-983.3551025390624,304.14990234375,0.6054971218109131,0.0649689584970474,0.0624166205525398,293.1568908691406,297.1499938964844,293.1499938964844,0.028745325282216,-814.0803833007812,304.1509094238281,0.6288483142852783,0.0728951022028923,0.051668208092451,293.1480407714844,297.1499938964844,293.1499938964844,0.0483814217150211,-1437.7320556640625,304.14947509765625,0.6877745389938354,0.0954706445336341,0.0912603586912155,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5466634035110474,0.050000000745058,0.2289603352546692,291.14617919921875,291.1499938964844,272.1615295410156,271.6990661621094,284.1544494628906,293.3173828125,291.1461181640625,1.0,0.1595668643712997,1.0,1.0,0.983093798160553,1.0,-0.586563229560852,0.2542864382266998,0.3322767615318298,0.0885275453329086,0.0,0.0,0.1297840178012848,24.989749908447266,25.0,-0.3665325343608856,-4140.11083984375,36.39847183227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12750244140625,304.18658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03515625,18000.0,0.0,0.0,0.0923526436090469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106858104467392,0.1106900423765182,-4.227000317769125e-06,0.0,9.372619388159364e-05,0.0,0.0,5.892341613769531,0.0,0.0,0.0,0.3010189235210418,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194693654775619,-860.2596435546875,304.1496276855469,0.5871788263320923,0.059791624546051,0.0546031929552555,293.1510925292969,297.1499938964844,293.1499938964844,0.0230402927845716,-984.7267456054688,304.1498413085937,0.6058946251869202,0.0650668442249298,0.0625025331974029,293.15631103515625,297.1499938964844,293.1499938964844,0.028662608936429,-813.52099609375,304.1507568359375,0.628771960735321,0.0728402212262153,0.0516255050897598,293.1474304199219,297.1499938964844,293.1499938964844,0.0485276989638805,-1440.277587890625,304.1494140625,0.6883111596107483,0.0956445410847663,0.0914201885461807,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467594861984253,0.050000000745058,0.2289568334817886,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.1595782339572906,1.0,1.0,0.982794463634491,1.0,-0.5869516730308533,0.25436532497406,0.3325863778591156,0.0888167172670364,0.0,0.0,0.1303494721651077,24.977394104003903,25.0,-0.3858714699745178,-4145.35546875,36.42540740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,304.19403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.962890625,18000.0,0.0,0.0,0.0924485176801681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109252721071243,0.1109294965863227,-4.227368208375992e-06,0.0,9.382349526276812e-05,0.0,0.0,5.905867099761963,0.0,0.0,0.0,0.3010617792606354,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194693654775619,-860.2596435546875,304.1496276855469,0.5871788263320923,0.059791624546051,0.0546031929552555,293.1510925292969,297.1499938964844,293.1499938964844,0.0230402927845716,-984.7267456054688,304.1498413085937,0.6058946251869202,0.0650668442249298,0.0625025331974029,293.15631103515625,297.1499938964844,293.1499938964844,0.028662608936429,-813.52099609375,304.1507568359375,0.628771960735321,0.0728402212262153,0.0516255050897598,293.1474304199219,297.1499938964844,293.1499938964844,0.0485276989638805,-1440.277587890625,304.1494140625,0.6883111596107483,0.0956445410847663,0.0914201885461807,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467594861984253,0.050000000745058,0.2289568334817886,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.1595782339572906,1.0,1.0,0.982794463634491,1.0,-0.5869516730308533,0.25436532497406,0.3325863778591156,0.0888167172670364,0.0,0.0,0.1303494721651077,24.977394104003903,25.0,-0.3858714699745178,-4145.35546875,36.42540740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,304.19403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.962890625,18000.0,0.0,0.0,0.0924485176801681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109252721071243,0.1109294965863227,-4.227368208375992e-06,0.0,9.382349526276812e-05,0.0,0.0,5.905867099761963,0.0,0.0,0.0,0.3010617792606354,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195647850632667,-862.3892822265625,304.14959716796875,0.5878459811210632,0.0599444173276424,0.0547371841967105,293.1503601074219,297.1499938964844,293.1499938964844,0.02312315069139,-986.4598999023438,304.1497497558594,0.6063775420188904,0.0651891827583313,0.0626114159822464,293.1557006835937,297.1499938964844,293.1499938964844,0.0286445617675781,-813.2230834960938,304.1505126953125,0.6287564039230347,0.0728063508868217,0.0515973530709743,293.1468200683594,297.1499938964844,293.1499938964844,0.0486874990165233,-1443.0592041015625,304.1493530273437,0.6888944506645203,0.0958343222737312,0.0915950089693069,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468617081642151,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.31768798828125,291.14556884765625,1.0,0.159595713019371,1.0,1.0,0.982495129108429,1.0,-0.5874147415161133,0.2544731199741363,0.3329415917396545,0.0891273096203804,0.0,0.0,0.1309516131877899,24.964574813842773,25.0,-0.3885263204574585,-4150.93115234375,36.45944213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261291503906,304.2016296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.890625,18000.0,0.0,0.0,0.0925510302186012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111811771988868,0.1111854091286659,-4.227762929076562e-06,0.0,9.392752690473571e-05,0.0,0.0,5.920327663421631,0.0,0.0,0.0,0.3011075854301452,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195647850632667,-862.3892822265625,304.14959716796875,0.5878459811210632,0.0599444173276424,0.0547371841967105,293.1503601074219,297.1499938964844,293.1499938964844,0.02312315069139,-986.4598999023438,304.1497497558594,0.6063775420188904,0.0651891827583313,0.0626114159822464,293.1557006835937,297.1499938964844,293.1499938964844,0.0286445617675781,-813.2230834960938,304.1505126953125,0.6287564039230347,0.0728063508868217,0.0515973530709743,293.1468200683594,297.1499938964844,293.1499938964844,0.0486874990165233,-1443.0592041015625,304.1493530273437,0.6888944506645203,0.0958343222737312,0.0915950089693069,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468617081642151,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.31768798828125,291.14556884765625,1.0,0.159595713019371,1.0,1.0,0.982495129108429,1.0,-0.5874147415161133,0.2544731199741363,0.3329415917396545,0.0891273096203804,0.0,0.0,0.1309516131877899,24.964574813842773,25.0,-0.3885263204574585,-4150.93115234375,36.45944213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261291503906,304.2016296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.890625,18000.0,0.0,0.0,0.0925510302186012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111811771988868,0.1111854091286659,-4.227762929076562e-06,0.0,9.392752690473571e-05,0.0,0.0,5.920327663421631,0.0,0.0,0.0,0.3011075854301452,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196675658226013,-864.6741333007812,304.1495666503906,0.5885582566261292,0.0601082369685173,0.054881066083908,293.14959716796875,297.1499938964844,293.1499938964844,0.0232241097837686,-988.5648803710938,304.149658203125,0.6069472432136536,0.0653366521000862,0.062743954360485,293.1550598144531,297.1499938964844,293.1499938964844,0.0285582989454269,-812.8834228515625,304.1504821777344,0.6288026571273804,0.0727936848998069,0.0515840463340282,293.14617919921875,297.1499938964844,293.1499938964844,0.0488608554005622,-1446.0777587890625,304.1492614746094,0.6895242929458618,0.0960400849580764,0.0917849242687225,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469698905944824,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596195697784423,1.0,1.0,0.9821980595588684,1.0,-0.5879536867141724,0.2546104788780212,0.3333432078361511,0.0894594937562942,0.0,0.0,0.1315893828868866,24.951351165771484,25.0,-0.3766635954380035,-4156.8330078125,36.50078582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248474121094,304.2094116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.818359375,18000.0,0.0,0.0,0.092661902308464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114533245563507,0.1114575490355491,-4.2281840251234826e-06,0.0,9.404004958923906e-05,0.0,0.0,5.935713291168213,0.0,0.0,0.0,0.3011564016342163,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196675658226013,-864.6741333007812,304.1495666503906,0.5885582566261292,0.0601082369685173,0.054881066083908,293.14959716796875,297.1499938964844,293.1499938964844,0.0232241097837686,-988.5648803710938,304.149658203125,0.6069472432136536,0.0653366521000862,0.062743954360485,293.1550598144531,297.1499938964844,293.1499938964844,0.0285582989454269,-812.8834228515625,304.1504821777344,0.6288026571273804,0.0727936848998069,0.0515840463340282,293.14617919921875,297.1499938964844,293.1499938964844,0.0488608554005622,-1446.0777587890625,304.1492614746094,0.6895242929458618,0.0960400849580764,0.0917849242687225,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469698905944824,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596195697784423,1.0,1.0,0.9821980595588684,1.0,-0.5879536867141724,0.2546104788780212,0.3333432078361511,0.0894594937562942,0.0,0.0,0.1315893828868866,24.951351165771484,25.0,-0.3766635954380035,-4156.8330078125,36.50078582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248474121094,304.2094116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.818359375,18000.0,0.0,0.0,0.092661902308464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114533245563507,0.1114575490355491,-4.2281840251234826e-06,0.0,9.404004958923906e-05,0.0,0.0,5.935713291168213,0.0,0.0,0.0,0.3011564016342163,4.0,0.0,1.0
