time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197778008878231,-867.1142578125,304.1495361328125,0.5893151760101318,0.0602831169962883,0.0550348870456218,293.1488037109375,297.1499938964844,293.1499938964844,0.0233437288552522,-991.0499267578124,304.1495666503906,0.6076045632362366,0.0655098035931587,0.0629007220268249,293.15435791015625,297.1499938964844,293.1499938964844,0.0285714268684387,-812.8905029296875,304.1502990722656,0.6289121508598328,0.0728031396865844,0.0515860058367252,293.14556884765625,297.1499938964844,293.1499938964844,0.0490477569401264,-1449.3333740234375,304.1492004394531,0.690200686454773,0.0962618961930275,0.0919900313019752,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470837354660034,0.050000000745058,0.2289450615644455,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.1450500488281,1.0,0.1596500724554062,1.0,1.0,0.981900990009308,1.0,-0.5885699987411499,0.2547779977321625,0.3337920010089874,0.08981354534626,0.0,0.0,0.132260650396347,24.937780380249023,25.0,-0.3518501222133636,-4163.052734375,36.549652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231994628906,304.2173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.75,18000.0,0.0,0.0,0.0927825644612312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117410436272621,0.1117452681064605,-4.228631951264106e-06,0.0,9.416250395588575e-05,0.0,0.0,5.951988220214844,0.0,0.0,0.0,0.3012080490589142,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197778008878231,-867.1142578125,304.1495361328125,0.5893151760101318,0.0602831169962883,0.0550348870456218,293.1488037109375,297.1499938964844,293.1499938964844,0.0233437288552522,-991.0499267578124,304.1495666503906,0.6076045632362366,0.0655098035931587,0.0629007220268249,293.15435791015625,297.1499938964844,293.1499938964844,0.0285714268684387,-812.8905029296875,304.1502990722656,0.6289121508598328,0.0728031396865844,0.0515860058367252,293.14556884765625,297.1499938964844,293.1499938964844,0.0490477569401264,-1449.3333740234375,304.1492004394531,0.690200686454773,0.0962618961930275,0.0919900313019752,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470837354660034,0.050000000745058,0.2289450615644455,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.1450500488281,1.0,0.1596500724554062,1.0,1.0,0.981900990009308,1.0,-0.5885699987411499,0.2547779977321625,0.3337920010089874,0.08981354534626,0.0,0.0,0.132260650396347,24.937780380249023,25.0,-0.3518501222133636,-4163.052734375,36.549652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231994628906,304.2173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.75,18000.0,0.0,0.0,0.0927825644612312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117410436272621,0.1117452681064605,-4.228631951264106e-06,0.0,9.416250395588575e-05,0.0,0.0,5.951988220214844,0.0,0.0,0.0,0.3012080490589142,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198358781635761,-868.3955078125,304.1495056152344,0.58971107006073,0.0603749305009841,0.0551157258450984,293.1483764648437,297.1499938964844,293.1499938964844,0.0234110783785581,-992.4450073242188,304.1495361328125,0.6079679727554321,0.0656066909432411,0.0629888400435447,293.1540222167969,297.1499938964844,293.1499938964844,0.0285489782691001,-812.9488525390625,304.1502685546875,0.6289926171302795,0.0728167667984962,0.051593217998743,293.145263671875,297.1499938964844,293.1499938964844,0.0491465516388416,-1451.0548095703125,304.149169921875,0.690557062625885,0.0963791459798812,0.092098593711853,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5471428036689758,0.050000000745058,0.2289429157972335,291.1449890136719,291.1499938964844,272.0852966308594,271.6588134765625,284.1371459960937,293.3179626464844,291.1449279785156,1.0,0.1596680432558059,1.0,1.0,0.9817523956298828,1.0,-0.5889090895652771,0.2548739314079284,0.334035187959671,0.089999184012413,0.0,0.0,0.1326085031032562,24.930877685546875,25.0,-0.3358987867832184,-4166.28564453125,36.57713317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222229003906,304.2213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71875,18000.0,0.0,0.0,0.0928471386432647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118906736373901,0.1118948981165885,-4.228865691402461e-06,0.0,9.422804578207432e-05,0.0,0.0,5.960455417633057,0.0,0.0,0.0,0.3012349605560303,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198958348482847,-869.7151489257812,304.14947509765625,0.5901176929473877,0.0604694634675979,0.0551990270614624,293.14794921875,297.1499938964844,293.1499938964844,0.0234832670539617,-993.9371948242188,304.14947509765625,0.6083531379699707,0.0657101050019264,0.0630831643939018,293.1536560058594,297.1499938964844,293.1499938964844,0.0285574998706579,-813.1228637695312,304.15020751953125,0.6290894150733948,0.072836123406887,0.0516044087707996,293.1449584960937,297.1499938964844,293.1499938964844,0.0492487102746963,-1452.835205078125,304.1491394042969,0.690924882888794,0.0965003967285156,0.0922109484672546,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5472031831741333,0.050000000745058,0.228940725326538,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,284.1357421875,293.3179931640625,291.14483642578125,1.0,0.1596877574920654,1.0,1.0,0.9816055297851562,1.0,-0.589267909526825,0.2549775242805481,0.3342903852462768,0.0901903286576271,0.0,0.0,0.1329635232686996,24.92391395568848,25.0,-0.3193009197711944,-4169.5927734375,36.606563568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1211853027344,304.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.689453125,18000.0,0.0,0.0,0.0929145440459251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120437160134315,0.11204794049263,-4.2291053432563785e-06,0.0,9.429644705960528e-05,0.0,0.0,5.969119071960449,0.0,0.0,0.0,0.3012624979019165,4.0,0.0,1.0
313020,293.14520263671875,297.1499938964844,293.1499938964844,0.0200209226459264,-872.4583740234375,304.1494445800781,0.5909596085548401,0.060665987432003,0.0553723387420177,293.1471252441406,297.1499938964844,293.1499938964844,0.0236410275101661,-997.187255859375,304.1493835449219,0.6091822385787964,0.0659348890185356,0.0632887929677963,293.1529541015625,297.1499938964844,293.1499938964844,0.0286300182342529,-813.5166625976562,304.1500244140625,0.6293280720710754,0.0728906691074371,0.0516378059983253,293.14434814453125,297.1499938964844,293.1499938964844,0.0494621247053146,-1456.555908203125,304.1490783691406,0.6916913390159607,0.096753753721714,0.092445969581604,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5473275184631348,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597320437431335,1.0,1.0,0.9813117384910583,1.0,-0.5900394320487976,0.2552056312561035,0.3348338007926941,0.0905882865190506,0.0,0.0,0.1336914151906967,24.909852981567383,25.0,-0.2757999002933502,-4176.4013671875,36.67081451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189270019531,304.2334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6328125,18000.0,0.0,0.0,0.0930572003126144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123585999011993,0.1123628318309784,-4.229600108374143e-06,0.0,9.44412313401699e-05,0.0,0.0,5.986950874328613,0.0,0.0,0.0,0.3013192415237427,4.0,0.0,1.0
313080,293.14520263671875,297.1499938964844,293.1499938964844,0.0200209226459264,-872.4583740234375,304.1494445800781,0.5909596085548401,0.060665987432003,0.0553723387420177,293.1471252441406,297.1499938964844,293.1499938964844,0.0236410275101661,-997.187255859375,304.1493835449219,0.6091822385787964,0.0659348890185356,0.0632887929677963,293.1529541015625,297.1499938964844,293.1499938964844,0.0286300182342529,-813.5166625976562,304.1500244140625,0.6293280720710754,0.0728906691074371,0.0516378059983253,293.14434814453125,297.1499938964844,293.1499938964844,0.0494621247053146,-1456.555908203125,304.1490783691406,0.6916913390159607,0.096753753721714,0.092445969581604,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5473275184631348,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597320437431335,1.0,1.0,0.9813117384910583,1.0,-0.5900394320487976,0.2552056312561035,0.3348338007926941,0.0905882865190506,0.0,0.0,0.1336914151906967,24.909852981567383,25.0,-0.2757999002933502,-4176.4013671875,36.67081451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189270019531,304.2334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6328125,18000.0,0.0,0.0,0.0930572003126144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123585999011993,0.1123628318309784,-4.229600108374143e-06,0.0,9.44412313401699e-05,0.0,0.0,5.986950874328613,0.0,0.0,0.0,0.3013192415237427,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201533157378435,-875.3472290039062,304.1494140625,0.5918413400650024,0.0608729608356952,0.0555550828576087,293.146240234375,297.1499938964844,293.1499938964844,0.023817965760827,-1000.8150024414062,304.1492919921875,0.6100937724113464,0.0661851689219474,0.063518613576889,293.1521911621094,297.1499938964844,293.1499938964844,0.0287990756332874,-814.4210205078125,304.1497497558594,0.6296319365501404,0.0729681178927421,0.051687192171812,293.14373779296875,297.1499938964844,293.1499938964844,0.0496882908046245,-1460.500732421875,304.1490173339844,0.6925008296966553,0.0970224440097808,0.0926955565810203,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474565029144287,0.050000000745058,0.2289315611124038,291.1445007324219,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444702148437,1.0,0.1597833931446075,1.0,1.0,0.9810179471969604,1.0,-0.5908877849578857,0.2554636597633362,0.3354240953922272,0.0910083055496215,0.0,0.0,0.1344393491744995,24.89564514160156,25.0,-0.2185883969068527,-4183.466796875,36.74282836914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.2417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.587890625,18000.0,0.0,0.0,0.0932110249996185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112683966755867,0.1126881912350654,-4.230115337122697e-06,0.0,9.45973370107822e-05,0.0,0.0,6.005389213562012,0.0,0.0,0.0,0.3013779520988464,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201533157378435,-875.3472290039062,304.1494140625,0.5918413400650024,0.0608729608356952,0.0555550828576087,293.146240234375,297.1499938964844,293.1499938964844,0.023817965760827,-1000.8150024414062,304.1492919921875,0.6100937724113464,0.0661851689219474,0.063518613576889,293.1521911621094,297.1499938964844,293.1499938964844,0.0287990756332874,-814.4210205078125,304.1497497558594,0.6296319365501404,0.0729681178927421,0.051687192171812,293.14373779296875,297.1499938964844,293.1499938964844,0.0496882908046245,-1460.500732421875,304.1490173339844,0.6925008296966553,0.0970224440097808,0.0926955565810203,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474565029144287,0.050000000745058,0.2289315611124038,291.1445007324219,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444702148437,1.0,0.1597833931446075,1.0,1.0,0.9810179471969604,1.0,-0.5908877849578857,0.2554636597633362,0.3354240953922272,0.0910083055496215,0.0,0.0,0.1344393491744995,24.89564514160156,25.0,-0.2185883969068527,-4183.466796875,36.74282836914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.2417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.587890625,18000.0,0.0,0.0,0.0932110249996185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112683966755867,0.1126881912350654,-4.230115337122697e-06,0.0,9.45973370107822e-05,0.0,0.0,6.005389213562012,0.0,0.0,0.0,0.3013779520988464,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202925223857164,-878.3688354492188,304.1493835449219,0.5927585959434509,0.0610895305871963,0.055746529251337,293.1453552246094,297.1499938964844,293.1499938964844,0.0240131020545959,-1004.7951049804688,304.1492004394531,0.6110802292823792,0.0664592906832695,0.0637711286544799,293.15142822265625,297.1499938964844,293.1499938964844,0.0290419459342956,-815.3895263671875,304.1494140625,0.6299967169761658,0.0730670467019081,0.0517516285181045,293.14312744140625,297.1499938964844,293.1499938964844,0.049926146864891,-1464.6514892578125,304.14892578125,0.6933497190475464,0.0973053053021431,0.0929586589336395,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475896000862122,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182067871094,291.1443786621094,1.0,0.1598415225744247,1.0,1.0,0.9807273745536804,1.0,-0.5918078422546387,0.2557494640350342,0.3360584080219269,0.0914491713047027,0.0,0.0,0.1351983547210693,24.881385803222656,25.0,-0.0946725010871887,-4190.66357421875,36.82220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5546875,18000.0,0.0,0.0,0.093374915421009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130163595080375,0.1130205914378166,-4.23064511778648e-06,0.0,9.476366540184245e-05,0.0,0.0,6.024238586425781,0.0,0.0,0.0,0.3014380633831024,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202925223857164,-878.3688354492188,304.1493835449219,0.5927585959434509,0.0610895305871963,0.055746529251337,293.1453552246094,297.1499938964844,293.1499938964844,0.0240131020545959,-1004.7951049804688,304.1492004394531,0.6110802292823792,0.0664592906832695,0.0637711286544799,293.15142822265625,297.1499938964844,293.1499938964844,0.0290419459342956,-815.3895263671875,304.1494140625,0.6299967169761658,0.0730670467019081,0.0517516285181045,293.14312744140625,297.1499938964844,293.1499938964844,0.049926146864891,-1464.6514892578125,304.14892578125,0.6933497190475464,0.0973053053021431,0.0929586589336395,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475896000862122,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182067871094,291.1443786621094,1.0,0.1598415225744247,1.0,1.0,0.9807273745536804,1.0,-0.5918078422546387,0.2557494640350342,0.3360584080219269,0.0914491713047027,0.0,0.0,0.1351983547210693,24.881385803222656,25.0,-0.0946725010871887,-4190.66357421875,36.82220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5546875,18000.0,0.0,0.0,0.093374915421009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130163595080375,0.1130205914378166,-4.23064511778648e-06,0.0,9.476366540184245e-05,0.0,0.0,6.024238586425781,0.0,0.0,0.0,0.3014380633831024,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204382129013538,-881.51171875,304.1493530273437,0.5937094688415527,0.0613153800368309,0.0559465140104293,293.1444702148437,297.1499938964844,293.1499938964844,0.0242265481501817,-1009.122314453125,304.14910888671875,0.6121355295181274,0.0667574033141136,0.0640466436743736,293.1506652832031,297.1499938964844,293.1499938964844,0.0292715579271316,-816.7120971679688,304.14923095703125,0.6304233074188232,0.0731877461075782,0.0518315136432647,293.1425170898437,297.1499938964844,293.1499938964844,0.0501748733222484,-1468.992431640625,304.1488952636719,0.6942368745803833,0.0976021364331245,0.0932352170348167,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477262139320374,0.050000000745058,0.2289218306541443,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1445007324219,1.0,0.1599067449569702,1.0,1.0,0.9804367423057556,1.0,-0.5928003787994385,0.2560635507106781,0.3367368578910827,0.0919108912348747,0.0,0.0,0.1359359622001648,24.8671932220459,25.0,0.1817954927682876,-4197.78759765625,36.90917205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.25848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.57421875,18000.0,0.0,0.0,0.0935478135943412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133449599146843,0.1133491918444633,-4.231181264913175e-06,0.0,9.493913967162372e-05,0.0,0.0,6.042898178100586,0.0,0.0,0.0,0.3014977574348449,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204382129013538,-881.51171875,304.1493530273437,0.5937094688415527,0.0613153800368309,0.0559465140104293,293.1444702148437,297.1499938964844,293.1499938964844,0.0242265481501817,-1009.122314453125,304.14910888671875,0.6121355295181274,0.0667574033141136,0.0640466436743736,293.1506652832031,297.1499938964844,293.1499938964844,0.0292715579271316,-816.7120971679688,304.14923095703125,0.6304233074188232,0.0731877461075782,0.0518315136432647,293.1425170898437,297.1499938964844,293.1499938964844,0.0501748733222484,-1468.992431640625,304.1488952636719,0.6942368745803833,0.0976021364331245,0.0932352170348167,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477262139320374,0.050000000745058,0.2289218306541443,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1445007324219,1.0,0.1599067449569702,1.0,1.0,0.9804367423057556,1.0,-0.5928003787994385,0.2560635507106781,0.3367368578910827,0.0919108912348747,0.0,0.0,0.1359359622001648,24.8671932220459,25.0,0.1817954927682876,-4197.78759765625,36.90917205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.25848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.57421875,18000.0,0.0,0.0,0.0935478135943412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133449599146843,0.1133491918444633,-4.231181264913175e-06,0.0,9.493913967162372e-05,0.0,0.0,6.042898178100586,0.0,0.0,0.0,0.3014977574348449,4.0,0.0,1.0
313500,293.1437683105469,297.1499938964844,293.1499938964844,0.0205132476985454,-883.1226806640625,304.1493225097656,0.5941956043243408,0.0614314079284668,0.0560493804514408,293.14404296875,297.1499938964844,293.1499938964844,0.0243397802114486,-1011.4071044921876,304.1490783691406,0.6126841902732849,0.0669148713350296,0.0641925036907196,293.1502990722656,297.1499938964844,293.1499938964844,0.0293275993317365,-817.3665161132812,304.1492614746094,0.6306576728820801,0.0732555910944938,0.0518767945468425,293.1422119140625,297.1499938964844,293.1499938964844,0.050302866846323,-1471.226318359375,304.1488647460937,0.6946931481361389,0.0977553203701973,0.0933781191706657,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5477953553199768,0.050000000745058,0.2289193421602249,291.1445617675781,291.1499938964844,272.0278625488281,271.59423828125,284.132080078125,293.3182983398437,291.1446228027344,1.0,0.1599419713020324,1.0,1.0,0.980291485786438,1.0,-0.5933217406272888,0.2562302947044372,0.3370914757251739,0.0921491831541061,0.0,0.0,0.1362848281860351,24.86018753051757,25.0,0.3288592994213104,-4201.2451171875,36.95536804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.110595703125,304.2624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.611328125,18000.0,0.0,0.0,0.0936367139220237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135022565722465,0.1135064885020256,-4.231443654134637e-06,0.0,9.502936154603958e-05,0.0,0.0,6.051841735839844,0.0,0.0,0.0,0.3015264868736267,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205896385014057,-884.7576904296875,304.1493225097656,0.5946877598762512,0.0615492798388004,0.0561539642512798,293.1435852050781,297.1499938964844,293.1499938964844,0.0244571510702371,-1013.7679443359376,304.1490173339844,0.6132451295852661,0.0670775771141052,0.0643434152007103,293.14990234375,297.1499938964844,293.1499938964844,0.029392123222351,-818.132568359375,304.1492919921875,0.630905270576477,0.073328211903572,0.0519254505634307,293.1419372558594,297.1499938964844,293.1499938964844,0.0504331067204475,-1473.499755859375,304.1488342285156,0.6951569318771362,0.0979114174842834,0.0935238525271415,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5478649735450745,0.050000000745058,0.2289168387651443,291.1447448730469,291.1499938964844,272.0256652832031,271.5902709960937,284.1332092285156,293.3183288574219,291.1448059082031,1.0,0.1599788665771484,1.0,1.0,0.980148196220398,1.0,-0.5938586592674255,0.2564029991626739,0.3374556601047516,0.0923921093344688,0.0,0.0,0.1366171389818191,24.85326385498047,25.0,0.458758533000946,-4204.6083984375,37.00328063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109619140625,304.2662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66015625,18000.0,0.0,0.0,0.093726597726345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136530041694641,0.1136572360992431,-4.231698767398484e-06,0.0,9.51205802266486e-05,0.0,0.0,6.06041955947876,0.0,0.0,0.0,0.3015540838241577,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206829458475112,-886.7481689453125,304.1492919921875,0.5952849984169006,0.0616928711533546,0.0562814585864543,293.14306640625,297.1499938964844,293.1499938964844,0.0246030371636152,-1016.6921997070312,304.14898681640625,0.6139319539070129,0.067279040813446,0.0645305141806602,293.1494445800781,297.1499938964844,293.1499938964844,0.0294667091220617,-819.1016235351562,304.1493225097656,0.6312181353569031,0.0734211057424545,0.0519879050552845,293.1416015625,297.1499938964844,293.1499938964844,0.0505920648574829,-1476.275146484375,304.1488037109375,0.6957221627235413,0.0981021150946617,0.093702033162117,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5479488968849182,0.050000000745058,0.228913813829422,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,284.1349792480469,293.318359375,291.14508056640625,1.0,0.1600251793861389,1.0,1.0,0.979976236820221,1.0,-0.5945213437080383,0.2566172182559967,0.337904155254364,0.0926894471049308,0.0,0.0,0.136993795633316,24.845075607299805,25.0,0.5882242321968079,-4208.51416015625,37.06284713745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086120605469,304.2705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.73046875,18000.0,0.0,0.0,0.0938350185751915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138247922062873,0.1138290241360664,-4.231992988934508e-06,0.0,9.52306145336479e-05,0.0,0.0,6.070201396942139,0.0,0.0,0.0,0.3015856444835663,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.020746087655425,-888.0912475585938,304.1492919921875,0.5956867337226868,0.0617897883057594,0.0563675612211227,293.1427307128906,297.1499938964844,293.1499938964844,0.0247032176703214,-1018.6940307617188,304.1489562988281,0.6143972873687744,0.0674168989062309,0.0646586716175079,293.1491394042969,297.1499938964844,293.1499938964844,0.0295166671276092,-819.782958984375,304.1493225097656,0.6314358115196228,0.0734863579273223,0.052031897008419,293.141357421875,297.1499938964844,293.1499938964844,0.050699558109045,-1478.1524658203125,304.1487731933594,0.6961036920547485,0.0982311740517616,0.0938226804137229,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5480050444602966,0.050000000745058,0.2289118021726608,291.1451721191406,291.1499938964844,272.0232238769531,271.58404541015625,284.1363830566406,293.318359375,291.1452941894531,1.0,0.1600572317838668,1.0,1.0,0.979861617088318,1.0,-0.5949736833572388,0.2567639946937561,0.3382096886634826,0.0928910300135612,0.0,0.0,0.137231171131134,24.83969688415528,25.0,0.659675657749176,-4211.037109375,37.10375213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080627441406,304.273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78125,18000.0,0.0,0.0,0.0939072743058204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139335706830024,0.1139378026127815,-4.232181254337775e-06,0.0,9.530394891044124e-05,0.0,0.0,6.076398849487305,0.0,0.0,0.0,0.3016056716442108,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209074579179286,-891.5096435546875,304.1492614746094,0.5967034101486206,0.0620364360511302,0.0565868765115737,293.1418762207031,297.1499938964844,293.1499938964844,0.0249648485332727,-1023.8989868164062,304.1488647460937,0.6155890822410583,0.0677749216556549,0.0649920180439949,293.1483764648437,297.1499938964844,293.1499938964844,0.0296468548476696,-821.627685546875,304.1493225097656,0.6320145726203918,0.0736622214317321,0.052150908857584,293.14080810546875,297.1499938964844,293.1499938964844,0.0509741157293319,-1482.9495849609375,304.1487121582031,0.6970747709274292,0.0985608994960784,0.0941312089562416,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481457114219666,0.050000000745058,0.2289067506790161,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601419895887375,1.0,1.0,0.9795750975608826,1.0,-0.5961439609527588,0.2571460008621216,0.3389979600906372,0.0934074074029922,0.0,0.0,0.1377689987421035,24.82661819458008,25.0,0.7498437166213989,-4217.03271484375,37.210594177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,304.2791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.921875,18000.0,0.0,0.0,0.0940858423709869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141813844442367,0.1141856163740158,-4.23261508331052e-06,0.0,9.548517118673772e-05,0.0,0.0,6.09052848815918,0.0,0.0,0.0,0.3016514480113983,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209074579179286,-891.5096435546875,304.1492614746094,0.5967034101486206,0.0620364360511302,0.0565868765115737,293.1418762207031,297.1499938964844,293.1499938964844,0.0249648485332727,-1023.8989868164062,304.1488647460937,0.6155890822410583,0.0677749216556549,0.0649920180439949,293.1483764648437,297.1499938964844,293.1499938964844,0.0296468548476696,-821.627685546875,304.1493225097656,0.6320145726203918,0.0736622214317321,0.052150908857584,293.14080810546875,297.1499938964844,293.1499938964844,0.0509741157293319,-1482.9495849609375,304.1487121582031,0.6970747709274292,0.0985608994960784,0.0941312089562416,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481457114219666,0.050000000745058,0.2289067506790161,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601419895887375,1.0,1.0,0.9795750975608826,1.0,-0.5961439609527588,0.2571460008621216,0.3389979600906372,0.0934074074029922,0.0,0.0,0.1377689987421035,24.82661819458008,25.0,0.7498437166213989,-4217.03271484375,37.210594177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,304.2791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.921875,18000.0,0.0,0.0,0.0940858423709869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141813844442367,0.1141856163740158,-4.23261508331052e-06,0.0,9.548517118673772e-05,0.0,0.0,6.09052848815918,0.0,0.0,0.0,0.3016514480113983,4.0,0.0,1.0
313860,293.1424865722656,297.1499938964844,293.1499938964844,0.0210735294967889,-895.0081176757812,304.14923095703125,0.5977342128753662,0.0622885152697563,0.0568112470209598,293.1410522460937,297.1499938964844,293.1499938964844,0.0252415370196104,-1029.369384765625,304.1487731933594,0.6168152093887329,0.0681503042578697,0.0653421729803085,293.14764404296875,297.1499938964844,293.1499938964844,0.0297883227467536,-823.6588745117188,304.1493225097656,0.6326388120651245,0.0738549679517746,0.0522819198668003,293.1402893066406,297.1499938964844,293.1499938964844,0.0512564182281494,-1487.88671875,304.148681640625,0.6980669498443604,0.0988996997475624,0.0944485664367675,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482863783836365,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184814453125,291.1463317871094,1.0,0.1602329462766647,1.0,1.0,0.9792917370796204,1.0,-0.5973654985427856,0.2575472295284271,0.3398182690143585,0.093940369784832,0.0,0.0,0.1382352858781814,24.814117431640625,25.0,0.7301474213600159,-4222.62451171875,37.32352828979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.2843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05859375,18000.0,0.0,0.0,0.0942578837275505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143968924880027,0.1144011244177818,-4.232995706843212e-06,0.0,9.565977234160528e-05,0.0,0.0,6.10282564163208,0.0,0.0,0.0,0.3016913831233978,4.0,0.0,1.0
313920,293.1424865722656,297.1499938964844,293.1499938964844,0.0210735294967889,-895.0081176757812,304.14923095703125,0.5977342128753662,0.0622885152697563,0.0568112470209598,293.1410522460937,297.1499938964844,293.1499938964844,0.0252415370196104,-1029.369384765625,304.1487731933594,0.6168152093887329,0.0681503042578697,0.0653421729803085,293.14764404296875,297.1499938964844,293.1499938964844,0.0297883227467536,-823.6588745117188,304.1493225097656,0.6326388120651245,0.0738549679517746,0.0522819198668003,293.1402893066406,297.1499938964844,293.1499938964844,0.0512564182281494,-1487.88671875,304.148681640625,0.6980669498443604,0.0988996997475624,0.0944485664367675,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482863783836365,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184814453125,291.1463317871094,1.0,0.1602329462766647,1.0,1.0,0.9792917370796204,1.0,-0.5973654985427856,0.2575472295284271,0.3398182690143585,0.093940369784832,0.0,0.0,0.1382352858781814,24.814117431640625,25.0,0.7301474213600159,-4222.62451171875,37.32352828979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.2843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05859375,18000.0,0.0,0.0,0.0942578837275505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143968924880027,0.1144011244177818,-4.232995706843212e-06,0.0,9.565977234160528e-05,0.0,0.0,6.10282564163208,0.0,0.0,0.0,0.3016913831233978,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212439075112342,-898.577880859375,304.1492004394531,0.5987752676010132,0.0625452175736427,0.05703991279006,293.1402282714844,297.1499938964844,293.1499938964844,0.0255320724099874,-1035.0777587890625,304.1487121582031,0.6180691123008728,0.0685409903526306,0.0657071843743324,293.1469116210937,297.1499938964844,293.1499938964844,0.0299500916153192,-825.8628540039062,304.1492614746094,0.6333038806915283,0.0740629732608795,0.0524237938225269,293.1398010253906,297.1499938964844,293.1499938964844,0.0515456795692443,-1492.950927734375,304.1486511230469,0.6990764737129211,0.0992463901638984,0.0947736054658889,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.548426628112793,0.050000000745058,0.2288966923952102,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.14678955078125,1.0,0.160329595208168,1.0,1.0,0.9790084362030028,1.0,-0.598632276058197,0.2579652369022369,0.3406670689582824,0.0944887921214103,0.0,0.0,0.1386430710554123,24.802217483520508,25.0,0.65078204870224,-4227.89306640625,37.441993713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,304.288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.177734375,18000.0,0.0,0.0,0.0944200828671455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145854145288467,0.1145896464586258,-4.233328581904061e-06,0.0,9.582438360666856e-05,0.0,0.0,6.113585948944092,0.0,0.0,0.0,0.3017263114452362,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212439075112342,-898.577880859375,304.1492004394531,0.5987752676010132,0.0625452175736427,0.05703991279006,293.1402282714844,297.1499938964844,293.1499938964844,0.0255320724099874,-1035.0777587890625,304.1487121582031,0.6180691123008728,0.0685409903526306,0.0657071843743324,293.1469116210937,297.1499938964844,293.1499938964844,0.0299500916153192,-825.8628540039062,304.1492614746094,0.6333038806915283,0.0740629732608795,0.0524237938225269,293.1398010253906,297.1499938964844,293.1499938964844,0.0515456795692443,-1492.950927734375,304.1486511230469,0.6990764737129211,0.0992463901638984,0.0947736054658889,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.548426628112793,0.050000000745058,0.2288966923952102,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.14678955078125,1.0,0.160329595208168,1.0,1.0,0.9790084362030028,1.0,-0.598632276058197,0.2579652369022369,0.3406670689582824,0.0944887921214103,0.0,0.0,0.1386430710554123,24.802217483520508,25.0,0.65078204870224,-4227.89306640625,37.441993713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,304.288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.177734375,18000.0,0.0,0.0,0.0944200828671455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145854145288467,0.1145896464586258,-4.233328581904061e-06,0.0,9.582438360666856e-05,0.0,0.0,6.113585948944092,0.0,0.0,0.0,0.3017263114452362,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213306695222854,-900.3883666992188,304.1492004394531,0.5992990136146545,0.062675192952156,0.0571557581424713,293.13983154296875,297.1499938964844,293.1499938964844,0.0256824474781751,-1038.0184326171875,304.148681640625,0.6187057495117188,0.0687418431043624,0.0658950433135032,293.14654541015625,297.1499938964844,293.1499938964844,0.0300371162593364,-827.0287475585938,304.1492614746094,0.6336513161659241,0.0741725787520408,0.0524987280368804,293.1395568847656,297.1499938964844,293.1499938964844,0.0516928397119045,-1495.5294189453125,304.14862060546875,0.6995871663093567,0.0994225591421127,0.0949388742446899,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.548496425151825,0.050000000745058,0.2288941890001297,291.1469116210937,291.1499938964844,272.0318908691406,271.5777282714844,284.15576171875,293.31854248046875,291.14697265625,1.0,0.1603800356388092,1.0,1.0,0.9788667559623718,1.0,-0.5992820858955383,0.2581802904605865,0.3411017954349518,0.0947686657309532,0.0,0.0,0.1388274580240249,24.79651641845703,25.0,0.5980106592178345,-4230.4248046875,37.50327301025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086120605469,304.2908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.228515625,18000.0,0.0,0.0,0.0944964811205864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146706044673919,0.114674836397171,-4.233478648529854e-06,0.0,9.59019162110053e-05,0.0,0.0,6.118448257446289,0.0,0.0,0.0,0.3017421066761017,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.021418472751975,-902.2156372070312,304.149169921875,0.5998246669769287,0.0628062039613723,0.0572725683450698,293.13946533203125,297.1499938964844,293.1499938964844,0.0258362051099538,-1041.015625,304.14862060546875,0.6193486452102661,0.0689462795853614,0.0660863816738128,293.1462097167969,297.1499938964844,293.1499938964844,0.0301274750381708,-828.238037109375,304.14923095703125,0.634008526802063,0.0742858871817588,0.0525763072073459,293.13934326171875,297.1499938964844,293.1499938964844,0.051841665059328,-1498.1387939453125,304.1485900878906,0.7001016139984131,0.0996005907654762,0.0951059311628341,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5485659837722778,0.050000000745058,0.2288917005062103,291.1470947265625,291.1499938964844,272.0348815917969,271.578369140625,284.15936279296875,293.3185729980469,291.14715576171875,1.0,0.160431906580925,1.0,1.0,0.9787275195121764,1.0,-0.5999425053596497,0.2583991885185241,0.3415432870388031,0.0950522348284721,0.0,0.0,0.1390005350112915,24.790992736816406,25.0,0.5391155481338501,-4232.89794921875,37.56591033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.2928161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.0945692285895347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147503927350044,0.1147546246647834,-4.233619165461278e-06,0.0,9.597574535291642e-05,0.0,0.0,6.123002529144287,0.0,0.0,0.0,0.301756888628006,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215969234704971,-905.9141845703124,304.1491394042969,0.6008797287940979,0.063070923089981,0.0575086995959281,293.13873291015625,297.1499938964844,293.1499938964844,0.026152916252613,-1047.1597900390625,304.1485595703125,0.6206495761871338,0.0693645253777504,0.0664782151579856,293.1455078125,297.1499938964844,293.1499938964844,0.0303170904517173,-830.7720336914062,304.149169921875,0.6347491145133972,0.0745223835110664,0.0527385361492633,293.1388854980469,297.1499938964844,293.1499938964844,0.0521437563002109,-1503.4400634765625,304.1485595703125,0.7011399269104004,0.0999615341424942,0.0954448133707046,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.548704206943512,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605395376682281,1.0,1.0,0.9784491062164308,1.0,-0.6012915968894958,0.2588472068309784,0.3424444198608398,0.0956298187375068,0.0,0.0,0.1393211930990219,24.78046226501465,25.0,0.4189911782741546,-4237.708984375,37.69487762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117248535156,304.29644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.349609375,18000.0,0.0,0.0,0.094703808426857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148976609110832,0.1149019002914428,-4.233875188219827e-06,0.0,9.611232962924988e-05,0.0,0.0,6.131406307220459,0.0,0.0,0.0,0.3017841279506683,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215969234704971,-905.9141845703124,304.1491394042969,0.6008797287940979,0.063070923089981,0.0575086995959281,293.13873291015625,297.1499938964844,293.1499938964844,0.026152916252613,-1047.1597900390625,304.1485595703125,0.6206495761871338,0.0693645253777504,0.0664782151579856,293.1455078125,297.1499938964844,293.1499938964844,0.0303170904517173,-830.7720336914062,304.149169921875,0.6347491145133972,0.0745223835110664,0.0527385361492633,293.1388854980469,297.1499938964844,293.1499938964844,0.0521437563002109,-1503.4400634765625,304.1485595703125,0.7011399269104004,0.0999615341424942,0.0954448133707046,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.548704206943512,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605395376682281,1.0,1.0,0.9784491062164308,1.0,-0.6012915968894958,0.2588472068309784,0.3424444198608398,0.0956298187375068,0.0,0.0,0.1393211930990219,24.78046226501465,25.0,0.4189911782741546,-4237.708984375,37.69487762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117248535156,304.29644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.349609375,18000.0,0.0,0.0,0.094703808426857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148976609110832,0.1149019002914428,-4.233875188219827e-06,0.0,9.611232962924988e-05,0.0,0.0,6.131406307220459,0.0,0.0,0.0,0.3017841279506683,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217788685113191,-909.6644287109376,304.1491394042969,0.601938009262085,0.0633387938141822,0.0577477738261222,293.1380310058594,297.1499938964844,293.1499938964844,0.0264813601970672,-1053.48681640625,304.14849853515625,0.6219671964645386,0.0697937905788421,0.066880851984024,293.1448669433594,297.1499938964844,293.1499938964844,0.0305175129324197,-833.4449462890625,304.14910888671875,0.6355210542678833,0.0747707188129425,0.052909281104803,293.13848876953125,297.1499938964844,293.1499938964844,0.0524511002004146,-1508.840087890625,304.1485290527344,0.7021887302398682,0.1003283411264419,0.0957894101738929,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.548841118812561,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.1476745605469,1.0,0.1606519371271133,1.0,1.0,0.9781706929206848,1.0,-0.6026744246482849,0.2593070566654205,0.343367338180542,0.0962205603718757,0.0,0.0,0.1396164298057556,24.77061462402344,25.0,0.3110316395759582,-4242.38232421875,37.82836151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143798828125,304.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.404296875,18000.0,0.0,0.0,0.0948241725564003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150326132774353,0.1150368452072143,-4.23410756411613e-06,0.0,9.623447840567678e-05,0.0,0.0,6.13910436630249,0.0,0.0,0.0,0.301809012889862,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217788685113191,-909.6644287109376,304.1491394042969,0.601938009262085,0.0633387938141822,0.0577477738261222,293.1380310058594,297.1499938964844,293.1499938964844,0.0264813601970672,-1053.48681640625,304.14849853515625,0.6219671964645386,0.0697937905788421,0.066880851984024,293.1448669433594,297.1499938964844,293.1499938964844,0.0305175129324197,-833.4449462890625,304.14910888671875,0.6355210542678833,0.0747707188129425,0.052909281104803,293.13848876953125,297.1499938964844,293.1499938964844,0.0524511002004146,-1508.840087890625,304.1485290527344,0.7021887302398682,0.1003283411264419,0.0957894101738929,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.548841118812561,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.1476745605469,1.0,0.1606519371271133,1.0,1.0,0.9781706929206848,1.0,-0.6026744246482849,0.2593070566654205,0.343367338180542,0.0962205603718757,0.0,0.0,0.1396164298057556,24.77061462402344,25.0,0.3110316395759582,-4242.38232421875,37.82836151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143798828125,304.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.404296875,18000.0,0.0,0.0,0.0948241725564003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150326132774353,0.1150368452072143,-4.23410756411613e-06,0.0,9.623447840567678e-05,0.0,0.0,6.13910436630249,0.0,0.0,0.0,0.301809012889862,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219640042632818,-913.4594116210938,304.14910888671875,0.6029974818229675,0.0636093765497207,0.0579893998801708,293.1373596191406,297.1499938964844,293.1499938964844,0.0268347859382629,-1059.9293212890625,304.1484069824219,0.6232984066009521,0.0702326074242591,0.0672928988933563,293.14422607421875,297.1499938964844,293.1499938964844,0.0307277273386716,-836.2423706054688,304.1490478515625,0.6363207101821899,0.0750296041369438,0.053087655454874,293.1380920410156,297.1499938964844,293.1499938964844,0.0527631491422653,-1514.3294677734375,304.14849853515625,0.7032460570335388,0.1007004305720329,0.0961391553282737,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5489764213562012,0.050000000745058,0.2288770675659179,291.1477966308594,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478271484375,1.0,0.1607687920331955,1.0,1.0,0.977896511554718,1.0,-0.6040869355201721,0.2597770988941192,0.3443098068237304,0.0968234464526176,0.0,0.0,0.139894351363182,24.761472702026367,25.0,0.2148112058639526,-4246.95166015625,37.96602249145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11724853515625,304.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.443359375,18000.0,0.0,0.0,0.0949310585856437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151589676737785,0.1151631996035575,-4.234321750118397e-06,0.0,9.634295565774664e-05,0.0,0.0,6.14630937576294,0.0,0.0,0.0,0.3018322587013244,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219640042632818,-913.4594116210938,304.14910888671875,0.6029974818229675,0.0636093765497207,0.0579893998801708,293.1373596191406,297.1499938964844,293.1499938964844,0.0268347859382629,-1059.9293212890625,304.1484069824219,0.6232984066009521,0.0702326074242591,0.0672928988933563,293.14422607421875,297.1499938964844,293.1499938964844,0.0307277273386716,-836.2423706054688,304.1490478515625,0.6363207101821899,0.0750296041369438,0.053087655454874,293.1380920410156,297.1499938964844,293.1499938964844,0.0527631491422653,-1514.3294677734375,304.14849853515625,0.7032460570335388,0.1007004305720329,0.0961391553282737,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5489764213562012,0.050000000745058,0.2288770675659179,291.1477966308594,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478271484375,1.0,0.1607687920331955,1.0,1.0,0.977896511554718,1.0,-0.6040869355201721,0.2597770988941192,0.3443098068237304,0.0968234464526176,0.0,0.0,0.139894351363182,24.761472702026367,25.0,0.2148112058639526,-4246.95166015625,37.96602249145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11724853515625,304.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.443359375,18000.0,0.0,0.0,0.0949310585856437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151589676737785,0.1151631996035575,-4.234321750118397e-06,0.0,9.634295565774664e-05,0.0,0.0,6.14630937576294,0.0,0.0,0.0,0.3018322587013244,4.0,0.0,1.0
