time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221519209444522,-917.2899780273438,304.14910888671875,0.6040558218955994,0.0638820677995681,0.0582330413162708,293.1367492675781,297.1499938964844,293.1499938964844,0.0271531455218791,-1066.5546875,304.1484069824219,0.6246384382247925,0.0706787258386612,0.0677122995257377,293.1436462402344,297.1499938964844,293.1499938964844,0.0309460274875164,-839.1408081054688,304.1490173339844,0.6371427178382874,0.075296938419342,0.0532722063362598,293.1377258300781,297.1499938964844,293.1499938964844,0.0530790165066719,-1519.8929443359375,304.1484680175781,0.7043092846870422,0.1010768637061119,0.0964931696653366,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491100549697876,0.050000000745058,0.2288723140954971,291.1479187011719,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14794921875,1.0,0.1608894765377044,1.0,1.0,0.9776222705841064,1.0,-0.6055232286453247,0.2602548897266388,0.3452683389186859,0.0974373966455459,0.0,0.0,0.1401630192995071,24.75299835205078,25.0,0.1292827129364013,-4251.4501953125,38.10722351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201477050781,304.3058166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.0950268134474754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152804568409919,0.115284688770771,-4.2345250221842434e-06,0.0,9.644013334764168e-05,0.0,0.0,6.153234004974365,0.0,0.0,0.0,0.3018545508384704,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221519209444522,-917.2899780273438,304.14910888671875,0.6040558218955994,0.0638820677995681,0.0582330413162708,293.1367492675781,297.1499938964844,293.1499938964844,0.0271531455218791,-1066.5546875,304.1484069824219,0.6246384382247925,0.0706787258386612,0.0677122995257377,293.1436462402344,297.1499938964844,293.1499938964844,0.0309460274875164,-839.1408081054688,304.1490173339844,0.6371427178382874,0.075296938419342,0.0532722063362598,293.1377258300781,297.1499938964844,293.1499938964844,0.0530790165066719,-1519.8929443359375,304.1484680175781,0.7043092846870422,0.1010768637061119,0.0964931696653366,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491100549697876,0.050000000745058,0.2288723140954971,291.1479187011719,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14794921875,1.0,0.1608894765377044,1.0,1.0,0.9776222705841064,1.0,-0.6055232286453247,0.2602548897266388,0.3452683389186859,0.0974373966455459,0.0,0.0,0.1401630192995071,24.75299835205078,25.0,0.1292827129364013,-4251.4501953125,38.10722351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201477050781,304.3058166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.0950268134474754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152804568409919,0.115284688770771,-4.2345250221842434e-06,0.0,9.644013334764168e-05,0.0,0.0,6.153234004974365,0.0,0.0,0.0,0.3018545508384704,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222469270229339,-919.2184448242188,304.1490783691406,0.6045842170715332,0.0640191659331321,0.058355588465929,293.1364440917969,297.1499938964844,293.1499938964844,0.0272945333272218,-1069.8958740234375,304.1484375,0.6253113150596619,0.0709042623639106,0.0679245367646217,293.1433410644531,297.1499938964844,293.1499938964844,0.0310581754893064,-840.627197265625,304.14898681640625,0.6375616788864136,0.075433649122715,0.0533667393028736,293.1375427246094,297.1499938964844,293.1499938964844,0.0532384067773819,-1522.7030029296875,304.1484680175781,0.7048429250717163,0.1012667268514633,0.0966718047857284,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491759777069092,0.050000000745058,0.2288699746131897,291.14794921875,291.1499938964844,272.073486328125,271.59375,284.19775390625,293.31884765625,291.1479797363281,1.0,0.1609513312578201,1.0,1.0,0.977485179901123,1.0,-0.6062500476837158,0.2604965269565582,0.3457535207271576,0.0977485552430152,0.0,0.0,0.1402956396341323,24.749059677124023,25.0,0.089206650853157,-4253.6806640625,38.17918395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1215515136719,304.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.47265625,18000.0,0.0,0.0,0.0950706079602241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153401508927345,0.1153443828225135,-4.234623247612035e-06,0.0,9.648458217270672e-05,0.0,0.0,6.15663480758667,0.0,0.0,0.0,0.3018654882907867,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223425645381212,-921.1542358398438,304.1490783691406,0.6051115989685059,0.0641566887497901,0.0584785304963588,293.1361694335937,297.1499938964844,293.1499938964844,0.0274314228445291,-1073.2606201171875,304.1484680175781,0.625985324382782,0.071131095290184,0.0681380927562713,293.1430969238281,297.1499938964844,293.1499938964844,0.0311720017343759,-842.1340942382812,304.1489562988281,0.6379849314689636,0.0755720362067222,0.0534625090658664,293.13739013671875,297.1499938964844,293.1499938964844,0.0533986464142799,-1525.52978515625,304.1484375,0.705377459526062,0.1014575809240341,0.0968513935804367,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.549241304397583,0.050000000745058,0.2288676500320434,291.1479797363281,291.1499938964844,272.0784606933594,271.595947265625,284.2024230957031,293.31890869140625,291.1479797363281,1.0,0.1610140651464462,1.0,1.0,0.9773499965667723,1.0,-0.6069815754890442,0.2607395052909851,0.3462420701980591,0.0980622395873069,0.0,0.0,0.1404286324977874,24.74531555175781,25.0,0.0485499538481235,-4255.904296875,38.25193405151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1228942871094,304.3084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.474609375,18000.0,0.0,0.0,0.0951122343540191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153997853398323,0.1154040172696113,-4.234721018292476e-06,0.0,9.652682638261469e-05,0.0,0.0,6.160031318664551,0.0,0.0,0.0,0.3018763959407806,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225355625152587,-925.044677734375,304.1490783691406,0.6061627268791199,0.0644327402114868,0.0587254166603088,293.1356506347656,297.1499938964844,293.1499938964844,0.0277018509805202,-1080.049560546875,304.1485290527344,0.6273346543312073,0.0715876966714859,0.0685683414340019,293.142578125,297.1499938964844,293.1499938964844,0.0314039401710033,-845.1992797851562,304.14892578125,0.6388416290283203,0.0758527964353561,0.0536571182310581,293.1370544433594,297.1499938964844,293.1499938964844,0.0537214465439319,-1531.22998046875,304.1484375,0.7064481973648071,0.101841889321804,0.0972131714224815,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493698120117188,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611420512199401,1.0,1.0,0.9770795702934264,1.0,-0.6084564924240112,0.2612287700176239,0.3472277224063873,0.0986966043710708,0.0,0.0,0.1406998634338379,24.73843002319336,25.0,-0.0314968898892402,-4260.35400390625,38.39960861206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253356933594,304.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0951902791857719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155207604169845,0.1155249997973442,-4.234916559653357e-06,0.0,9.660603245720269e-05,0.0,0.0,6.166919708251953,0.0,0.0,0.0,0.3018984794616699,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225355625152587,-925.044677734375,304.1490783691406,0.6061627268791199,0.0644327402114868,0.0587254166603088,293.1356506347656,297.1499938964844,293.1499938964844,0.0277018509805202,-1080.049560546875,304.1485290527344,0.6273346543312073,0.0715876966714859,0.0685683414340019,293.142578125,297.1499938964844,293.1499938964844,0.0314039401710033,-845.1992797851562,304.14892578125,0.6388416290283203,0.0758527964353561,0.0536571182310581,293.1370544433594,297.1499938964844,293.1499938964844,0.0537214465439319,-1531.22998046875,304.1484375,0.7064481973648071,0.101841889321804,0.0972131714224815,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493698120117188,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611420512199401,1.0,1.0,0.9770795702934264,1.0,-0.6084564924240112,0.2612287700176239,0.3472277224063873,0.0986966043710708,0.0,0.0,0.1406998634338379,24.73843002319336,25.0,-0.0314968898892402,-4260.35400390625,38.39960861206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253356933594,304.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0951902791857719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155207604169845,0.1155249997973442,-4.234916559653357e-06,0.0,9.660603245720269e-05,0.0,0.0,6.166919708251953,0.0,0.0,0.0,0.3018984794616699,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227306243032217,-928.9549560546876,304.1490478515625,0.6072072982788086,0.0647097826004028,0.0589733123779296,293.1351928710937,297.1499938964844,293.1499938964844,0.0279803778976202,-1086.87451171875,304.1485595703125,0.6286824345588684,0.0720465928316116,0.0690012276172638,293.14208984375,297.1499938964844,293.1499938964844,0.0316401496529579,-848.3136596679688,304.1488952636719,0.6397073268890381,0.0761371329426765,0.0538545995950698,293.13677978515625,297.1499938964844,293.1499938964844,0.0540468394756317,-1536.9835205078125,304.1484069824219,0.7075195908546448,0.1022291705012321,0.0975779071450233,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494953989982605,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612729728221893,1.0,1.0,0.9768091440200806,1.0,-0.6099429130554199,0.2617205083370209,0.3482223749160766,0.0993396118283271,0.0,0.0,0.1409838944673538,24.73235321044922,25.0,-0.1057479307055473,-4264.84033203125,38.54975128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273193359375,304.31317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0952638685703277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156467944383621,0.1156510263681411,-4.2351175579824485e-06,0.0,9.668071288615464e-05,0.0,0.0,6.174091339111328,0.0,0.0,0.0,0.301921397447586,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227306243032217,-928.9549560546876,304.1490478515625,0.6072072982788086,0.0647097826004028,0.0589733123779296,293.1351928710937,297.1499938964844,293.1499938964844,0.0279803778976202,-1086.87451171875,304.1485595703125,0.6286824345588684,0.0720465928316116,0.0690012276172638,293.14208984375,297.1499938964844,293.1499938964844,0.0316401496529579,-848.3136596679688,304.1488952636719,0.6397073268890381,0.0761371329426765,0.0538545995950698,293.13677978515625,297.1499938964844,293.1499938964844,0.0540468394756317,-1536.9835205078125,304.1484069824219,0.7075195908546448,0.1022291705012321,0.0975779071450233,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494953989982605,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612729728221893,1.0,1.0,0.9768091440200806,1.0,-0.6099429130554199,0.2617205083370209,0.3482223749160766,0.0993396118283271,0.0,0.0,0.1409838944673538,24.73235321044922,25.0,-0.1057479307055473,-4264.84033203125,38.54975128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273193359375,304.31317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0952638685703277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156467944383621,0.1156510263681411,-4.2351175579824485e-06,0.0,9.668071288615464e-05,0.0,0.0,6.174091339111328,0.0,0.0,0.0,0.301921397447586,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229274947196245,-932.879638671875,304.1490478515625,0.6082438826560974,0.0649874731898307,0.0592218860983848,293.1347961425781,297.1499938964844,293.1499938964844,0.0282633006572723,-1093.732666015625,304.1485595703125,0.630024790763855,0.0725059360265731,0.0694349855184555,293.1416931152344,297.1499938964844,293.1499938964844,0.0318789444863796,-851.454833984375,304.1488647460937,0.6405764818191528,0.0764230862259864,0.0540535524487495,293.1365051269531,297.1499938964844,293.1499938964844,0.0543743334710598,-1542.781982421875,304.1484069824219,0.7085895538330078,0.102618932723999,0.0979451164603233,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496177077293396,0.050000000745058,0.2288542985916137,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.1614063829183578,1.0,1.0,0.9765429496765136,1.0,-0.6114360690116882,0.2622126340866089,0.3492234349250793,0.0999902710318565,0.0,0.0,0.141286626458168,24.72709274291992,25.0,-0.1727691292762756,-4269.4013671875,38.701881408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,304.3153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4140625,18000.0,0.0,0.0,0.095335803925991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115780659019947,0.1157848909497261,-4.235328106005909e-06,0.0,9.675371984485535e-05,0.0,0.0,6.181707382202148,0.0,0.0,0.0,0.301945686340332,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229274947196245,-932.879638671875,304.1490478515625,0.6082438826560974,0.0649874731898307,0.0592218860983848,293.1347961425781,297.1499938964844,293.1499938964844,0.0282633006572723,-1093.732666015625,304.1485595703125,0.630024790763855,0.0725059360265731,0.0694349855184555,293.1416931152344,297.1499938964844,293.1499938964844,0.0318789444863796,-851.454833984375,304.1488647460937,0.6405764818191528,0.0764230862259864,0.0540535524487495,293.1365051269531,297.1499938964844,293.1499938964844,0.0543743334710598,-1542.781982421875,304.1484069824219,0.7085895538330078,0.102618932723999,0.0979451164603233,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496177077293396,0.050000000745058,0.2288542985916137,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.1614063829183578,1.0,1.0,0.9765429496765136,1.0,-0.6114360690116882,0.2622126340866089,0.3492234349250793,0.0999902710318565,0.0,0.0,0.141286626458168,24.72709274291992,25.0,-0.1727691292762756,-4269.4013671875,38.701881408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,304.3153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4140625,18000.0,0.0,0.0,0.095335803925991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115780659019947,0.1157848909497261,-4.235328106005909e-06,0.0,9.675371984485535e-05,0.0,0.0,6.181707382202148,0.0,0.0,0.0,0.301945686340332,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231260843575,-936.8170776367188,304.1490173339844,0.6092724204063416,0.0652658641338348,0.0594710744917392,293.1344299316406,297.1499938964844,293.1499938964844,0.0285481456667184,-1100.51318359375,304.1485595703125,0.6313602328300476,0.0729650110006332,0.0698686242103576,293.1413269042969,297.1499938964844,293.1499938964844,0.0321193784475326,-854.610595703125,304.1488342285156,0.6414464712142944,0.076709933578968,0.0542532242834568,293.1362609863281,297.1499938964844,293.1499938964844,0.0547037422657012,-1548.6220703125,304.1483764648437,0.709649384021759,0.1030111014842987,0.0983146205544471,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497370362281799,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615419238805771,1.0,1.0,0.9762767553329468,1.0,-0.6129335761070251,0.2627042233943939,0.3502293229103088,0.1006479263305664,0.0,0.0,0.1416134536266327,24.722585678100582,25.0,-0.2359949946403503,-4274.08056640625,38.85569763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297607421875,304.31756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.369140625,18000.0,0.0,0.0,0.0954087004065513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159248501062393,0.1159290820360183,-4.235553205944598e-06,0.0,9.68277017818764e-05,0.0,0.0,6.189908981323242,0.0,0.0,0.0,0.301971822977066,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231260843575,-936.8170776367188,304.1490173339844,0.6092724204063416,0.0652658641338348,0.0594710744917392,293.1344299316406,297.1499938964844,293.1499938964844,0.0285481456667184,-1100.51318359375,304.1485595703125,0.6313602328300476,0.0729650110006332,0.0698686242103576,293.1413269042969,297.1499938964844,293.1499938964844,0.0321193784475326,-854.610595703125,304.1488342285156,0.6414464712142944,0.076709933578968,0.0542532242834568,293.1362609863281,297.1499938964844,293.1499938964844,0.0547037422657012,-1548.6220703125,304.1483764648437,0.709649384021759,0.1030111014842987,0.0983146205544471,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497370362281799,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615419238805771,1.0,1.0,0.9762767553329468,1.0,-0.6129335761070251,0.2627042233943939,0.3502293229103088,0.1006479263305664,0.0,0.0,0.1416134536266327,24.722585678100582,25.0,-0.2359949946403503,-4274.08056640625,38.85569763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297607421875,304.31756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.369140625,18000.0,0.0,0.0,0.0954087004065513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159248501062393,0.1159290820360183,-4.235553205944598e-06,0.0,9.68277017818764e-05,0.0,0.0,6.189908981323242,0.0,0.0,0.0,0.301971822977066,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232260711491107,-938.79150390625,304.1490173339844,0.6097841858863831,0.0654053911566734,0.0595959536731243,293.13427734375,297.1499938964844,293.1499938964844,0.0289394576102495,-1103.91943359375,304.14813232421875,0.6320264339447021,0.0731948986649513,0.0700855478644371,293.1411437988281,297.1499938964844,293.1499938964844,0.0322401896119117,-856.1936645507812,304.1488342285156,0.641882061958313,0.076853722333908,0.0543533116579055,293.1361389160156,297.1499938964844,293.1499938964844,0.0548691824078559,-1551.5582275390625,304.1483764648437,0.7101747989654541,0.1032081320881843,0.0985002517700195,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5497958660125732,0.050000000745058,0.2288479954004287,291.1475524902344,291.1499938964844,272.12042236328125,271.611572265625,284.2439270019531,293.3193664550781,291.14752197265625,1.0,0.1616103947162628,1.0,1.0,0.9761436581611632,1.0,-0.6136841773986816,0.2629499435424804,0.3507342040538788,0.1009794324636459,0.0,0.0,0.1417874693870544,24.72055435180664,25.0,-0.2695731520652771,-4276.48095703125,38.93320083618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300354003906,304.31866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.0954462364315986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116001509130001,0.1160057410597801,-4.235671895003179e-06,0.0,9.686579141998664e-05,0.0,0.0,6.194269180297852,0.0,0.0,0.0,0.3019857108592987,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233265906572341,-940.7710571289062,304.1490173339844,0.610294759273529,0.0655452534556388,0.0597210861742496,293.13409423828125,297.1499938964844,293.1499938964844,0.0293316897004842,-1107.0618896484375,304.14776611328125,0.6326932907104492,0.0734253227710723,0.0703029856085777,293.1409912109375,297.1499938964844,293.1499938964844,0.0323614589869976,-857.7811279296875,304.1488342285156,0.6423184275627136,0.0769978910684585,0.0544536188244819,293.13604736328125,297.1499938964844,293.1499938964844,0.0550351962447166,-1554.5067138671875,304.1483764648437,0.7106979489326477,0.103405937552452,0.0986865684390068,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5498544573783875,0.050000000745058,0.2288459241390228,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,284.2482604980469,293.3194274902344,291.1473999023437,1.0,0.1616793125867843,1.0,1.0,0.9760115742683412,1.0,-0.6144368052482605,0.2631959617137909,0.3512408435344696,0.1013128533959388,0.0,0.0,0.1419703513383865,24.718629837036133,25.0,-0.3066394925117492,-4278.93701171875,39.01114273071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,304.3197631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.310546875,18000.0,0.0,0.0,0.0954849570989608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116081953048706,0.1160861849784851,-4.235796495777322e-06,0.0,9.690509614301844e-05,0.0,0.0,6.1988444328308105,0.0,0.0,0.0,0.3020002841949463,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235294308513402,-944.7498168945312,304.1490173339844,0.6113130450248718,0.065826192498207,0.0599723868072032,293.1338195800781,297.1499938964844,293.1499938964844,0.0297391097992658,-1114.2503662109375,304.1478576660156,0.6340251564979553,0.0738858133554458,0.0707379505038261,293.14068603515625,297.1499938964844,293.1499938964844,0.0326056890189647,-860.9734497070312,304.1488037109375,0.6431946754455566,0.0772875845432281,0.0546551346778869,293.13580322265625,297.1499938964844,293.1499938964844,0.0553692542016506,-1560.4461669921875,304.1483459472656,0.7117383480072021,0.1038041189312934,0.0990615561604499,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499706864356995,0.050000000745058,0.2288418263196945,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618184596300125,1.0,1.0,0.9757474064826964,1.0,-0.6159473657608032,0.2636885046958923,0.3522588908672333,0.1019852608442306,0.0,0.0,0.1423675268888473,24.715097427368164,25.0,-0.3864358961582184,-4284.0576171875,39.16826248168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,304.3221130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.236328125,18000.0,0.0,0.0,0.095567300915718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162564158439636,0.1162606477737426,-4.236064341966994e-06,0.0,9.698866051621736e-05,0.0,0.0,6.208766460418701,0.0,0.0,0.0,0.3020318150520324,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235294308513402,-944.7498168945312,304.1490173339844,0.6113130450248718,0.065826192498207,0.0599723868072032,293.1338195800781,297.1499938964844,293.1499938964844,0.0297391097992658,-1114.2503662109375,304.1478576660156,0.6340251564979553,0.0738858133554458,0.0707379505038261,293.14068603515625,297.1499938964844,293.1499938964844,0.0326056890189647,-860.9734497070312,304.1488037109375,0.6431946754455566,0.0772875845432281,0.0546551346778869,293.13580322265625,297.1499938964844,293.1499938964844,0.0553692542016506,-1560.4461669921875,304.1483459472656,0.7117383480072021,0.1038041189312934,0.0990615561604499,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499706864356995,0.050000000745058,0.2288418263196945,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618184596300125,1.0,1.0,0.9757474064826964,1.0,-0.6159473657608032,0.2636885046958923,0.3522588908672333,0.1019852608442306,0.0,0.0,0.1423675268888473,24.715097427368164,25.0,-0.3864358961582184,-4284.0576171875,39.16826248168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,304.3221130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.236328125,18000.0,0.0,0.0,0.095567300915718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162564158439636,0.1162606477737426,-4.236064341966994e-06,0.0,9.698866051621736e-05,0.0,0.0,6.208766460418701,0.0,0.0,0.0,0.3020318150520324,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237348694354295,-948.7584228515624,304.14898681640625,0.6123231053352356,0.0661090761423111,0.0602253340184688,293.1335754394531,297.1499938964844,293.1499938964844,0.030111163854599,-1121.1370849609375,304.14794921875,0.6353566646575928,0.0743469446897506,0.0711732432246208,293.1404113769531,297.1499938964844,293.1499938964844,0.032852403819561,-864.1920776367188,304.1488037109375,0.6440770626068115,0.0775794312357902,0.0548580698668956,293.1356201171875,297.1499938964844,293.1499938964844,0.0557062141597271,-1566.4459228515625,304.1483459472656,0.7127731442451477,0.1042060032486915,0.0994399264454841,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500866174697876,0.050000000745058,0.2288377434015274,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.2642517089844,293.3197326660156,291.14678955078125,1.0,0.1619591414928436,1.0,1.0,0.975483238697052,1.0,-0.6174660921096802,0.2641823887825012,0.3532836735248565,0.1026650220155716,0.0,0.0,0.1428113132715225,24.71184730529785,25.0,-0.4704159796237945,-4289.51513671875,39.32701110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290588378906,304.32470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.14453125,18000.0,0.0,0.0,0.0956577435135841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164512634277343,0.116455502808094,-4.236362656229176e-06,0.0,9.708045399747788e-05,0.0,0.0,6.2198486328125,0.0,0.0,0.0,0.3020670115947723,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237348694354295,-948.7584228515624,304.14898681640625,0.6123231053352356,0.0661090761423111,0.0602253340184688,293.1335754394531,297.1499938964844,293.1499938964844,0.030111163854599,-1121.1370849609375,304.14794921875,0.6353566646575928,0.0743469446897506,0.0711732432246208,293.1404113769531,297.1499938964844,293.1499938964844,0.032852403819561,-864.1920776367188,304.1488037109375,0.6440770626068115,0.0775794312357902,0.0548580698668956,293.1356201171875,297.1499938964844,293.1499938964844,0.0557062141597271,-1566.4459228515625,304.1483459472656,0.7127731442451477,0.1042060032486915,0.0994399264454841,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500866174697876,0.050000000745058,0.2288377434015274,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.2642517089844,293.3197326660156,291.14678955078125,1.0,0.1619591414928436,1.0,1.0,0.975483238697052,1.0,-0.6174660921096802,0.2641823887825012,0.3532836735248565,0.1026650220155716,0.0,0.0,0.1428113132715225,24.71184730529785,25.0,-0.4704159796237945,-4289.51513671875,39.32701110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290588378906,304.32470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.14453125,18000.0,0.0,0.0,0.0956577435135841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164512634277343,0.116455502808094,-4.236362656229176e-06,0.0,9.708045399747788e-05,0.0,0.0,6.2198486328125,0.0,0.0,0.0,0.3020670115947723,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239432696253061,-952.8035888671876,304.14898681640625,0.6133249998092651,0.0663943439722061,0.0604802928864955,293.1333312988281,297.1499938964844,293.1499938964844,0.03049330227077,-1128.052978515625,304.1479797363281,0.636692225933075,0.0748097673058509,0.0716098919510841,293.1401672363281,297.1499938964844,293.1499938964844,0.0331019386649131,-867.4415283203125,304.1487731933594,0.6449676156044006,0.0778738036751747,0.0550626926124095,293.1354064941406,297.1499938964844,293.1499938964844,0.056046437472105,-1572.51318359375,304.1483154296875,0.7138049602508545,0.1046120524406433,0.0998220890760421,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502030849456787,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621012836694717,1.0,1.0,0.9752225875854492,1.0,-0.6189954280853271,0.2646786570549011,0.3543167412281036,0.1033525615930557,0.0,0.0,0.1433091908693313,24.708721160888672,25.0,-0.565759539604187,-4295.388671875,39.487491607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.32763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.037109375,18000.0,0.0,0.0,0.0957581624388694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166698411107063,0.1166740804910659,-4.2366955312900245e-06,0.0,9.718236105982214e-05,0.0,0.0,6.23228120803833,0.0,0.0,0.0,0.302106499671936,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239432696253061,-952.8035888671876,304.14898681640625,0.6133249998092651,0.0663943439722061,0.0604802928864955,293.1333312988281,297.1499938964844,293.1499938964844,0.03049330227077,-1128.052978515625,304.1479797363281,0.636692225933075,0.0748097673058509,0.0716098919510841,293.1401672363281,297.1499938964844,293.1499938964844,0.0331019386649131,-867.4415283203125,304.1487731933594,0.6449676156044006,0.0778738036751747,0.0550626926124095,293.1354064941406,297.1499938964844,293.1499938964844,0.056046437472105,-1572.51318359375,304.1483154296875,0.7138049602508545,0.1046120524406433,0.0998220890760421,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502030849456787,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621012836694717,1.0,1.0,0.9752225875854492,1.0,-0.6189954280853271,0.2646786570549011,0.3543167412281036,0.1033525615930557,0.0,0.0,0.1433091908693313,24.708721160888672,25.0,-0.565759539604187,-4295.388671875,39.487491607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.32763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.037109375,18000.0,0.0,0.0,0.0957581624388694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166698411107063,0.1166740804910659,-4.2366955312900245e-06,0.0,9.718236105982214e-05,0.0,0.0,6.23228120803833,0.0,0.0,0.0,0.302106499671936,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241551809012889,-956.8956909179688,304.1489562988281,0.6143224835395813,0.0666827037930488,0.0607378929853439,293.13311767578125,297.1499938964844,293.1499938964844,0.0308794137090444,-1135.01025390625,304.14801025390625,0.6380355954170227,0.0752751529216766,0.0720487833023071,293.1399230957031,297.1499938964844,293.1499938964844,0.0333548188209533,-870.728759765625,304.1487731933594,0.6458685994148254,0.0781712904572486,0.0552694052457809,293.1351928710937,297.1499938964844,293.1499938964844,0.0563906989991664,-1578.6619873046875,304.1483154296875,0.7148373126983643,0.1050231829285621,0.1002088785171508,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503209233283997,0.050000000745058,0.228829488158226,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459045410156,1.0,0.162244975566864,1.0,1.0,0.9749619960784912,1.0,-0.620538592338562,0.2651788294315338,0.3553597629070282,0.1040483489632606,0.0,0.0,0.1438745558261871,24.705602645874023,25.0,-0.6627136468887329,-4301.79931640625,39.64995193481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257019042969,304.3310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.0958713367581367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169182658195495,0.1169224977493286,-4.23707297159126e-06,0.0,9.729721932671964e-05,0.0,0.0,6.2464141845703125,0.0,0.0,0.0,0.3021513223648071,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241551809012889,-956.8956909179688,304.1489562988281,0.6143224835395813,0.0666827037930488,0.0607378929853439,293.13311767578125,297.1499938964844,293.1499938964844,0.0308794137090444,-1135.01025390625,304.14801025390625,0.6380355954170227,0.0752751529216766,0.0720487833023071,293.1399230957031,297.1499938964844,293.1499938964844,0.0333548188209533,-870.728759765625,304.1487731933594,0.6458685994148254,0.0781712904572486,0.0552694052457809,293.1351928710937,297.1499938964844,293.1499938964844,0.0563906989991664,-1578.6619873046875,304.1483154296875,0.7148373126983643,0.1050231829285621,0.1002088785171508,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503209233283997,0.050000000745058,0.228829488158226,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459045410156,1.0,0.162244975566864,1.0,1.0,0.9749619960784912,1.0,-0.620538592338562,0.2651788294315338,0.3553597629070282,0.1040483489632606,0.0,0.0,0.1438745558261871,24.705602645874023,25.0,-0.6627136468887329,-4301.79931640625,39.64995193481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257019042969,304.3310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.0958713367581367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169182658195495,0.1169224977493286,-4.23707297159126e-06,0.0,9.729721932671964e-05,0.0,0.0,6.2464141845703125,0.0,0.0,0.0,0.3021513223648071,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242625419050455,-958.9608764648438,304.1489562988281,0.6148209571838379,0.066828154027462,0.0608677864074707,293.1330261230469,297.1499938964844,293.1499938964844,0.0310740303248167,-1138.5059814453125,304.14801025390625,0.6387114524841309,0.0755089148879051,0.0722692012786865,293.1398010253906,297.1499938964844,293.1499938964844,0.0334825441241264,-872.3870239257812,304.1487731933594,0.6463239192962646,0.0783212184906005,0.0553735829889774,293.13507080078125,297.1499938964844,293.1499938964844,0.0565659254789352,-1581.7957763671875,304.1483154296875,0.7153589725494385,0.105237565934658,0.1004058867692947,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.550381064414978,0.050000000745058,0.2288273870944976,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,284.28033447265625,293.32012939453125,291.1456604003906,1.0,0.1623174101114273,1.0,1.0,0.9748317003250122,1.0,-0.6213179230690002,0.2654315531253814,0.3558863997459411,0.1043997630476951,0.0,0.0,0.1441841423511505,24.70392799377441,25.0,-0.7126470804214478,-4305.2333984375,39.732078552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12451171875,304.33306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8359375,18000.0,0.0,0.0,0.0959331542253494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170545220375061,0.1170587614178657,-4.237279881635914e-06,0.0,9.735995263326912e-05,0.0,0.0,6.2541680335998535,0.0,0.0,0.0,0.302175909280777,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243709236383438,-961.04052734375,304.1489562988281,0.6153340935707092,0.0669746771454811,0.0609984472393989,293.1329345703125,297.1499938964844,293.1499938964844,0.0312697477638721,-1142.014892578125,304.1480407714844,0.6394047737121582,0.0757435709238052,0.0724902674555778,293.13970947265625,297.1499938964844,293.1499938964844,0.0336111895740032,-874.0559692382812,304.14874267578125,0.6467975378036499,0.0784721300005912,0.0554782934486866,293.1344299316406,297.1499938964844,293.1499938964844,0.0567864663898944,-1585.7510986328125,304.148193359375,0.7160166501998901,0.1055543273687362,0.1006555333733558,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5504578351974487,0.050000000745058,0.2288246899843216,291.1454772949219,291.1499938964844,272.1398620605469,271.5966796875,284.2828674316406,293.3201904296875,291.1453552246094,1.0,0.1623912006616592,1.0,1.0,0.9747033715248108,1.0,-0.6221620440483093,0.265712171792984,0.3564499020576477,0.1047642156481742,0.0,0.0,0.1445162892341613,24.69972801208496,25.0,-0.8292852640151978,-4308.9912109375,39.81864929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231689453125,304.3349914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7578125,18000.0,0.0,0.0,0.0959990993142128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172003895044326,0.1172046288847923,-4.2375008888484444e-06,0.0,9.7426884167362e-05,0.0,0.0,6.2624688148498535,0.0,0.0,0.0,0.3022022247314453,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245923027396202,-965.2772827148438,304.14892578125,0.61642986536026,0.0672722831368446,0.0612627528607845,293.1327209472656,297.1499938964844,293.1499938964844,0.0316661186516284,-1149.105224609375,304.14801025390625,0.6408694386482239,0.0762163922190666,0.0729347616434097,293.13946533203125,297.1499938964844,293.1499938964844,0.0338730700314044,-877.4530029296875,304.14874267578125,0.6478263139724731,0.0787779539823532,0.0556897260248661,293.1319885253906,297.1499938964844,293.1499938964844,0.0574534013867378,-1597.7545166015625,304.1476745605469,0.7179856896400452,0.1064414605498313,0.1014139428734779,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506868362426758,0.050000000745058,0.2288167029619217,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.144287109375,1.0,0.1625469923019409,1.0,1.0,0.9744467735290528,1.0,-0.6241669654846191,0.266410231590271,0.3577567636966705,0.1055561900138855,0.0,0.0,0.1453008651733398,24.68006134033203,25.0,-1.636462926864624,-4318.0078125,40.0145378112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,304.33843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.498046875,18000.0,0.0,0.0,0.0961449518799781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175359487533569,0.1175401881337165,-4.237992470734753e-06,0.0,9.757490624906497e-05,0.0,0.0,6.281546592712402,0.0,0.0,0.0,0.3022625148296356,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245923027396202,-965.2772827148438,304.14892578125,0.61642986536026,0.0672722831368446,0.0612627528607845,293.1327209472656,297.1499938964844,293.1499938964844,0.0316661186516284,-1149.105224609375,304.14801025390625,0.6408694386482239,0.0762163922190666,0.0729347616434097,293.13946533203125,297.1499938964844,293.1499938964844,0.0338730700314044,-877.4530029296875,304.14874267578125,0.6478263139724731,0.0787779539823532,0.0556897260248661,293.1319885253906,297.1499938964844,293.1499938964844,0.0574534013867378,-1597.7545166015625,304.1476745605469,0.7179856896400452,0.1064414605498313,0.1014139428734779,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506868362426758,0.050000000745058,0.2288167029619217,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.144287109375,1.0,0.1625469923019409,1.0,1.0,0.9744467735290528,1.0,-0.6241669654846191,0.266410231590271,0.3577567636966705,0.1055561900138855,0.0,0.0,0.1453008651733398,24.68006134033203,25.0,-1.636462926864624,-4318.0078125,40.0145378112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,304.33843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.498046875,18000.0,0.0,0.0,0.0961449518799781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175359487533569,0.1175401881337165,-4.237992470734753e-06,0.0,9.757490624906497e-05,0.0,0.0,6.281546592712402,0.0,0.0,0.0,0.3022625148296356,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248235426843166,-969.690673828125,304.1488952636719,0.6175824999809265,0.0675790980458259,0.0615342482924461,293.13250732421875,297.1499938964844,293.1499938964844,0.0320727527141571,-1156.3626708984375,304.14801025390625,0.6424015164375305,0.076696440577507,0.0733850672841072,293.1392517089844,297.1499938964844,293.1499938964844,0.0341452024877071,-880.9854736328125,304.1487121582031,0.6489260792732239,0.0790919885039329,0.0559060983359813,293.12896728515625,297.1499938964844,293.1499938964844,0.0583117678761482,-1613.25634765625,304.14703369140625,0.7204548716545105,0.1075089648365974,0.1023884564638137,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509670972824097,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.1423645019531,1.0,0.162716194987297,1.0,1.0,0.9741901755332948,1.0,-0.6264507174491882,0.2672281861305237,0.3592225313186645,0.1064059138298034,0.0,0.0,0.1463814824819564,24.6534481048584,25.0,-2.6535801887512207,-4329.59326171875,40.23405838012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156005859375,304.34375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.962890625,18000.0,0.0,0.0,0.0963175222277641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179904863238334,0.1179947257041931,-4.238617748342222e-06,0.0,9.775003854883836e-05,0.0,0.0,6.307341575622559,0.0,0.0,0.0,0.3023433089256286,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248235426843166,-969.690673828125,304.1488952636719,0.6175824999809265,0.0675790980458259,0.0615342482924461,293.13250732421875,297.1499938964844,293.1499938964844,0.0320727527141571,-1156.3626708984375,304.14801025390625,0.6424015164375305,0.076696440577507,0.0733850672841072,293.1392517089844,297.1499938964844,293.1499938964844,0.0341452024877071,-880.9854736328125,304.1487121582031,0.6489260792732239,0.0790919885039329,0.0559060983359813,293.12896728515625,297.1499938964844,293.1499938964844,0.0583117678761482,-1613.25634765625,304.14703369140625,0.7204548716545105,0.1075089648365974,0.1023884564638137,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509670972824097,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.1423645019531,1.0,0.162716194987297,1.0,1.0,0.9741901755332948,1.0,-0.6264507174491882,0.2672281861305237,0.3592225313186645,0.1064059138298034,0.0,0.0,0.1463814824819564,24.6534481048584,25.0,-2.6535801887512207,-4329.59326171875,40.23405838012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156005859375,304.34375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.962890625,18000.0,0.0,0.0,0.0963175222277641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179904863238334,0.1179947257041931,-4.238617748342222e-06,0.0,9.775003854883836e-05,0.0,0.0,6.307341575622559,0.0,0.0,0.0,0.3023433089256286,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250649582594633,-974.2771606445312,304.1488647460937,0.6187620162963867,0.0678964182734489,0.0618149302899837,293.1322937011719,297.1499938964844,293.1499938964844,0.03248942643404,-1163.77587890625,304.1479797363281,0.6439703106880188,0.0771849304437637,0.0738430991768837,293.1390075683594,297.1499938964844,293.1499938964844,0.0344271995127201,-884.6427612304688,304.1486511230469,0.6500640511512756,0.0794152244925499,0.0561287738382816,293.1259155273437,297.1499938964844,293.1499938964844,0.059255052357912,-1630.34619140625,304.1464538574219,0.7231055498123169,0.1086633130908012,0.1034599915146827,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512588024139404,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628986299037933,1.0,1.0,0.9739428162574768,1.0,-0.6288783550262451,0.268107146024704,0.3607711791992187,0.1072877719998359,0.0,0.0,0.1477891951799392,24.62619972229004,25.0,-3.0670740604400635,-4343.90869140625,40.46951675415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095275878906,304.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.30078125,18000.0,0.0,0.0,0.0965275093913078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185979172587394,0.1186021566390991,-4.2394672163936775e-06,0.0,9.796315134735778e-05,0.0,0.0,6.341855525970459,0.0,0.0,0.0,0.3024513125419616,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250649582594633,-974.2771606445312,304.1488647460937,0.6187620162963867,0.0678964182734489,0.0618149302899837,293.1322937011719,297.1499938964844,293.1499938964844,0.03248942643404,-1163.77587890625,304.1479797363281,0.6439703106880188,0.0771849304437637,0.0738430991768837,293.1390075683594,297.1499938964844,293.1499938964844,0.0344271995127201,-884.6427612304688,304.1486511230469,0.6500640511512756,0.0794152244925499,0.0561287738382816,293.1259155273437,297.1499938964844,293.1499938964844,0.059255052357912,-1630.34619140625,304.1464538574219,0.7231055498123169,0.1086633130908012,0.1034599915146827,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512588024139404,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628986299037933,1.0,1.0,0.9739428162574768,1.0,-0.6288783550262451,0.268107146024704,0.3607711791992187,0.1072877719998359,0.0,0.0,0.1477891951799392,24.62619972229004,25.0,-3.0670740604400635,-4343.90869140625,40.46951675415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095275878906,304.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.30078125,18000.0,0.0,0.0,0.0965275093913078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185979172587394,0.1186021566390991,-4.2394672163936775e-06,0.0,9.796315134735778e-05,0.0,0.0,6.341855525970459,0.0,0.0,0.0,0.3024513125419616,4.0,0.0,1.0
