time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253155212849378,-979.007568359375,304.1488342285156,0.619960367679596,0.0682244524359703,0.0621053166687488,293.1320495605469,297.1499938964844,293.1499938964844,0.032914251089096,-1171.303955078125,304.14794921875,0.6455664038658142,0.0776814967393875,0.0743090733885765,293.13873291015625,297.1499938964844,293.1499938964844,0.0347165539860725,-888.3869018554688,304.14862060546875,0.6512284874916077,0.0797464996576309,0.0563574731349945,293.1229248046875,297.1499938964844,293.1499938964844,0.0602497048676013,-1648.424560546875,304.14599609375,0.7258530855178833,0.1098789200186729,0.1045942083001136,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5515506863594055,0.050000000745058,0.2287867367267608,291.138427734375,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380615234375,1.0,0.163094013929367,1.0,1.0,0.9736954569816588,1.0,-0.6314095854759216,0.2690299153327942,0.3623796701431274,0.1081942990422248,0.0,0.0,0.1494794487953186,24.600080490112305,25.0,-2.8807761669158936,-4360.6494140625,40.71859359741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10137939453125,304.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6953125,18000.0,0.0,0.0,0.0967871397733688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119347259402275,0.1193514987826347,-4.240565431246068e-06,0.0,9.822664287639782e-05,0.0,0.0,6.384542942047119,0.0,0.0,0.0,0.3025856018066406,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253155212849378,-979.007568359375,304.1488342285156,0.619960367679596,0.0682244524359703,0.0621053166687488,293.1320495605469,297.1499938964844,293.1499938964844,0.032914251089096,-1171.303955078125,304.14794921875,0.6455664038658142,0.0776814967393875,0.0743090733885765,293.13873291015625,297.1499938964844,293.1499938964844,0.0347165539860725,-888.3869018554688,304.14862060546875,0.6512284874916077,0.0797464996576309,0.0563574731349945,293.1229248046875,297.1499938964844,293.1499938964844,0.0602497048676013,-1648.424560546875,304.14599609375,0.7258530855178833,0.1098789200186729,0.1045942083001136,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5515506863594055,0.050000000745058,0.2287867367267608,291.138427734375,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380615234375,1.0,0.163094013929367,1.0,1.0,0.9736954569816588,1.0,-0.6314095854759216,0.2690299153327942,0.3623796701431274,0.1081942990422248,0.0,0.0,0.1494794487953186,24.600080490112305,25.0,-2.8807761669158936,-4360.6494140625,40.71859359741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10137939453125,304.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6953125,18000.0,0.0,0.0,0.0967871397733688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119347259402275,0.1193514987826347,-4.240565431246068e-06,0.0,9.822664287639782e-05,0.0,0.0,6.384542942047119,0.0,0.0,0.0,0.3025856018066406,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254439879208803,-981.4204711914062,304.1488037109375,0.6205655336380005,0.0683923959732055,0.06225411221385,293.1319274902344,297.1499938964844,293.1499938964844,0.0331289917230606,-1175.097412109375,304.1479187011719,0.6463723182678223,0.0779322758316993,0.0745445936918258,293.1386108398437,297.1499938964844,293.1499938964844,0.0348629541695117,-890.2774047851562,304.14862060546875,0.6518170833587646,0.0799143016338348,0.0564735122025013,293.1214904785156,297.1499938964844,293.1499938964844,0.0607622265815734,-1657.763671875,304.1457824707031,0.7272554636001587,0.1105067878961563,0.1051809713244438,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5516954064369202,0.050000000745058,0.2287817448377609,291.13751220703125,291.1499938964844,272.1016540527344,271.5303039550781,284.291015625,293.3200378417969,291.1371765136719,1.0,0.1631964147090912,1.0,1.0,0.97357177734375,1.0,-0.6327082514762878,0.2695052027702331,0.3632030487060547,0.1086556985974311,0.0,0.0,0.1504121720790863,24.5876407623291,25.0,-2.6682145595550537,-4369.7939453125,40.84786605834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09649658203125,304.37286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.435546875,18000.0,0.0,0.0,0.0969390645623207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119767352938652,0.1197715923190116,-4.241200713295257e-06,0.0,9.838082041824237e-05,0.0,0.0,6.4085211753845215,0.0,0.0,0.0,0.3026613295078277,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255743041634559,-983.8596801757812,304.1487731933594,0.6211737990379333,0.0685625895857811,0.0624049566686153,293.1318054199219,297.1499938964844,293.1499938964844,0.0333450734615325,-1178.90673828125,304.1479187011719,0.6471828818321228,0.0781847834587097,0.0747815743088722,293.13848876953125,297.1499938964844,293.1499938964844,0.0350102819502353,-892.1773681640625,304.1485900878906,0.6524094939231873,0.0800836831331253,0.0565904900431633,293.1200866699219,297.1499938964844,293.1499938964844,0.0612827762961387,-1667.266357421875,304.1455993652344,0.7286733388900757,0.1111459210515022,0.105778582394123,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5518393516540527,0.050000000745058,0.2287767827510833,291.1366577148437,291.1499938964844,272.09326171875,271.51885986328125,284.2901306152344,293.3199768066406,291.1363525390625,1.0,0.1633014976978302,1.0,1.0,0.9734543561935424,1.0,-0.6340253353118896,0.269988089799881,0.3640372455120086,0.1091216877102851,0.0,0.0,0.151389017701149,24.5755615234375,25.0,-2.429975986480713,-4379.35546875,40.979862213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0911560058594,304.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.19921875,18000.0,0.0,0.0,0.0971050560474395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120211012661457,0.1202152594923973,-4.241881015332183e-06,0.0,9.854928066488355e-05,0.0,0.0,6.433872222900391,0.0,0.0,0.0,0.302741527557373,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258409474045038,-988.8253173828124,304.14874267578125,0.6224032044410706,0.0689102634787559,0.0627132728695869,293.1315612792969,297.1499938964844,293.1499938964844,0.0337843149900436,-1186.6282958984375,304.1478881835937,0.6488296389579773,0.0786996260285377,0.0752633661031723,293.13818359375,297.1499938964844,293.1499938964844,0.0353116132318973,-896.0562133789062,304.1485595703125,0.6536193490028381,0.0804331004619598,0.0568304769694805,293.1173400878906,297.1499938964844,293.1499938964844,0.0623493641614913,-1686.79296875,304.1452941894531,0.7315651178359985,0.1124599650502204,0.1070082560181617,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5521268248558044,0.050000000745058,0.2287668883800506,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.13494873046875,1.0,0.1635203659534454,1.0,1.0,0.973219394683838,1.0,-0.6367254853248596,0.2709817588329315,0.3657437264919281,0.1100698038935661,0.0,0.0,0.1534701138734817,24.552261352539062,25.0,-1.9911898374557493,-4399.7421875,41.2530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791931152344,304.3966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7890625,18000.0,0.0,0.0,0.0974855720996856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211666986346244,0.1211709380149841,-4.2433725866430905e-06,0.0,9.893545939121395e-05,0.0,0.0,6.488570213317871,0.0,0.0,0.0,0.3029149174690246,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258409474045038,-988.8253173828124,304.14874267578125,0.6224032044410706,0.0689102634787559,0.0627132728695869,293.1315612792969,297.1499938964844,293.1499938964844,0.0337843149900436,-1186.6282958984375,304.1478881835937,0.6488296389579773,0.0786996260285377,0.0752633661031723,293.13818359375,297.1499938964844,293.1499938964844,0.0353116132318973,-896.0562133789062,304.1485595703125,0.6536193490028381,0.0804331004619598,0.0568304769694805,293.1173400878906,297.1499938964844,293.1499938964844,0.0623493641614913,-1686.79296875,304.1452941894531,0.7315651178359985,0.1124599650502204,0.1070082560181617,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5521268248558044,0.050000000745058,0.2287668883800506,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.13494873046875,1.0,0.1635203659534454,1.0,1.0,0.973219394683838,1.0,-0.6367254853248596,0.2709817588329315,0.3657437264919281,0.1100698038935661,0.0,0.0,0.1534701138734817,24.552261352539062,25.0,-1.9911898374557493,-4399.7421875,41.2530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791931152344,304.3966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7890625,18000.0,0.0,0.0,0.0974855720996856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211666986346244,0.1211709380149841,-4.2433725866430905e-06,0.0,9.893545939121395e-05,0.0,0.0,6.488570213317871,0.0,0.0,0.0,0.3029149174690246,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261155664920806,-993.9069213867188,304.1487121582031,0.6236526370048523,0.0692671537399292,0.0630298405885696,293.1312255859375,297.1499938964844,293.1499938964844,0.0342385545372962,-1194.586181640625,304.1478271484375,0.6505311131477356,0.0792335122823715,0.0757613033056259,293.1378479003906,297.1499938964844,293.1499938964844,0.0356289967894554,-900.13330078125,304.14849853515625,0.6548880934715271,0.0808042287826538,0.0570839382708072,293.11474609375,297.1499938964844,293.1499938964844,0.0634462684392929,-1706.9569091796875,304.1450500488281,0.7345321178436279,0.1138172596693039,0.1082794070243835,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524179339408875,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637501418590545,1.0,1.0,0.972984492778778,1.0,-0.6395207643508911,0.2720156610012054,0.3675051033496856,0.11104117333889,0.0,0.0,0.1556994020938873,24.52940559387207,25.0,-1.7176586389541626,-4421.73291015625,41.53868865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06591796875,304.4136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.423828125,18000.0,0.0,0.0,0.0979285612702369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122202068567276,0.1222063079476356,-4.245012405590387e-06,0.0,9.938504081219436e-05,0.0,0.0,6.5479416847229,0.0,0.0,0.0,0.3031034171581268,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261155664920806,-993.9069213867188,304.1487121582031,0.6236526370048523,0.0692671537399292,0.0630298405885696,293.1312255859375,297.1499938964844,293.1499938964844,0.0342385545372962,-1194.586181640625,304.1478271484375,0.6505311131477356,0.0792335122823715,0.0757613033056259,293.1378479003906,297.1499938964844,293.1499938964844,0.0356289967894554,-900.13330078125,304.14849853515625,0.6548880934715271,0.0808042287826538,0.0570839382708072,293.11474609375,297.1499938964844,293.1499938964844,0.0634462684392929,-1706.9569091796875,304.1450500488281,0.7345321178436279,0.1138172596693039,0.1082794070243835,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524179339408875,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637501418590545,1.0,1.0,0.972984492778778,1.0,-0.6395207643508911,0.2720156610012054,0.3675051033496856,0.11104117333889,0.0,0.0,0.1556994020938873,24.52940559387207,25.0,-1.7176586389541626,-4421.73291015625,41.53868865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06591796875,304.4136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.423828125,18000.0,0.0,0.0,0.0979285612702369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122202068567276,0.1222063079476356,-4.245012405590387e-06,0.0,9.938504081219436e-05,0.0,0.0,6.5479416847229,0.0,0.0,0.0,0.3031034171581268,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263984221965074,-999.1089477539062,304.148681640625,0.6249435544013977,0.0696333274245262,0.0633545815944671,293.1308288574219,297.1499938964844,293.1499938964844,0.0347120463848114,-1202.855712890625,304.14776611328125,0.6523230671882629,0.0797894597053527,0.0762796998023986,293.1374206542969,297.1499938964844,293.1499938964844,0.0359673239290714,-904.4715576171876,304.1484375,0.6562535762786865,0.0812001824378967,0.0573545135557651,293.1119079589844,297.1499938964844,293.1499938964844,0.0645999163389206,-1728.2607421875,304.144775390625,0.7376716732978821,0.1152846217155456,0.1096238940954208,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.552736222743988,0.050000000745058,0.2287460416555404,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193664550781,291.13262939453125,1.0,0.1639915108680725,1.0,1.0,0.9727571606636048,1.0,-0.6424577832221985,0.2730588614940643,0.3693989515304565,0.1121609732508659,0.0,0.0,0.1580714881420135,24.50499153137207,25.0,-1.464103937149048,-4445.28466796875,41.839962005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518798828125,304.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.068359375,18000.0,0.0,0.0,0.0984336733818054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233158260583877,0.123320072889328,-4.246791831974406e-06,0.0,9.989766840590164e-05,0.0,0.0,6.611922264099121,0.0,0.0,0.0,0.3033065795898437,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263984221965074,-999.1089477539062,304.148681640625,0.6249435544013977,0.0696333274245262,0.0633545815944671,293.1308288574219,297.1499938964844,293.1499938964844,0.0347120463848114,-1202.855712890625,304.14776611328125,0.6523230671882629,0.0797894597053527,0.0762796998023986,293.1374206542969,297.1499938964844,293.1499938964844,0.0359673239290714,-904.4715576171876,304.1484375,0.6562535762786865,0.0812001824378967,0.0573545135557651,293.1119079589844,297.1499938964844,293.1499938964844,0.0645999163389206,-1728.2607421875,304.144775390625,0.7376716732978821,0.1152846217155456,0.1096238940954208,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.552736222743988,0.050000000745058,0.2287460416555404,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193664550781,291.13262939453125,1.0,0.1639915108680725,1.0,1.0,0.9727571606636048,1.0,-0.6424577832221985,0.2730588614940643,0.3693989515304565,0.1121609732508659,0.0,0.0,0.1580714881420135,24.50499153137207,25.0,-1.464103937149048,-4445.28466796875,41.839962005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518798828125,304.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.068359375,18000.0,0.0,0.0,0.0984336733818054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233158260583877,0.123320072889328,-4.246791831974406e-06,0.0,9.989766840590164e-05,0.0,0.0,6.611922264099121,0.0,0.0,0.0,0.3033065795898437,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267026554793119,-1004.4268798828124,304.1485900878906,0.6263424754142761,0.0700110718607902,0.0636883005499839,293.13037109375,297.1499938964844,293.1499938964844,0.0352047681808471,-1211.4337158203125,304.1476745605469,0.6542788147926331,0.0803687646985054,0.0768191367387771,293.13690185546875,297.1499938964844,293.1499938964844,0.0363264642655849,-909.0669555664062,304.1483764648437,0.6577897667884827,0.0816222503781318,0.0576425343751907,293.10772705078125,297.1499938964844,293.1499938964844,0.0659722536802291,-1753.75,304.14422607421875,0.7414746284484863,0.1170955896377563,0.1112383529543876,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531531572341919,0.050000000745058,0.2287318557500839,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317749023437,1.0,0.164249911904335,1.0,1.0,0.9725298881530762,1.0,-0.645771861076355,0.2741643190383911,0.3716075122356415,0.1135886386036872,0.0,0.0,0.1605484038591385,24.47003746032715,25.0,-1.2043135166168213,-4470.63720703125,42.17373275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.779296875,18000.0,0.0,0.0,0.0990000665187835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244963482022285,0.1245005950331687,-4.248704954079585e-06,0.0,0.0001004724836093,0.0,0.0,6.67988395690918,0.0,0.0,0.0,0.3035225868225097,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267026554793119,-1004.4268798828124,304.1485900878906,0.6263424754142761,0.0700110718607902,0.0636883005499839,293.13037109375,297.1499938964844,293.1499938964844,0.0352047681808471,-1211.4337158203125,304.1476745605469,0.6542788147926331,0.0803687646985054,0.0768191367387771,293.13690185546875,297.1499938964844,293.1499938964844,0.0363264642655849,-909.0669555664062,304.1483764648437,0.6577897667884827,0.0816222503781318,0.0576425343751907,293.10772705078125,297.1499938964844,293.1499938964844,0.0659722536802291,-1753.75,304.14422607421875,0.7414746284484863,0.1170955896377563,0.1112383529543876,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531531572341919,0.050000000745058,0.2287318557500839,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317749023437,1.0,0.164249911904335,1.0,1.0,0.9725298881530762,1.0,-0.645771861076355,0.2741643190383911,0.3716075122356415,0.1135886386036872,0.0,0.0,0.1605484038591385,24.47003746032715,25.0,-1.2043135166168213,-4470.63720703125,42.17373275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.779296875,18000.0,0.0,0.0,0.0990000665187835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244963482022285,0.1245005950331687,-4.248704954079585e-06,0.0,0.0001004724836093,0.0,0.0,6.67988395690918,0.0,0.0,0.0,0.3035225868225097,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268578883260488,-1007.1649169921876,304.1485900878906,0.6270982623100281,0.0702058523893356,0.0638596564531326,293.1300964355469,297.1499938964844,293.1499938964844,0.0354593433439731,-1215.857177734375,304.14764404296875,0.6553342342376709,0.0806681215763092,0.0770973414182663,293.1366271972656,297.1499938964844,293.1499938964844,0.0365149490535259,-911.4761962890624,304.1483154296875,0.6586382985115051,0.0818441584706306,0.0577935948967933,293.10498046875,297.1499938964844,293.1499938964844,0.0667819678783416,-1768.86279296875,304.143798828125,0.743746817111969,0.1181705221533775,0.112196959555149,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5534122586250305,0.050000000745058,0.2287230789661407,291.1314697265625,291.1499938964844,271.9694519042969,271.3671569824219,284.2706298828125,293.3189697265625,291.1312866210937,1.0,0.1643879860639572,1.0,1.0,0.9724162817001344,1.0,-0.6476325392723083,0.2747692167758941,0.3728633522987366,0.1144268363714218,0.0,0.0,0.1618292033672332,24.446718215942383,25.0,-1.2711371183395386,-4484.12548828125,42.35794448852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302734375,304.4597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.63671875,18000.0,0.0,0.0,0.0993052273988723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251092255115509,0.1251134723424911,-4.249703124514781e-06,0.0,0.0001007821847451,0.0,0.0,6.715217113494873,0.0,0.0,0.0,0.3036349415779114,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269991904497146,-1009.967041015625,304.1485900878906,0.6278942227363586,0.0704052522778511,0.0640346333384513,293.1298217773437,297.1499938964844,293.1499938964844,0.0357200689613819,-1220.3831787109375,304.1476135253906,0.6564432978630066,0.0809742882847786,0.0773814991116523,293.1363220214844,297.1499938964844,293.1499938964844,0.0367101058363914,-913.9698486328124,304.1482849121094,0.6595423221588135,0.0820736810564994,0.057949598878622,293.1018371582031,297.1499938964844,293.1499938964844,0.0676784068346023,-1785.654541015625,304.143310546875,0.7462806701660156,0.1193608716130256,0.1132619455456733,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5537055730819702,0.050000000745058,0.228713184595108,291.1309509277344,291.1499938964844,271.94970703125,271.3440246582031,284.2689208984375,293.3187561035156,291.1307373046875,1.0,0.1645329296588897,1.0,1.0,0.9723081588745116,1.0,-0.64963698387146,0.2754130959510803,0.3742238879203796,0.1153476908802986,0.0,0.0,0.1631520241498947,24.41954803466797,25.0,-1.4794316291809082,-4498.2626953125,42.5548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0231018066406,304.46881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4609375,18000.0,0.0,0.0,0.0996240004897117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257422268390655,0.1257464736700058,-4.2507299440330826e-06,0.0,0.0001011056956485,0.0,0.0,6.751734256744385,0.0,0.0,0.0,0.3037509322166443,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.027262058109045,-1015.8251342773438,304.14862060546875,0.6296195387840271,0.0708211511373519,0.0643983483314514,293.12921142578125,297.1499938964844,293.1499938964844,0.0362631529569625,-1229.799560546875,304.1474914550781,0.6588360667228699,0.0816100239753723,0.077970489859581,293.1356201171875,297.1499938964844,293.1499938964844,0.0371238775551319,-919.2552490234376,304.1481628417969,0.6615309715270996,0.0825588107109069,0.0582787096500396,293.0942687988281,297.1499938964844,293.1499938964844,0.0697539374232292,-1824.7606201171875,304.1420593261719,0.7522096633911133,0.1221147403120994,0.1157405227422714,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543984174728394,0.050000000745058,0.2286899089813232,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182373046875,291.1291809082031,1.0,0.1648480743169784,1.0,1.0,0.9720919728279114,1.0,-0.654121994972229,0.2768411040306091,0.3772808909416199,0.1174403950572013,0.0,0.0,0.1659788787364959,24.35358047485352,25.0,-2.154597759246826,-4529.06591796875,42.99208068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087280273437,304.487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.953125,18000.0,0.0,0.0,0.1003047823905944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127097338438034,0.1271016001701355,-4.252905910107074e-06,0.0,0.0001017966060317,0.0,0.0,6.829979419708252,0.0,0.0,0.0,0.3039989471435547,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.027262058109045,-1015.8251342773438,304.14862060546875,0.6296195387840271,0.0708211511373519,0.0643983483314514,293.12921142578125,297.1499938964844,293.1499938964844,0.0362631529569625,-1229.799560546875,304.1474914550781,0.6588360667228699,0.0816100239753723,0.077970489859581,293.1356201171875,297.1499938964844,293.1499938964844,0.0371238775551319,-919.2552490234376,304.1481628417969,0.6615309715270996,0.0825588107109069,0.0582787096500396,293.0942687988281,297.1499938964844,293.1499938964844,0.0697539374232292,-1824.7606201171875,304.1420593261719,0.7522096633911133,0.1221147403120994,0.1157405227422714,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543984174728394,0.050000000745058,0.2286899089813232,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182373046875,291.1291809082031,1.0,0.1648480743169784,1.0,1.0,0.9720919728279114,1.0,-0.654121994972229,0.2768411040306091,0.3772808909416199,0.1174403950572013,0.0,0.0,0.1659788787364959,24.35358047485352,25.0,-2.154597759246826,-4529.06591796875,42.99208068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087280273437,304.487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.953125,18000.0,0.0,0.0,0.1003047823905944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127097338438034,0.1271016001701355,-4.252905910107074e-06,0.0,0.0001017966060317,0.0,0.0,6.829979419708252,0.0,0.0,0.0,0.3039989471435547,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275223515927791,-1022.063232421875,304.1486511230469,0.6315315365791321,0.0712635964155197,0.0647840350866317,293.1285095214844,297.1499938964844,293.1499938964844,0.0368377640843391,-1239.74755859375,304.1473693847656,0.6614676117897034,0.0822797045111656,0.0785898864269256,293.1348571777344,297.1499938964844,293.1499938964844,0.0375717617571353,-924.9735107421876,304.14801025390625,0.6637662649154663,0.0830815657973289,0.0586328394711017,293.0851745605469,297.1499938964844,293.1499938964844,0.0722061917185783,-1871.3438720703125,304.140625,0.7593121528625488,0.1253678202629089,0.1186902076005935,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5552274584770203,0.050000000745058,0.228662297129631,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652023792266845,1.0,1.0,0.9718757271766664,1.0,-0.6592599749565125,0.2784708440303802,0.3807891607284546,0.1198585107922554,0.0,0.0,0.1691100150346756,24.273590087890625,25.0,-2.884113073348999,-4563.87548828125,43.492332458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,304.5079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.244140625,18000.0,0.0,0.0,0.1010467857122421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286088228225708,0.1286130845546722,-4.255313342582667e-06,0.0,0.0001025496458169,0.0,0.0,6.917391300201416,0.0,0.0,0.0,0.3042753040790558,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275223515927791,-1022.063232421875,304.1486511230469,0.6315315365791321,0.0712635964155197,0.0647840350866317,293.1285095214844,297.1499938964844,293.1499938964844,0.0368377640843391,-1239.74755859375,304.1473693847656,0.6614676117897034,0.0822797045111656,0.0785898864269256,293.1348571777344,297.1499938964844,293.1499938964844,0.0375717617571353,-924.9735107421876,304.14801025390625,0.6637662649154663,0.0830815657973289,0.0586328394711017,293.0851745605469,297.1499938964844,293.1499938964844,0.0722061917185783,-1871.3438720703125,304.140625,0.7593121528625488,0.1253678202629089,0.1186902076005935,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5552274584770203,0.050000000745058,0.228662297129631,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652023792266845,1.0,1.0,0.9718757271766664,1.0,-0.6592599749565125,0.2784708440303802,0.3807891607284546,0.1198585107922554,0.0,0.0,0.1691100150346756,24.273590087890625,25.0,-2.884113073348999,-4563.87548828125,43.492332458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,304.5079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.244140625,18000.0,0.0,0.0,0.1010467857122421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286088228225708,0.1286130845546722,-4.255313342582667e-06,0.0,0.0001025496458169,0.0,0.0,6.917391300201416,0.0,0.0,0.0,0.3042753040790558,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278014652431011,-1028.731201171875,304.14862060546875,0.6336345076560974,0.0717357024550437,0.0651949420571327,293.1277160644531,297.1499938964844,293.1499938964844,0.0374455489218235,-1250.2532958984375,304.1472473144531,0.6643373370170593,0.0829854309558868,0.0792420879006385,293.13397216796875,297.1499938964844,293.1499938964844,0.0380554124712944,-931.1433715820312,304.1478881835937,0.6662469506263733,0.0836439579725265,0.0590137355029583,293.0748291015625,297.1499938964844,293.1499938964844,0.0750206708908081,-1925.2642822265625,304.1390686035156,0.7675681710243225,0.1291080117225647,0.1221023201942443,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561816692352295,0.050000000745058,0.2286308258771896,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246337890625,1.0,0.165601298213005,1.0,1.0,0.9716777205467224,1.0,-0.6650501489639282,0.2803123891353607,0.3847377896308899,0.1225802972912788,0.0,0.0,0.1725923120975494,24.18189811706543,25.0,-3.43730092048645,-4603.19970703125,44.05974578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,304.5306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.380859375,18000.0,0.0,0.0,0.1018574386835098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303099691867828,0.1303142309188842,-4.258024546288652e-06,0.0,0.0001033723528962,0.0,0.0,7.015987396240234,0.0,0.0,0.0,0.3045865893363952,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278014652431011,-1028.731201171875,304.14862060546875,0.6336345076560974,0.0717357024550437,0.0651949420571327,293.1277160644531,297.1499938964844,293.1499938964844,0.0374455489218235,-1250.2532958984375,304.1472473144531,0.6643373370170593,0.0829854309558868,0.0792420879006385,293.13397216796875,297.1499938964844,293.1499938964844,0.0380554124712944,-931.1433715820312,304.1478881835937,0.6662469506263733,0.0836439579725265,0.0590137355029583,293.0748291015625,297.1499938964844,293.1499938964844,0.0750206708908081,-1925.2642822265625,304.1390686035156,0.7675681710243225,0.1291080117225647,0.1221023201942443,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561816692352295,0.050000000745058,0.2286308258771896,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246337890625,1.0,0.165601298213005,1.0,1.0,0.9716777205467224,1.0,-0.6650501489639282,0.2803123891353607,0.3847377896308899,0.1225802972912788,0.0,0.0,0.1725923120975494,24.18189811706543,25.0,-3.43730092048645,-4603.19970703125,44.05974578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,304.5306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.380859375,18000.0,0.0,0.0,0.1018574386835098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303099691867828,0.1303142309188842,-4.258024546288652e-06,0.0,0.0001033723528962,0.0,0.0,7.015987396240234,0.0,0.0,0.0,0.3045865893363952,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281064566224813,-1035.856201171875,304.1485900878906,0.6359290480613708,0.0722395703196525,0.0656333640217781,293.1268310546875,297.1499938964844,293.1499938964844,0.0380872674286365,-1261.3277587890625,304.1470947265625,0.667439341545105,0.083728514611721,0.0799287632107734,293.13299560546875,297.1499938964844,293.1499938964844,0.038575492799282,-937.7711181640624,304.147705078125,0.6689664721488953,0.0842471048235893,0.0594225041568279,293.0634460449219,297.1499938964844,293.1499938964844,0.0781795084476471,-1986.2901611328125,304.137451171875,0.7769166827201843,0.1333163827657699,0.125962808728218,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5572479963302612,0.050000000745058,0.2285960018634796,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587585449219,293.3154296875,291.1219482421875,1.0,0.1660495698451995,1.0,1.0,0.9714797139167786,1.0,-0.6714823842048645,0.2823763489723205,0.3891060054302215,0.1255745738744735,0.0,0.0,0.1764485836029052,24.08097076416016,25.0,-3.751678705215454,-4647.36328125,44.69791793823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,304.5555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.419921875,18000.0,0.0,0.0,0.102747730910778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322228908538818,0.1322271525859832,-4.261095455149189e-06,0.0,0.0001042758885887,0.0,0.0,7.12716817855835,0.0,0.0,0.0,0.3049374222755432,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281064566224813,-1035.856201171875,304.1485900878906,0.6359290480613708,0.0722395703196525,0.0656333640217781,293.1268310546875,297.1499938964844,293.1499938964844,0.0380872674286365,-1261.3277587890625,304.1470947265625,0.667439341545105,0.083728514611721,0.0799287632107734,293.13299560546875,297.1499938964844,293.1499938964844,0.038575492799282,-937.7711181640624,304.147705078125,0.6689664721488953,0.0842471048235893,0.0594225041568279,293.0634460449219,297.1499938964844,293.1499938964844,0.0781795084476471,-1986.2901611328125,304.137451171875,0.7769166827201843,0.1333163827657699,0.125962808728218,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5572479963302612,0.050000000745058,0.2285960018634796,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587585449219,293.3154296875,291.1219482421875,1.0,0.1660495698451995,1.0,1.0,0.9714797139167786,1.0,-0.6714823842048645,0.2823763489723205,0.3891060054302215,0.1255745738744735,0.0,0.0,0.1764485836029052,24.08097076416016,25.0,-3.751678705215454,-4647.36328125,44.69791793823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,304.5555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.419921875,18000.0,0.0,0.0,0.102747730910778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322228908538818,0.1322271525859832,-4.261095455149189e-06,0.0,0.0001042758885887,0.0,0.0,7.12716817855835,0.0,0.0,0.0,0.3049374222755432,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282680634409189,-1039.58984375,304.1485290527344,0.6371461153030396,0.0725036710500717,0.0658632516860961,293.1263732910156,297.1499938964844,293.1499938964844,0.038420770317316,-1267.07666015625,304.1470031738281,0.6690725684165955,0.084114097058773,0.0802851766347885,293.1324768066406,297.1499938964844,293.1499938964844,0.0388490445911884,-941.2542724609376,304.14764404296875,0.670410692691803,0.0845638811588287,0.0596373900771141,293.0574645996094,297.1499938964844,293.1499938964844,0.0798796936869621,-2019.3275146484373,304.1366271972656,0.7819601893424988,0.1355858594179153,0.1280524879693985,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5578174591064453,0.050000000745058,0.2285775691270828,291.1210327148437,291.1499938964844,271.7272644042969,271.0892333984375,284.2572326660156,293.31475830078125,291.1205444335937,1.0,0.1662931889295578,1.0,1.0,0.9713807106018066,1.0,-0.6749296188354492,0.2834931910037994,0.3914364576339721,0.1271603852510452,0.0,0.0,0.1785183697938919,24.02798080444336,25.0,-3.8252999782562256,-4671.30908203125,45.04418182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95220947265625,304.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.91015625,18000.0,0.0,0.0,0.1032263115048408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332628577947616,0.1332671195268631,-4.2627780203474686e-06,0.0,0.0001047615805873,0.0,0.0,7.1877546310424805,0.0,0.0,0.0,0.3051286041736603,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284381490200757,-1043.4464111328125,304.14849853515625,0.6384079456329346,0.0727759003639221,0.0661003738641738,293.1258850097656,297.1499938964844,293.1499938964844,0.038762591779232,-1272.9647216796875,304.1469421386719,0.670756995677948,0.0845089554786682,0.0806503221392631,293.1319580078125,297.1499938964844,293.1499938964844,0.0391314476728439,-944.8480834960938,304.1475524902344,0.6719074249267578,0.0848906114697456,0.0598592311143875,293.0513610839844,297.1499938964844,293.1499938964844,0.0816549062728881,-2053.9443359375,304.1358337402344,0.787218451499939,0.1379577815532684,0.1302419751882553,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5584075450897217,0.050000000745058,0.2285585701465606,291.1196594238281,291.1499938964844,271.6983642578125,271.056640625,284.2554626464844,293.3140563964844,291.1191711425781,1.0,0.166550263762474,1.0,1.0,0.9712948203086852,1.0,-0.6785235404968262,0.2846667766571045,0.3938567638397217,0.1287956237792968,0.0,0.0,0.1806820034980774,23.973840713500977,25.0,-3.852497339248657,-4696.51171875,45.40869522094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,304.5823669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.392578125,18000.0,0.0,0.0,0.1037294417619705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134360060095787,0.1343643367290496,-4.2645638131944e-06,0.0,0.0001052722000167,0.0,0.0,7.2517900466918945,0.0,0.0,0.0,0.3053306937217712,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0293787121772766,-1051.83642578125,304.1474304199219,0.641059935092926,0.0733459666371345,0.0665969252586364,293.1248779296875,297.1499938964844,293.1499938964844,0.039470124989748,-1285.140625,304.14678955078125,0.6742638349533081,0.0853254050016403,0.0814059525728225,293.1308288574219,297.1499938964844,293.1499938964844,0.0397215075790882,-952.351318359375,304.1473999023437,0.6750423908233643,0.085572563111782,0.0603229328989982,293.0389404296875,297.1499938964844,293.1499938964844,0.0854085460305213,-2127.464111328125,304.1343078613281,0.7982524037361145,0.1429775804281234,0.1348918825387954,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596374869346619,0.050000000745058,0.2285193502902984,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.116455078125,1.0,0.1671047657728195,1.0,1.0,0.971122980117798,1.0,-0.6861162781715393,0.2871821522712707,0.3989341557025909,0.1321816444396972,0.0,0.0,0.1852811425924301,23.86369514465332,25.0,-3.800180673599243,-4750.662109375,46.191383361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,304.6107482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.33203125,18000.0,0.0,0.0,0.1048143878579139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367267817258834,0.1367310583591461,-4.268454631528584e-06,0.0,0.0001063732779584,0.0,0.0,7.390314102172852,0.0,0.0,0.0,0.3057679533958435,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0293787121772766,-1051.83642578125,304.1474304199219,0.641059935092926,0.0733459666371345,0.0665969252586364,293.1248779296875,297.1499938964844,293.1499938964844,0.039470124989748,-1285.140625,304.14678955078125,0.6742638349533081,0.0853254050016403,0.0814059525728225,293.1308288574219,297.1499938964844,293.1499938964844,0.0397215075790882,-952.351318359375,304.1473999023437,0.6750423908233643,0.085572563111782,0.0603229328989982,293.0389404296875,297.1499938964844,293.1499938964844,0.0854085460305213,-2127.464111328125,304.1343078613281,0.7982524037361145,0.1429775804281234,0.1348918825387954,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596374869346619,0.050000000745058,0.2285193502902984,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.116455078125,1.0,0.1671047657728195,1.0,1.0,0.971122980117798,1.0,-0.6861162781715393,0.2871821522712707,0.3989341557025909,0.1321816444396972,0.0,0.0,0.1852811425924301,23.86369514465332,25.0,-3.800180673599243,-4750.662109375,46.191383361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,304.6107482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.33203125,18000.0,0.0,0.0,0.1048143878579139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367267817258834,0.1367310583591461,-4.268454631528584e-06,0.0,0.0001063732779584,0.0,0.0,7.390314102172852,0.0,0.0,0.0,0.3057679533958435,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298072770237922,-1059.8995361328125,304.1475524902344,0.6438600420951843,0.0739452242851257,0.067121148109436,293.1238098144531,297.1499938964844,293.1499938964844,0.0402080565690994,-1297.8267822265625,304.1466064453125,0.6779245138168335,0.0861758813261985,0.0821942016482353,293.12969970703125,297.1499938964844,293.1499938964844,0.040343414992094,-960.2525024414062,304.147216796875,0.6783350706100464,0.0862903147935867,0.0608120933175087,293.0265197753906,297.1499938964844,293.1499938964844,0.0893995314836502,-2205.935791015625,304.1329040527344,0.809676468372345,0.1483100652694702,0.1398546248674392,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609098672866821,0.050000000745058,0.2284792512655258,291.1142272949219,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.1138000488281,1.0,0.1677132695913314,1.0,1.0,0.9709511995315552,1.0,-0.6941864490509033,0.2899180948734283,0.404268354177475,0.1356576830148697,0.0,0.0,0.1902317404747009,23.75398826599121,25.0,-3.654076099395752,-4809.8115234375,47.04362106323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,304.6402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.25,18000.0,0.0,0.0,0.1060140952467918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393267065286636,0.1393309831619262,-4.272788373782532e-06,0.0,0.0001075908294296,0.0,0.0,7.5431227684021,0.0,0.0,0.0,0.3062504827976227,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298072770237922,-1059.8995361328125,304.1475524902344,0.6438600420951843,0.0739452242851257,0.067121148109436,293.1238098144531,297.1499938964844,293.1499938964844,0.0402080565690994,-1297.8267822265625,304.1466064453125,0.6779245138168335,0.0861758813261985,0.0821942016482353,293.12969970703125,297.1499938964844,293.1499938964844,0.040343414992094,-960.2525024414062,304.147216796875,0.6783350706100464,0.0862903147935867,0.0608120933175087,293.0265197753906,297.1499938964844,293.1499938964844,0.0893995314836502,-2205.935791015625,304.1329040527344,0.809676468372345,0.1483100652694702,0.1398546248674392,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609098672866821,0.050000000745058,0.2284792512655258,291.1142272949219,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.1138000488281,1.0,0.1677132695913314,1.0,1.0,0.9709511995315552,1.0,-0.6941864490509033,0.2899180948734283,0.404268354177475,0.1356576830148697,0.0,0.0,0.1902317404747009,23.75398826599121,25.0,-3.654076099395752,-4809.8115234375,47.04362106323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,304.6402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.25,18000.0,0.0,0.0,0.1060140952467918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393267065286636,0.1393309831619262,-4.272788373782532e-06,0.0,0.0001075908294296,0.0,0.0,7.5431227684021,0.0,0.0,0.0,0.3062504827976227,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303199514746665,-1068.7647705078125,304.14752197265625,0.646772563457489,0.0745715349912643,0.0676698610186576,293.12274169921875,297.1499938964844,293.1499938964844,0.0409733168780803,-1310.973876953125,304.146484375,0.6816920638084412,0.0870570018887519,0.0830122902989387,293.1285400390625,297.1499938964844,293.1499938964844,0.0409935116767883,-968.50634765625,304.1470642089844,0.6817375421524048,0.0870396271347999,0.061324093490839,293.0145568847656,297.1499938964844,293.1499938964844,0.0935763493180275,-2288.12939453125,304.13165283203125,0.820676863193512,0.1538692116737365,0.1450523436069488,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621917843818665,0.050000000745058,0.228439375758171,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347717285156,293.3088684082031,291.111328125,1.0,0.1683733612298965,1.0,1.0,0.97081059217453,1.0,-0.7026314735412598,0.2928594052791595,0.4097720682621002,0.1391347497701645,0.0,0.0,0.1955079883337021,23.648372650146484,25.0,-3.426795959472656,-4873.83544921875,47.95968627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,304.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.154296875,18000.0,0.0,0.0,0.1073362529277801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421581506729126,0.1421624273061752,-4.277575044397963e-06,0.0,0.0001089326542569,0.0,0.0,7.710303783416748,0.0,0.0,0.0,0.3067785799503326,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303199514746665,-1068.7647705078125,304.14752197265625,0.646772563457489,0.0745715349912643,0.0676698610186576,293.12274169921875,297.1499938964844,293.1499938964844,0.0409733168780803,-1310.973876953125,304.146484375,0.6816920638084412,0.0870570018887519,0.0830122902989387,293.1285400390625,297.1499938964844,293.1499938964844,0.0409935116767883,-968.50634765625,304.1470642089844,0.6817375421524048,0.0870396271347999,0.061324093490839,293.0145568847656,297.1499938964844,293.1499938964844,0.0935763493180275,-2288.12939453125,304.13165283203125,0.820676863193512,0.1538692116737365,0.1450523436069488,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621917843818665,0.050000000745058,0.228439375758171,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347717285156,293.3088684082031,291.111328125,1.0,0.1683733612298965,1.0,1.0,0.97081059217453,1.0,-0.7026314735412598,0.2928594052791595,0.4097720682621002,0.1391347497701645,0.0,0.0,0.1955079883337021,23.648372650146484,25.0,-3.426795959472656,-4873.83544921875,47.95968627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,304.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.154296875,18000.0,0.0,0.0,0.1073362529277801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421581506729126,0.1421624273061752,-4.277575044397963e-06,0.0,0.0001089326542569,0.0,0.0,7.710303783416748,0.0,0.0,0.0,0.3067785799503326,4.0,0.0,1.0
