time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308555494993925,-1077.9674072265625,304.1474609375,0.649760901927948,0.0752219408750534,0.0682412832975387,293.1216735839844,297.1499938964844,293.1499938964844,0.0417622588574886,-1324.5234375,304.1463317871094,0.6855129599571228,0.0879648104310035,0.0838568732142448,293.1273803710937,297.1499938964844,293.1499938964844,0.0416674725711345,-977.0596923828124,304.1469116210937,0.6851951479911804,0.0878156125545501,0.0618558265268802,293.00341796875,297.1499938964844,293.1499938964844,0.0978842675685882,-2372.653076171875,304.1305847167969,0.8314099907875061,0.1595589518547058,0.1503969877958297,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5634472966194153,0.050000000745058,0.2284007668495178,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.221923828125,293.3069763183594,291.10906982421875,1.0,0.1690810620784759,1.0,1.0,0.9706700444221495,1.0,-0.7113370895385742,0.2959871888160705,0.415349930524826,0.142521321773529,0.0,0.0,0.201077863574028,23.55048561096192,25.0,-3.123786449432373,-4942.55126953125,48.932010650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,304.7020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0625,18000.0,0.0,0.0,0.1087863221764564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452159583568573,0.1452202498912811,-4.282824193069246e-06,0.0,0.0001104042894439,0.0,0.0,7.891765117645264,0.0,0.0,0.0,0.307352066040039,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308555494993925,-1077.9674072265625,304.1474609375,0.649760901927948,0.0752219408750534,0.0682412832975387,293.1216735839844,297.1499938964844,293.1499938964844,0.0417622588574886,-1324.5234375,304.1463317871094,0.6855129599571228,0.0879648104310035,0.0838568732142448,293.1273803710937,297.1499938964844,293.1499938964844,0.0416674725711345,-977.0596923828124,304.1469116210937,0.6851951479911804,0.0878156125545501,0.0618558265268802,293.00341796875,297.1499938964844,293.1499938964844,0.0978842675685882,-2372.653076171875,304.1305847167969,0.8314099907875061,0.1595589518547058,0.1503969877958297,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5634472966194153,0.050000000745058,0.2284007668495178,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.221923828125,293.3069763183594,291.10906982421875,1.0,0.1690810620784759,1.0,1.0,0.9706700444221495,1.0,-0.7113370895385742,0.2959871888160705,0.415349930524826,0.142521321773529,0.0,0.0,0.201077863574028,23.55048561096192,25.0,-3.123786449432373,-4942.55126953125,48.932010650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,304.7020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0625,18000.0,0.0,0.0,0.1087863221764564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452159583568573,0.1452202498912811,-4.282824193069246e-06,0.0,0.0001104042894439,0.0,0.0,7.891765117645264,0.0,0.0,0.0,0.307352066040039,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311312675476074,-1082.681396484375,304.1474304199219,0.6512696743011475,0.0755550339818,0.0685346126556396,293.12115478515625,297.1499938964844,293.1499938964844,0.0421644337475299,-1331.4302978515625,304.1462707519531,0.6874258518218994,0.0884274914860725,0.08428805321455,293.1268310546875,297.1499938964844,293.1499938964844,0.0420120097696781,-981.431640625,304.1468505859375,0.6869267225265503,0.0882120877504348,0.0621281154453754,292.998291015625,297.1499938964844,293.1499938964844,0.1000707820057869,-2415.343505859375,304.1301574707031,0.836739182472229,0.1624229252338409,0.1530963629484176,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085205078125,0.564053475856781,0.050000000745058,0.2283823043107986,291.1083679199219,291.1499938964844,271.4123840332031,270.738037109375,284.21405029296875,293.3059997558594,291.1080322265625,1.0,0.1694513410329818,1.0,1.0,0.9705997705459596,1.0,-0.7157509326934814,0.2976130545139313,0.4181378483772278,0.1441543698310852,0.0,0.0,0.2039622813463211,23.50558280944824,25.0,-2.9332637786865234,-4978.59716796875,49.43663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82891845703125,304.718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.525390625,18000.0,0.0,0.0,0.1095608174800872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468279063701629,0.1468321979045868,-4.2856245272560045e-06,0.0,0.0001111902965931,0.0,0.0,7.987812042236328,0.0,0.0,0.0,0.307655781507492,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.0314115397632122,-1087.4573974609375,304.1473693847656,0.6527802348136902,0.0758924558758735,0.0688322857022285,293.1206359863281,297.1499938964844,293.1499938964844,0.0425707623362541,-1338.4090576171875,304.1462097167969,0.689330518245697,0.0888948366045951,0.0847242474555969,293.12628173828125,297.1499938964844,293.1499938964844,0.042360421270132,-985.8525390625,304.14678955078125,0.6886500120162964,0.0886126607656478,0.0624038539826869,292.9935302734375,297.1499938964844,293.1499938964844,0.1022690087556839,-2458.062744140625,304.1297607421875,0.842046320438385,0.1652828305959701,0.1557976305484771,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5646397471427917,0.050000000745058,0.2283645272254943,291.1073608398437,291.1499938964844,271.3785095214844,270.7007141113281,284.2051696777344,293.3050537109375,291.1070861816406,1.0,0.1698312908411026,1.0,1.0,0.970547080039978,1.0,-0.720183253288269,0.2992733120918274,0.4209099113941192,0.1457347273826599,0.0,0.0,0.2069029808044433,23.4638671875,25.0,-2.7061479091644287,-5015.6826171875,49.951602935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81396484375,304.7341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.998046875,18000.0,0.0,0.0,0.1103677675127983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484918594360351,0.1484961509704589,-4.288539912522538e-06,0.0,0.0001120092565543,0.0,0.0,8.087244987487793,0.0,0.0,0.0,0.3079702854156494,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319834165275096,-1097.1553955078125,304.1473083496094,0.6557841897010803,0.0765778943896293,0.0694385319948196,293.11962890625,297.1499938964844,293.1499938964844,0.0433921217918396,-1352.5194091796875,304.1461181640625,0.6930862069129944,0.0898400396108627,0.0856082588434219,293.1252746582031,297.1499938964844,293.1499938964844,0.0430639721453189,-994.779541015625,304.1466979980469,0.6920392513275146,0.0894215553998947,0.0629621446132659,292.9851379394531,297.1499938964844,293.1499938964844,0.1066684275865554,-2542.94921875,304.1291809082031,0.8525561094284058,0.1709527224302292,0.1611662954092025,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657378435134888,0.050000000745058,0.2283315062522888,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706168204545974,1.0,1.0,0.9704416394233704,1.0,-0.7290454506874084,0.3026744127273559,0.4263710379600525,0.1487219035625457,0.0,0.0,0.2129192054271698,23.39138412475586,25.0,-2.102444887161255,-5092.66357421875,51.00740814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834777832031,304.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.01953125,18000.0,0.0,0.0,0.1120787188410759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519633829593658,0.1519676744937896,-4.294709924579365e-06,0.0,0.0001137456565629,0.0,0.0,8.295655250549316,0.0,0.0,0.0,0.3086299896240234,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319834165275096,-1097.1553955078125,304.1473083496094,0.6557841897010803,0.0765778943896293,0.0694385319948196,293.11962890625,297.1499938964844,293.1499938964844,0.0433921217918396,-1352.5194091796875,304.1461181640625,0.6930862069129944,0.0898400396108627,0.0856082588434219,293.1252746582031,297.1499938964844,293.1499938964844,0.0430639721453189,-994.779541015625,304.1466979980469,0.6920392513275146,0.0894215553998947,0.0629621446132659,292.9851379394531,297.1499938964844,293.1499938964844,0.1066684275865554,-2542.94921875,304.1291809082031,0.8525561094284058,0.1709527224302292,0.1611662954092025,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657378435134888,0.050000000745058,0.2283315062522888,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706168204545974,1.0,1.0,0.9704416394233704,1.0,-0.7290454506874084,0.3026744127273559,0.4263710379600525,0.1487219035625457,0.0,0.0,0.2129192054271698,23.39138412475586,25.0,-2.102444887161255,-5092.66357421875,51.00740814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834777832031,304.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.01953125,18000.0,0.0,0.0,0.1120787188410759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519633829593658,0.1519676744937896,-4.294709924579365e-06,0.0,0.0001137456565629,0.0,0.0,8.295655250549316,0.0,0.0,0.0,0.3086299896240234,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325656943023204,-1106.96728515625,304.147216796875,0.658746063709259,0.0772723257541656,0.0700549706816673,293.1186828613281,297.1499938964844,293.1499938964844,0.0442241355776786,-1366.8204345703125,304.1460266113281,0.6967640519142151,0.0908028855919838,0.0865079462528228,293.124267578125,297.1499938964844,293.1499938964844,0.0437781922519207,-1003.8434448242188,304.1466064453125,0.6953554153442383,0.0902499109506607,0.0635317787528038,292.978271484375,297.1499938964844,293.1499938964844,0.1110336333513259,-2626.3984375,304.1288452148437,0.8628638982772827,0.1765219718217849,0.1664474904537201,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667353868484497,0.050000000745058,0.2283017784357071,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1045837402344,1.0,0.1714304685592651,1.0,1.0,0.9703362584114076,1.0,-0.7378512620925903,0.3061437904834747,0.431707501411438,0.1515020430088043,0.0,0.0,0.2190396636724472,23.333341598510746,25.0,-1.2762936353683472,-5172.6865234375,52.09119415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529296875,304.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.201171875,18000.0,0.0,0.0,0.1139125451445579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555921584367752,0.155596449971199,-4.30129421147285e-06,0.0,0.0001156067519332,0.0,0.0,8.514941215515137,0.0,0.0,0.0,0.3093250691890716,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325656943023204,-1106.96728515625,304.147216796875,0.658746063709259,0.0772723257541656,0.0700549706816673,293.1186828613281,297.1499938964844,293.1499938964844,0.0442241355776786,-1366.8204345703125,304.1460266113281,0.6967640519142151,0.0908028855919838,0.0865079462528228,293.124267578125,297.1499938964844,293.1499938964844,0.0437781922519207,-1003.8434448242188,304.1466064453125,0.6953554153442383,0.0902499109506607,0.0635317787528038,292.978271484375,297.1499938964844,293.1499938964844,0.1110336333513259,-2626.3984375,304.1288452148437,0.8628638982772827,0.1765219718217849,0.1664474904537201,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667353868484497,0.050000000745058,0.2283017784357071,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1045837402344,1.0,0.1714304685592651,1.0,1.0,0.9703362584114076,1.0,-0.7378512620925903,0.3061437904834747,0.431707501411438,0.1515020430088043,0.0,0.0,0.2190396636724472,23.333341598510746,25.0,-1.2762936353683472,-5172.6865234375,52.09119415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529296875,304.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.201171875,18000.0,0.0,0.0,0.1139125451445579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555921584367752,0.155596449971199,-4.30129421147285e-06,0.0,0.0001156067519332,0.0,0.0,8.514941215515137,0.0,0.0,0.0,0.3093250691890716,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331522338092327,-1116.7908935546875,304.1471862792969,0.661677360534668,0.0779699608683586,0.0706759616732597,293.1177062988281,297.1499938964844,293.1499938964844,0.0450742654502391,-1381.4449462890625,304.1459350585937,0.700423538684845,0.0917950794100761,0.0874329581856727,293.1231994628906,297.1499938964844,293.1499938964844,0.0445193499326705,-1013.2535400390624,304.1465148925781,0.6986865997314453,0.0911200121045112,0.064126968383789,292.9726867675781,297.1499938964844,293.1499938964844,0.1153598874807357,-2708.37646484375,304.1286926269531,0.8729832172393799,0.1820113807916641,0.1716424822807312,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.56766676902771,0.050000000745058,0.228274255990982,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722669303417205,1.0,1.0,0.9702573418617249,1.0,-0.7466228604316711,0.3096433281898498,0.4369795322418213,0.1541876196861267,0.0,0.0,0.225158005952835,23.285972595214844,25.0,-0.2501884400844574,-5254.77392578125,53.20166397094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7233581542969,304.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.625,18000.0,0.0,0.0,0.1158567294478416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593231111764907,0.1593274176120758,-4.308220923121553e-06,0.0,0.000117579853395,0.0,0.0,8.74199390411377,0.0,0.0,0.0,0.31004598736763,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331522338092327,-1116.7908935546875,304.1471862792969,0.661677360534668,0.0779699608683586,0.0706759616732597,293.1177062988281,297.1499938964844,293.1499938964844,0.0450742654502391,-1381.4449462890625,304.1459350585937,0.700423538684845,0.0917950794100761,0.0874329581856727,293.1231994628906,297.1499938964844,293.1499938964844,0.0445193499326705,-1013.2535400390624,304.1465148925781,0.6986865997314453,0.0911200121045112,0.064126968383789,292.9726867675781,297.1499938964844,293.1499938964844,0.1153598874807357,-2708.37646484375,304.1286926269531,0.8729832172393799,0.1820113807916641,0.1716424822807312,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.56766676902771,0.050000000745058,0.228274255990982,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722669303417205,1.0,1.0,0.9702573418617249,1.0,-0.7466228604316711,0.3096433281898498,0.4369795322418213,0.1541876196861267,0.0,0.0,0.225158005952835,23.285972595214844,25.0,-0.2501884400844574,-5254.77392578125,53.20166397094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7233581542969,304.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.625,18000.0,0.0,0.0,0.1158567294478416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593231111764907,0.1593274176120758,-4.308220923121553e-06,0.0,0.000117579853395,0.0,0.0,8.74199390411377,0.0,0.0,0.0,0.31004598736763,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337390750646591,-1126.5645751953125,304.1471252441406,0.6646050214767456,0.0786675959825515,0.071297638118267,293.1166687011719,297.1499938964844,293.1499938964844,0.0459477640688419,-1396.4901123046875,304.1458435058594,0.7041231989860535,0.0928201824426651,0.0883895084261894,293.1220092773437,297.1499938964844,293.1499938964844,0.0452975779771804,-1023.1427612304688,304.1463623046875,0.702106773853302,0.0920381695032119,0.0647561773657798,292.9678649902344,297.1499938964844,293.1499938964844,0.119685597717762,-2789.666748046875,304.12860107421875,0.8830093145370483,0.1874773800373077,0.1768029928207397,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685745477676392,0.050000000745058,0.2282476425170898,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048583984375,1.0,0.1731237471103668,1.0,1.0,0.9701784253120422,1.0,-0.7554336786270142,0.3131804168224334,0.4422532618045807,0.1568540632724762,0.0,0.0,0.231172427535057,23.244123458862305,25.0,0.6497099995613098,-5338.09716796875,54.34272766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959533691406,304.8673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.326171875,18000.0,0.0,0.0,0.1178936287760734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163091093301773,0.1630953997373581,-4.315382284403313e-06,0.0,0.0001196470475406,0.0,0.0,8.972986221313477,0.0,0.0,0.0,0.3107809126377105,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337390750646591,-1126.5645751953125,304.1471252441406,0.6646050214767456,0.0786675959825515,0.071297638118267,293.1166687011719,297.1499938964844,293.1499938964844,0.0459477640688419,-1396.4901123046875,304.1458435058594,0.7041231989860535,0.0928201824426651,0.0883895084261894,293.1220092773437,297.1499938964844,293.1499938964844,0.0452975779771804,-1023.1427612304688,304.1463623046875,0.702106773853302,0.0920381695032119,0.0647561773657798,292.9678649902344,297.1499938964844,293.1499938964844,0.119685597717762,-2789.666748046875,304.12860107421875,0.8830093145370483,0.1874773800373077,0.1768029928207397,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685745477676392,0.050000000745058,0.2282476425170898,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048583984375,1.0,0.1731237471103668,1.0,1.0,0.9701784253120422,1.0,-0.7554336786270142,0.3131804168224334,0.4422532618045807,0.1568540632724762,0.0,0.0,0.231172427535057,23.244123458862305,25.0,0.6497099995613098,-5338.09716796875,54.34272766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959533691406,304.8673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.326171875,18000.0,0.0,0.0,0.1178936287760734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163091093301773,0.1630953997373581,-4.315382284403313e-06,0.0,0.0001196470475406,0.0,0.0,8.972986221313477,0.0,0.0,0.0,0.3107809126377105,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340325497090816,-1131.434814453125,304.1471252441406,0.666069746017456,0.0790161415934562,0.0716082975268364,293.1161499023437,297.1499938964844,293.1499938964844,0.0463928170502185,-1404.165771484375,304.1457824707031,0.7059882283210754,0.09334347397089,0.088878609240055,293.12139892578125,297.1499938964844,293.1499938964844,0.0456995703279972,-1028.2562255859375,304.14630126953125,0.7038486003875732,0.0925126895308494,0.0650823190808296,292.9657287597656,297.1499938964844,293.1499938964844,0.1218561083078384,-2830.21337890625,304.1285400390625,0.8879927396774292,0.1902071833610534,0.179379403591156,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.5690239667892456,0.050000000745058,0.2282345443964004,291.1051025390625,291.1499938964844,271.0671691894531,270.36114501953125,284.09600830078125,293.2980041503906,291.1052551269531,1.0,0.1735593676567077,1.0,1.0,0.9701389670372008,1.0,-0.7598613500595093,0.3149659335613251,0.4448954164981842,0.158182755112648,0.0,0.0,0.2341281771659851,23.224655151367188,25.0,0.9373345375061036,-5380.08544921875,54.92520523071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6834716796875,304.8836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.248046875,18000.0,0.0,0.0,0.1189404726028442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649760007858276,0.1649803221225738,-4.319019808463054e-06,0.0,0.0001207094610435,0.0,0.0,9.08917236328125,0.0,0.0,0.0,0.3111510276794433,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343261882662773,-1136.2977294921875,304.1471252441406,0.6675345301628113,0.0793643668293953,0.0719187781214714,293.1156616210937,297.1499938964844,293.1499938964844,0.0468424893915653,-1411.92919921875,304.1457214355469,0.7078589200973511,0.0938725620508194,0.0893736481666565,293.12078857421875,297.1499938964844,293.1499938964844,0.046108677983284,-1033.464599609375,304.146240234375,0.7056052088737488,0.0929955542087555,0.0654147490859031,292.9637451171875,297.1499938964844,293.1499938964844,0.1240322217345237,-2870.707763671875,304.12847900390625,0.8929483890533447,0.1929338425397873,0.1819534003734588,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5694705843925476,0.050000000745058,0.2282215803861618,291.10552978515625,291.1499938964844,271.0326232910156,270.3238830566406,284.08270263671875,293.2973937988281,291.1056823730469,1.0,0.1739993542432785,1.0,1.0,0.970116376876831,1.0,-0.7643007636070251,0.3167608380317688,0.4475399255752563,0.1595076620578766,0.0,0.0,0.2370505034923553,23.206104278564453,25.0,1.1352324485778809,-5422.2841796875,55.515281677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6719055175781,304.89990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.1796875,18000.0,0.0,0.0,0.12000173330307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668604761362075,0.1668647974729538,-4.322685072111199e-06,0.0,0.0001217865064973,0.0,0.0,9.205740928649902,0.0,0.0,0.0,0.3115225732326507,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349136441946029,-1145.9986572265625,304.1470947265625,0.6704584360122681,0.0800596177577972,0.0725388154387474,293.1146545410156,297.1499938964844,293.1499938964844,0.0477527827024459,-1427.6728515625,304.1456298828125,0.7115476131439209,0.0949448496103286,0.0903782397508621,293.1195678710937,297.1499938964844,293.1499938964844,0.046944323927164,-1044.118896484375,304.1460876464844,0.7091410160064697,0.0939820781350135,0.0660952106118202,292.960205078125,297.1499938964844,293.1499938964844,0.1283956170082092,-2951.441650390625,304.1283874511719,0.9027363657951356,0.1983693838119506,0.1870872974395752,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703520774841309,0.050000000745058,0.2281961441040039,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748913079500198,1.0,1.0,0.9700710773468018,1.0,-0.7731982469558716,0.3203725516796112,0.4528256952762604,0.1621442586183548,0.0,0.0,0.2427911907434463,23.17205810546875,25.0,1.3874971866607666,-5507.263671875,56.71666717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65191650390625,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.05859375,18000.0,0.0,0.0,0.1221556514501571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706252992153167,0.1706296354532241,-4.330091542215087e-06,0.0,0.0001239724515471,0.0,0.0,9.43986988067627,0.0,0.0,0.0,0.3122693598270416,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349136441946029,-1145.9986572265625,304.1470947265625,0.6704584360122681,0.0800596177577972,0.0725388154387474,293.1146545410156,297.1499938964844,293.1499938964844,0.0477527827024459,-1427.6728515625,304.1456298828125,0.7115476131439209,0.0949448496103286,0.0903782397508621,293.1195678710937,297.1499938964844,293.1499938964844,0.046944323927164,-1044.118896484375,304.1460876464844,0.7091410160064697,0.0939820781350135,0.0660952106118202,292.960205078125,297.1499938964844,293.1499938964844,0.1283956170082092,-2951.441650390625,304.1283874511719,0.9027363657951356,0.1983693838119506,0.1870872974395752,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703520774841309,0.050000000745058,0.2281961441040039,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748913079500198,1.0,1.0,0.9700710773468018,1.0,-0.7731982469558716,0.3203725516796112,0.4528256952762604,0.1621442586183548,0.0,0.0,0.2427911907434463,23.17205810546875,25.0,1.3874971866607666,-5507.263671875,56.71666717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65191650390625,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.05859375,18000.0,0.0,0.0,0.1221556514501571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706252992153167,0.1706296354532241,-4.330091542215087e-06,0.0,0.0001239724515471,0.0,0.0,9.43986988067627,0.0,0.0,0.0,0.3122693598270416,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0355007424950599,-1155.660888671875,304.1470947265625,0.6733638644218445,0.0807525217533111,0.0731571316719055,293.1137084960937,297.1499938964844,293.1499938964844,0.0486740469932556,-1443.646240234375,304.14556884765625,0.7151018977165222,0.0960318595170974,0.0913983136415481,293.118408203125,297.1499938964844,293.1499938964844,0.0477986522018909,-1055.034423828125,304.1459655761719,0.712599515914917,0.0949911773204803,0.0667928978800773,292.9573059082031,297.1499938964844,293.1499938964844,0.1327614188194275,-3031.619140625,304.1283264160156,0.9128198623657228,0.203765407204628,0.1921881735324859,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712110996246338,0.050000000745058,0.2281715422868728,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757976859807968,1.0,1.0,0.9700257778167723,1.0,-0.7820943593978882,0.3240016996860504,0.4580926895141601,0.1647581458091735,0.0,0.0,0.248379185795784,23.142805099487305,25.0,1.546890139579773,-5592.798828125,57.94402694702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.00390625,18000.0,0.0,0.0,0.1243354305624961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743724793195724,0.1743768155574798,-4.337585778557696e-06,0.0,0.000126184662804,0.0,0.0,9.674595832824709,0.0,0.0,0.0,0.3130188584327698,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0355007424950599,-1155.660888671875,304.1470947265625,0.6733638644218445,0.0807525217533111,0.0731571316719055,293.1137084960937,297.1499938964844,293.1499938964844,0.0486740469932556,-1443.646240234375,304.14556884765625,0.7151018977165222,0.0960318595170974,0.0913983136415481,293.118408203125,297.1499938964844,293.1499938964844,0.0477986522018909,-1055.034423828125,304.1459655761719,0.712599515914917,0.0949911773204803,0.0667928978800773,292.9573059082031,297.1499938964844,293.1499938964844,0.1327614188194275,-3031.619140625,304.1283264160156,0.9128198623657228,0.203765407204628,0.1921881735324859,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712110996246338,0.050000000745058,0.2281715422868728,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757976859807968,1.0,1.0,0.9700257778167723,1.0,-0.7820943593978882,0.3240016996860504,0.4580926895141601,0.1647581458091735,0.0,0.0,0.248379185795784,23.142805099487305,25.0,1.546890139579773,-5592.798828125,57.94402694702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.00390625,18000.0,0.0,0.0,0.1243354305624961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743724793195724,0.1743768155574798,-4.337585778557696e-06,0.0,0.000126184662804,0.0,0.0,9.674595832824709,0.0,0.0,0.0,0.3130188584327698,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360862575471401,-1165.26806640625,304.1470947265625,0.6762365698814392,0.0814418047666549,0.0737727135419845,293.11285400390625,297.1499938964844,293.1499938964844,0.0496010780334472,-1459.7630615234375,304.1455078125,0.7185359001159668,0.0971278548240661,0.0924283787608146,293.1173095703125,297.1499938964844,293.1499938964844,0.0486650206148624,-1066.1295166015625,304.1458740234375,0.7159425020217896,0.0960155352950096,0.0675025880336761,292.9551086425781,297.1499938964844,293.1499938964844,0.1371116936206817,-3110.931640625,304.1282958984375,0.9232507944107056,0.2090999335050583,0.1972361952066421,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720400214195251,0.050000000745058,0.2281479686498642,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767155826091766,1.0,1.0,0.9700038433074952,1.0,-0.7909514307975769,0.3276308178901672,0.4633205831050873,0.1673406213521957,0.0,0.0,0.2538020610809326,23.1190242767334,25.0,1.6981892585754397,-5678.55810546875,59.1932258605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625732421875,305.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.0078125,18000.0,0.0,0.0,0.1265204846858978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780891120433807,0.1780934631824493,-4.345140951045323e-06,0.0,0.0001284022146137,0.0,0.0,9.9091157913208,0.0,0.0,0.0,0.3137686252593994,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360862575471401,-1165.26806640625,304.1470947265625,0.6762365698814392,0.0814418047666549,0.0737727135419845,293.11285400390625,297.1499938964844,293.1499938964844,0.0496010780334472,-1459.7630615234375,304.1455078125,0.7185359001159668,0.0971278548240661,0.0924283787608146,293.1173095703125,297.1499938964844,293.1499938964844,0.0486650206148624,-1066.1295166015625,304.1458740234375,0.7159425020217896,0.0960155352950096,0.0675025880336761,292.9551086425781,297.1499938964844,293.1499938964844,0.1371116936206817,-3110.931640625,304.1282958984375,0.9232507944107056,0.2090999335050583,0.1972361952066421,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720400214195251,0.050000000745058,0.2281479686498642,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767155826091766,1.0,1.0,0.9700038433074952,1.0,-0.7909514307975769,0.3276308178901672,0.4633205831050873,0.1673406213521957,0.0,0.0,0.2538020610809326,23.1190242767334,25.0,1.6981892585754397,-5678.55810546875,59.1932258605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625732421875,305.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.0078125,18000.0,0.0,0.0,0.1265204846858978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780891120433807,0.1780934631824493,-4.345140951045323e-06,0.0,0.0001284022146137,0.0,0.0,9.9091157913208,0.0,0.0,0.0,0.3137686252593994,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366686284542083,-1174.7987060546875,304.1470947265625,0.679059624671936,0.0821258798241615,0.0743842422962188,293.112060546875,297.1499938964844,293.1499938964844,0.0505293793976306,-1475.9478759765625,304.1454467773437,0.721860945224762,0.0982278883457183,0.0934637188911438,293.1163024902344,297.1499938964844,293.1499938964844,0.0495377816259861,-1077.33447265625,304.1457824707031,0.7191762328147888,0.0970489457249641,0.0682199150323867,292.9535522460937,297.1499938964844,293.1499938964844,0.1414255797863006,-3189.024658203125,304.1283264160156,0.933513343334198,0.2143487930297851,0.2022088170051574,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728298425674438,0.050000000745058,0.228125661611557,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102905273437,1.0,0.1776420325040817,1.0,1.0,0.969981849193573,1.0,-0.799730122089386,0.3312432169914245,0.4684869349002838,0.1698832362890243,0.0,0.0,0.2590407431125641,23.101518630981445,25.0,1.8570780754089355,-5764.11279296875,60.45976638793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.1015625,18000.0,0.0,0.0,0.1286929249763488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817571073770523,0.1817614585161209,-4.352724772616057e-06,0.0,0.000130606960738,0.0,0.0,10.142279624938965,0.0,0.0,0.0,0.3145150244235992,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366686284542083,-1174.7987060546875,304.1470947265625,0.679059624671936,0.0821258798241615,0.0743842422962188,293.112060546875,297.1499938964844,293.1499938964844,0.0505293793976306,-1475.9478759765625,304.1454467773437,0.721860945224762,0.0982278883457183,0.0934637188911438,293.1163024902344,297.1499938964844,293.1499938964844,0.0495377816259861,-1077.33447265625,304.1457824707031,0.7191762328147888,0.0970489457249641,0.0682199150323867,292.9535522460937,297.1499938964844,293.1499938964844,0.1414255797863006,-3189.024658203125,304.1283264160156,0.933513343334198,0.2143487930297851,0.2022088170051574,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728298425674438,0.050000000745058,0.228125661611557,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102905273437,1.0,0.1776420325040817,1.0,1.0,0.969981849193573,1.0,-0.799730122089386,0.3312432169914245,0.4684869349002838,0.1698832362890243,0.0,0.0,0.2590407431125641,23.101518630981445,25.0,1.8570780754089355,-5764.11279296875,60.45976638793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.1015625,18000.0,0.0,0.0,0.1286929249763488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817571073770523,0.1817614585161209,-4.352724772616057e-06,0.0,0.000130606960738,0.0,0.0,10.142279624938965,0.0,0.0,0.0,0.3145150244235992,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369580835103988,-1179.52734375,304.1470947265625,0.6804469227790833,0.0824653878808021,0.0746879875659942,293.1117248535156,297.1499938964844,293.1499938964844,0.0509926825761795,-1484.0430908203125,304.1454467773437,0.7234846353530884,0.0987779274582862,0.0939819440245628,293.1158142089844,297.1499938964844,293.1499938964844,0.0499748811125755,-1082.9569091796875,304.145751953125,0.7207531929016113,0.0975671634078025,0.068580113351345,292.9530944824219,297.1499938964844,293.1499938964844,0.1435617804527282,-3227.49462890625,304.1283874511719,0.9384715557098388,0.216932862997055,0.2046592086553573,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106262207031,0.5732071399688721,0.050000000745058,0.2281150370836258,291.1107482910156,291.1499938964844,270.7341003417969,270.00555419921875,283.9628601074219,293.2935485839844,291.1109924316406,1.0,0.1781074255704879,1.0,1.0,0.9699708223342896,1.0,-0.8040772080421448,0.3330374658107757,0.471039742231369,0.1711364388465881,0.0,0.0,0.2615852952003479,23.095367431640625,25.0,1.9367690086364744,-5806.6630859375,61.09792709350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61822509765625,305.0545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.1875,18000.0,0.0,0.0,0.1297692060470581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835668385028839,0.1835711896419525,-4.356515546533046e-06,0.0,0.000131699242047,0.0,0.0,10.257960319519045,0.0,0.0,0.0,0.3148857057094574,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372461229562759,-1184.22802734375,304.1470947265625,0.681815505027771,0.0828028842806816,0.0749901533126831,293.11138916015625,297.1499938964844,293.1499938964844,0.0514547675848007,-1492.12890625,304.1454162597656,0.7250832915306091,0.0993272066116333,0.0944998115301132,293.1153869628906,297.1499938964844,293.1499938964844,0.0504116080701351,-1088.582275390625,304.145751953125,0.7223039269447327,0.0980853885412216,0.0689406469464302,292.9527893066406,297.1499938964844,293.1499938964844,0.1456806510686874,-3265.52392578125,304.12847900390625,0.9432756304740906,0.2194861322641372,0.2070820480585098,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.573571503162384,0.050000000745058,0.228104829788208,291.1114807128906,291.1499938964844,270.7030944824219,269.9729309082031,283.9499816894531,293.29327392578125,291.1117248535156,1.0,0.1785736382007599,1.0,1.0,0.9699735045433044,1.0,-0.8083896636962891,0.3348205387592315,0.4735691249370575,0.1723756641149521,0.0,0.0,0.2640782296657562,23.091026306152344,25.0,2.0165703296661377,-5848.98583984375,61.73845672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6178894042969,305.0728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.291015625,18000.0,0.0,0.0,0.1308364123106002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853579133749008,0.1853622645139694,-4.36029813499772e-06,0.0,0.0001327823265455,0.0,0.0,10.372868537902832,0.0,0.0,0.0,0.3152542114257812,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378169529139995,-1193.53076171875,304.1471252441406,0.6844881772994995,0.0834709554910659,0.0755888000130653,293.1108093261719,297.1499938964844,293.1499938964844,0.0523733906447887,-1508.2398681640625,304.1454162597656,0.7282058596611023,0.1004214063286781,0.095532402396202,293.1146240234375,297.1499938964844,293.1499938964844,0.051281526684761,-1099.8099365234375,304.1457214355469,0.725326657295227,0.0991192832589149,0.0696607679128646,292.9527587890625,297.1499938964844,293.1499938964844,0.1498548090457916,-3340.070556640625,304.1286926269531,0.9523434638977052,0.2244869470596313,0.2118329107761383,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742576718330383,0.050000000745058,0.2280856519937515,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795065850019455,1.0,1.0,0.9699788093566896,1.0,-0.8168906569480896,0.3383455276489258,0.4785451292991638,0.1748078167438507,0.0,0.0,0.2689023613929748,23.088031768798828,25.0,2.174733161926269,-5932.71875,63.023658752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62030029296875,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5625,18000.0,0.0,0.0,0.1329371184110641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888758093118667,0.1888801753520965,-4.367820110928733e-06,0.0,0.0001349142839899,0.0,0.0,10.599797248840332,0.0,0.0,0.0,0.3159826397895813,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378169529139995,-1193.53076171875,304.1471252441406,0.6844881772994995,0.0834709554910659,0.0755888000130653,293.1108093261719,297.1499938964844,293.1499938964844,0.0523733906447887,-1508.2398681640625,304.1454162597656,0.7282058596611023,0.1004214063286781,0.095532402396202,293.1146240234375,297.1499938964844,293.1499938964844,0.051281526684761,-1099.8099365234375,304.1457214355469,0.725326657295227,0.0991192832589149,0.0696607679128646,292.9527587890625,297.1499938964844,293.1499938964844,0.1498548090457916,-3340.070556640625,304.1286926269531,0.9523434638977052,0.2244869470596313,0.2118329107761383,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742576718330383,0.050000000745058,0.2280856519937515,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795065850019455,1.0,1.0,0.9699788093566896,1.0,-0.8168906569480896,0.3383455276489258,0.4785451292991638,0.1748078167438507,0.0,0.0,0.2689023613929748,23.088031768798828,25.0,2.174733161926269,-5932.71875,63.023658752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62030029296875,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5625,18000.0,0.0,0.0,0.1329371184110641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888758093118667,0.1888801753520965,-4.367820110928733e-06,0.0,0.0001349142839899,0.0,0.0,10.599797248840332,0.0,0.0,0.0,0.3159826397895813,4.0,0.0,1.0
319740,293.1244506835937,297.1499938964844,293.1499938964844,0.038379218429327,-1202.6790771484375,304.1471252441406,0.6870585083961487,0.0841280296444892,0.0761784091591835,293.1103515625,297.1499938964844,293.1499938964844,0.0532815530896186,-1524.2161865234375,304.1454467773437,0.7312240600585938,0.101505771279335,0.0965574011206626,293.1139831542969,297.1499938964844,293.1499938964844,0.0521427392959594,-1110.9556884765625,304.1457214355469,0.7282385230064392,0.1001442149281501,0.070376344025135,292.9535827636719,297.1499938964844,293.1499938964844,0.1539216637611389,-3412.23486328125,304.1290283203125,0.9606042504310608,0.2293217927217483,0.2164337486028671,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748781561851501,0.050000000745058,0.2280684113502502,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2925720214844,291.114990234375,1.0,0.1804369390010833,1.0,1.0,0.9699841141700744,1.0,-0.8251885771751404,0.3417991399765014,0.4833894073963165,0.1771682500839233,0.0,0.0,0.2734964489936828,23.09331321716309,25.0,2.3217461109161377,-6014.7939453125,64.30895233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.939453125,18000.0,0.0,0.0,0.1349823325872421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192291110754013,0.192295491695404,-4.3752474994107615e-06,0.0,0.0001369899109704,0.0,0.0,10.821711540222168,0.0,0.0,0.0,0.3166959583759308,4.0,0.0,1.0
319800,293.1244506835937,297.1499938964844,293.1499938964844,0.038379218429327,-1202.6790771484375,304.1471252441406,0.6870585083961487,0.0841280296444892,0.0761784091591835,293.1103515625,297.1499938964844,293.1499938964844,0.0532815530896186,-1524.2161865234375,304.1454467773437,0.7312240600585938,0.101505771279335,0.0965574011206626,293.1139831542969,297.1499938964844,293.1499938964844,0.0521427392959594,-1110.9556884765625,304.1457214355469,0.7282385230064392,0.1001442149281501,0.070376344025135,292.9535827636719,297.1499938964844,293.1499938964844,0.1539216637611389,-3412.23486328125,304.1290283203125,0.9606042504310608,0.2293217927217483,0.2164337486028671,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748781561851501,0.050000000745058,0.2280684113502502,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2925720214844,291.114990234375,1.0,0.1804369390010833,1.0,1.0,0.9699841141700744,1.0,-0.8251885771751404,0.3417991399765014,0.4833894073963165,0.1771682500839233,0.0,0.0,0.2734964489936828,23.09331321716309,25.0,2.3217461109161377,-6014.7939453125,64.30895233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.939453125,18000.0,0.0,0.0,0.1349823325872421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192291110754013,0.192295491695404,-4.3752474994107615e-06,0.0,0.0001369899109704,0.0,0.0,10.821711540222168,0.0,0.0,0.0,0.3166959583759308,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389313362538814,-1211.6507568359375,304.1471862792969,0.6895081400871277,0.084772378206253,0.0767574533820152,293.11004638671875,297.1499938964844,293.1499938964844,0.0541740879416465,-1539.9669189453125,304.1454772949219,0.7341241240501404,0.1025736406445503,0.0975688621401786,293.113525390625,297.1499938964844,293.1499938964844,0.052987053990364,-1121.912841796875,304.1457214355469,0.7310196161270142,0.1011496037244796,0.0710804611444473,292.9552307128906,297.1499938964844,293.1499938964844,0.1578568220138549,-3481.631103515625,304.12945556640625,0.968014121055603,0.2339635342359542,0.2208596020936966,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754227042198181,0.050000000745058,0.2280533164739608,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813603192567825,1.0,1.0,0.9700084328651428,1.0,-0.8332363963127136,0.3451604545116424,0.4880759119987488,0.1794435977935791,0.0,0.0,0.2778522670269012,23.10762023925781,25.0,2.4124436378479004,-6094.42333984375,65.58715057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360778808594,305.1864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.408203125,18000.0,0.0,0.0,0.1369617581367492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955890953540802,0.1955934762954712,-4.3825375541928224e-06,0.0,0.0001389987592119,0.0,0.0,11.03752613067627,0.0,0.0,0.0,0.3173906207084656,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389313362538814,-1211.6507568359375,304.1471862792969,0.6895081400871277,0.084772378206253,0.0767574533820152,293.11004638671875,297.1499938964844,293.1499938964844,0.0541740879416465,-1539.9669189453125,304.1454772949219,0.7341241240501404,0.1025736406445503,0.0975688621401786,293.113525390625,297.1499938964844,293.1499938964844,0.052987053990364,-1121.912841796875,304.1457214355469,0.7310196161270142,0.1011496037244796,0.0710804611444473,292.9552307128906,297.1499938964844,293.1499938964844,0.1578568220138549,-3481.631103515625,304.12945556640625,0.968014121055603,0.2339635342359542,0.2208596020936966,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754227042198181,0.050000000745058,0.2280533164739608,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813603192567825,1.0,1.0,0.9700084328651428,1.0,-0.8332363963127136,0.3451604545116424,0.4880759119987488,0.1794435977935791,0.0,0.0,0.2778522670269012,23.10762023925781,25.0,2.4124436378479004,-6094.42333984375,65.58715057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360778808594,305.1864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.408203125,18000.0,0.0,0.0,0.1369617581367492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955890953540802,0.1955934762954712,-4.3825375541928224e-06,0.0,0.0001389987592119,0.0,0.0,11.03752613067627,0.0,0.0,0.0,0.3173906207084656,4.0,0.0,1.0
