time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394716598093509,-1220.4229736328125,304.147216796875,0.6918162703514099,0.0854014381766319,0.0773238018155098,293.1098937988281,297.1499938964844,293.1499938964844,0.0550470873713493,-1555.423095703125,304.1455383300781,0.7368888854980469,0.1036202535033226,0.0985615849494934,293.1132507324219,297.1499938964844,293.1499938964844,0.0538087710738182,-1132.607421875,304.1457824707031,0.7336503863334656,0.1021294891834259,0.0717678293585777,292.9577941894531,297.1499938964844,293.1499938964844,0.1616314053535461,-3547.802734375,304.1300048828125,0.9745612740516664,0.2383792698383331,0.2250792384147644,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758799314498901,0.050000000745058,0.2280406653881073,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.11846923828125,1.0,0.1822717785835266,1.0,1.0,0.9700326919555664,1.0,-0.8409818410873413,0.3484072983264923,0.4925745129585266,0.1816197335720062,0.0,0.0,0.2819784879684448,23.13176918029785,25.0,2.577420711517334,-6172.17529296875,66.8498764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.896484375,18000.0,0.0,0.0,0.138862743973732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987638175487518,0.1987681984901428,-4.389652531244792e-06,0.0,0.000140928037581,0.0,0.0,11.246682167053224,0.0,0.0,0.0,0.3180645704269409,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394716598093509,-1220.4229736328125,304.147216796875,0.6918162703514099,0.0854014381766319,0.0773238018155098,293.1098937988281,297.1499938964844,293.1499938964844,0.0550470873713493,-1555.423095703125,304.1455383300781,0.7368888854980469,0.1036202535033226,0.0985615849494934,293.1132507324219,297.1499938964844,293.1499938964844,0.0538087710738182,-1132.607421875,304.1457824707031,0.7336503863334656,0.1021294891834259,0.0717678293585777,292.9577941894531,297.1499938964844,293.1499938964844,0.1616314053535461,-3547.802734375,304.1300048828125,0.9745612740516664,0.2383792698383331,0.2250792384147644,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758799314498901,0.050000000745058,0.2280406653881073,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.11846923828125,1.0,0.1822717785835266,1.0,1.0,0.9700326919555664,1.0,-0.8409818410873413,0.3484072983264923,0.4925745129585266,0.1816197335720062,0.0,0.0,0.2819784879684448,23.13176918029785,25.0,2.577420711517334,-6172.17529296875,66.8498764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.896484375,18000.0,0.0,0.0,0.138862743973732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987638175487518,0.1987681984901428,-4.389652531244792e-06,0.0,0.000140928037581,0.0,0.0,11.246682167053224,0.0,0.0,0.0,0.3180645704269409,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397348068654537,-1224.6878662109375,304.1472473144531,0.692912220954895,0.0857094675302505,0.0776015296578407,293.10986328125,297.1499938964844,293.1499938964844,0.0554732419550418,-1562.981201171875,304.14556884765625,0.738217294216156,0.1041347384452819,0.0990500226616859,293.1131896972656,297.1499938964844,293.1499938964844,0.0542081519961357,-1137.8125,304.14581298828125,0.7349067330360413,0.1026090756058693,0.0721045732498169,292.9594116210937,297.1499938964844,293.1499938964844,0.1634441316127777,-3579.435302734375,304.1303405761719,0.9775184392929076,0.2404924631118774,0.2271027117967605,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.5760735869407654,0.050000000745058,0.2280353158712387,291.1193542480469,291.1499938964844,270.45556640625,269.71746826171875,283.843994140625,293.29266357421875,291.11981201171875,1.0,0.1827214956283569,1.0,1.0,0.9700447916984558,1.0,-0.8447276949882507,0.3499819636344909,0.4947457611560821,0.1826667040586471,0.0,0.0,0.2839014232158661,23.147624969482425,25.0,3.3288328647613525,-6211.3232421875,67.47294616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6562805175781,305.2427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.314453125,18000.0,0.0,0.0,0.139783576130867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002852261066436,0.2002896219491958,-4.393134986457881e-06,0.0,0.0001418625615769,0.0,0.0,11.34750747680664,0.0,0.0,0.0,0.3183898627758026,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399920493364334,-1228.8497314453125,304.14727783203125,0.6939684748649597,0.0860129073262214,0.0778754353523254,293.10986328125,297.1499938964844,293.1499938964844,0.0558911822736263,-1570.39892578125,304.1455993652344,0.7395095825195312,0.1046431809663772,0.0995330289006233,293.1131591796875,297.1499938964844,293.1499938964844,0.0545986294746398,-1142.9041748046875,304.1458740234375,0.7361239790916443,0.1030816510319709,0.07243662327528,292.9613037109375,297.1499938964844,293.1499938964844,0.1652013510465622,-3610.00390625,304.1307373046875,0.98027503490448,0.2425396889448166,0.2290661185979843,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5762438178062439,0.050000000745058,0.2280306071043014,291.1209716796875,291.1499938964844,270.4323425292969,269.69415283203125,283.8337707519531,293.2928161621094,291.1215515136719,1.0,0.1831665635108947,1.0,1.0,0.9700671434402466,1.0,-0.8483855724334717,0.3515222668647766,0.4968632757663727,0.1836848706007003,0.0,0.0,0.2856723368167877,23.165935516357425,25.0,4.233795166015625,-6249.52197265625,68.08953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6639709472656,305.2581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.046875,18000.0,0.0,0.0,0.1406864672899246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017193436622619,0.2017237395048141,-4.396512849780265e-06,0.0,0.000142778881127,0.0,0.0,11.443035125732422,0.0,0.0,0.0,0.3186990320682525,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0404925271868705,-1236.940673828125,304.1473388671875,0.6959487199783325,0.0866041481494903,0.0784100815653801,293.1099548339844,297.1499938964844,293.1499938964844,0.0567073933780193,-1584.916259765625,304.1457214355469,0.7419743537902832,0.105640023946762,0.1004809886217117,293.1132202148437,297.1499938964844,293.1499938964844,0.0553576983511447,-1152.820068359375,304.14599609375,0.7384305596351624,0.104003757238388,0.0730853006243705,292.9657592773437,297.1499938964844,293.1499938964844,0.1685426235198974,-3667.8876953125,304.131591796875,0.985192060470581,0.2464122474193573,0.2327900528907776,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765070915222168,0.050000000745058,0.2280233055353164,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1251220703125,1.0,0.1840396970510482,1.0,1.0,0.970111846923828,1.0,-0.8554043173789978,0.3544865250587463,0.5009177923202515,0.1856262385845184,0.0,0.0,0.2888024747371673,23.21044921875,25.0,4.55220890045166,-6319.77734375,69.29779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807861328125,305.28564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.9296875,18000.0,0.0,0.0,0.1424290239810943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042701691389084,0.2042745649814605,-4.402697868499672e-06,0.0,0.0001445473608328,0.0,0.0,11.61400032043457,0.0,0.0,0.0,0.3192552328109741,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0404925271868705,-1236.940673828125,304.1473388671875,0.6959487199783325,0.0866041481494903,0.0784100815653801,293.1099548339844,297.1499938964844,293.1499938964844,0.0567073933780193,-1584.916259765625,304.1457214355469,0.7419743537902832,0.105640023946762,0.1004809886217117,293.1132202148437,297.1499938964844,293.1499938964844,0.0553576983511447,-1152.820068359375,304.14599609375,0.7384305596351624,0.104003757238388,0.0730853006243705,292.9657592773437,297.1499938964844,293.1499938964844,0.1685426235198974,-3667.8876953125,304.131591796875,0.985192060470581,0.2464122474193573,0.2327900528907776,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765070915222168,0.050000000745058,0.2280233055353164,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1251220703125,1.0,0.1840396970510482,1.0,1.0,0.970111846923828,1.0,-0.8554043173789978,0.3544865250587463,0.5009177923202515,0.1856262385845184,0.0,0.0,0.2888024747371673,23.21044921875,25.0,4.55220890045166,-6319.77734375,69.29779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807861328125,305.28564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.9296875,18000.0,0.0,0.0,0.1424290239810943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042701691389084,0.2042745649814605,-4.402697868499672e-06,0.0,0.0001445473608328,0.0,0.0,11.61400032043457,0.0,0.0,0.0,0.3192552328109741,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409796088933944,-1244.826904296875,304.1474304199219,0.6977389454841614,0.0871724709868431,0.0789252370595932,293.11016845703125,297.1499938964844,293.1499938964844,0.0575043559074401,-1599.1513671875,304.14581298828125,0.7442669868469238,0.1066080406308174,0.1014028340578079,293.1134338378906,297.1499938964844,293.1499938964844,0.0560944601893425,-1162.482666015625,304.1460876464844,0.7405551075935364,0.104893073439598,0.0737119019031524,292.9712829589844,297.1499938964844,293.1499938964844,0.1716459691524505,-3721.390869140625,304.1325378417969,0.9893471002578736,0.2499592900276184,0.236215129494667,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.576660692691803,0.050000000745058,0.2280189841985702,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1275329589844,1.0,0.184885561466217,1.0,1.0,0.9701566100120544,1.0,-0.8619868159294128,0.3572781980037689,0.5047085881233215,0.1874288916587829,0.0,0.0,0.2916561067104339,23.26579093933105,25.0,3.538252353668213,-6384.2158203125,70.46485900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70074462890625,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0546875,18000.0,0.0,0.0,0.1440659761428833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065693885087967,0.20657379925251,-4.408193035487784e-06,0.0,0.000146208651131,0.0,0.0,11.76857566833496,0.0,0.0,0.0,0.3197574019432068,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409796088933944,-1244.826904296875,304.1474304199219,0.6977389454841614,0.0871724709868431,0.0789252370595932,293.11016845703125,297.1499938964844,293.1499938964844,0.0575043559074401,-1599.1513671875,304.14581298828125,0.7442669868469238,0.1066080406308174,0.1014028340578079,293.1134338378906,297.1499938964844,293.1499938964844,0.0560944601893425,-1162.482666015625,304.1460876464844,0.7405551075935364,0.104893073439598,0.0737119019031524,292.9712829589844,297.1499938964844,293.1499938964844,0.1716459691524505,-3721.390869140625,304.1325378417969,0.9893471002578736,0.2499592900276184,0.236215129494667,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.576660692691803,0.050000000745058,0.2280189841985702,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1275329589844,1.0,0.184885561466217,1.0,1.0,0.9701566100120544,1.0,-0.8619868159294128,0.3572781980037689,0.5047085881233215,0.1874288916587829,0.0,0.0,0.2916561067104339,23.26579093933105,25.0,3.538252353668213,-6384.2158203125,70.46485900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70074462890625,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0546875,18000.0,0.0,0.0,0.1440659761428833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065693885087967,0.20657379925251,-4.408193035487784e-06,0.0,0.000146208651131,0.0,0.0,11.76857566833496,0.0,0.0,0.0,0.3197574019432068,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0414936430752277,-1253.1634521484375,304.1474304199219,0.6995914578437805,0.0878035724163055,0.0794666111469268,293.1100769042969,297.1499938964844,293.1499938964844,0.0583212710916996,-1613.80615234375,304.1458435058594,0.7466053366661072,0.1076363697648048,0.1023483425378799,293.11334228515625,297.1499938964844,293.1499938964844,0.056848045438528,-1172.4063720703125,304.1461486816406,0.7427141070365906,0.1058376729488372,0.0743528828024864,292.977294921875,297.1499938964844,293.1499938964844,0.1745318174362182,-3770.9267578125,304.133544921875,0.9929785132408142,0.253268837928772,0.2393793314695358,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768042206764221,0.050000000745058,0.2280149459838867,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.1294860839844,1.0,0.1857043504714965,1.0,1.0,0.9702106714248656,1.0,-0.8683334589004517,0.3599819540977478,0.5083515048027039,0.1891460567712783,0.0,0.0,0.2942862808704376,23.31983757019043,25.0,2.6722450256347656,-6445.87255859375,71.60436248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236633300781,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.861328125,18000.0,0.0,0.0,0.1455885171890258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087157070636749,0.2087201178073883,-4.413311216922011e-06,0.0,0.0001477538316976,0.0,0.0,11.913418769836426,0.0,0.0,0.0,0.3202269375324249,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414936430752277,-1253.1634521484375,304.1474304199219,0.6995914578437805,0.0878035724163055,0.0794666111469268,293.1100769042969,297.1499938964844,293.1499938964844,0.0583212710916996,-1613.80615234375,304.1458435058594,0.7466053366661072,0.1076363697648048,0.1023483425378799,293.11334228515625,297.1499938964844,293.1499938964844,0.056848045438528,-1172.4063720703125,304.1461486816406,0.7427141070365906,0.1058376729488372,0.0743528828024864,292.977294921875,297.1499938964844,293.1499938964844,0.1745318174362182,-3770.9267578125,304.133544921875,0.9929785132408142,0.253268837928772,0.2393793314695358,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768042206764221,0.050000000745058,0.2280149459838867,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.1294860839844,1.0,0.1857043504714965,1.0,1.0,0.9702106714248656,1.0,-0.8683334589004517,0.3599819540977478,0.5083515048027039,0.1891460567712783,0.0,0.0,0.2942862808704376,23.31983757019043,25.0,2.6722450256347656,-6445.87255859375,71.60436248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236633300781,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.861328125,18000.0,0.0,0.0,0.1455885171890258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087157070636749,0.2087201178073883,-4.413311216922011e-06,0.0,0.0001477538316976,0.0,0.0,11.913418769836426,0.0,0.0,0.0,0.3202269375324249,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0420990064740181,-1263.013427734375,304.14727783203125,0.7018622756004333,0.0885237604379654,0.0800965726375579,293.1094970703125,297.1499938964844,293.1499938964844,0.0592288821935653,-1630.18115234375,304.1457214355469,0.7493249177932739,0.1087634265422821,0.1033935844898223,293.11279296875,297.1499938964844,293.1499938964844,0.0576870031654834,-1183.5155029296875,304.1460266113281,0.7452338933944702,0.1068729162216186,0.0750621929764747,292.9832458496094,297.1499938964844,293.1499938964844,0.1773122996091842,-3818.527587890625,304.1343994140625,0.9964209794998168,0.2564355432987213,0.2423986941576004,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770872235298157,0.050000000745058,0.2280071526765823,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.186505913734436,1.0,1.0,0.970264732837677,1.0,-0.8748098611831665,0.3627515435218811,0.5120583176612854,0.1908823549747467,0.0,0.0,0.2968922555446625,23.35550880432129,25.0,0.8032548427581787,-6507.12744140625,72.75165557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.3702087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.00390625,18000.0,0.0,0.0,0.1469966620206833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210796520113945,0.2108009308576584,-4.4181683733768295e-06,0.0,0.0001491829170845,0.0,0.0,12.054101943969728,0.0,0.0,0.0,0.3206822872161865,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0420990064740181,-1263.013427734375,304.14727783203125,0.7018622756004333,0.0885237604379654,0.0800965726375579,293.1094970703125,297.1499938964844,293.1499938964844,0.0592288821935653,-1630.18115234375,304.1457214355469,0.7493249177932739,0.1087634265422821,0.1033935844898223,293.11279296875,297.1499938964844,293.1499938964844,0.0576870031654834,-1183.5155029296875,304.1460266113281,0.7452338933944702,0.1068729162216186,0.0750621929764747,292.9832458496094,297.1499938964844,293.1499938964844,0.1773122996091842,-3818.527587890625,304.1343994140625,0.9964209794998168,0.2564355432987213,0.2423986941576004,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770872235298157,0.050000000745058,0.2280071526765823,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.186505913734436,1.0,1.0,0.970264732837677,1.0,-0.8748098611831665,0.3627515435218811,0.5120583176612854,0.1908823549747467,0.0,0.0,0.2968922555446625,23.35550880432129,25.0,0.8032548427581787,-6507.12744140625,72.75165557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.3702087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.00390625,18000.0,0.0,0.0,0.1469966620206833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210796520113945,0.2108009308576584,-4.4181683733768295e-06,0.0,0.0001491829170845,0.0,0.0,12.054101943969728,0.0,0.0,0.0,0.3206822872161865,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424223542213439,-1268.282958984375,304.1471862792969,0.7030450105667114,0.0889015942811966,0.080430582165718,293.109130859375,297.1499938964844,293.1499938964844,0.0597048737108707,-1638.8016357421875,304.1456298828125,0.7507361173629761,0.1093483120203018,0.1039400771260261,293.1124572753906,297.1499938964844,293.1499938964844,0.0581268034875392,-1189.3602294921875,304.1459350585937,0.7465389966964722,0.1074096783995628,0.075432650744915,292.9862060546875,297.1499938964844,293.1499938964844,0.1786143183708191,-3840.775634765625,304.1348571777344,0.9979625344276428,0.2579659521579742,0.2438021302223205,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5772229433059692,0.050000000745058,0.2280034273862838,291.1298217773437,291.1499938964844,270.2583312988281,269.52490234375,283.75347900390625,293.293701171875,291.1297607421875,1.0,0.1869004070758819,1.0,1.0,0.970291793346405,1.0,-0.8779858946800232,0.3641125559806824,0.5138733386993408,0.1917304247617721,0.0,0.0,0.2982515394687652,23.3735580444336,25.0,0.0663094073534011,-6537.52001953125,73.32039642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607116699219,305.3854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.71875,18000.0,0.0,0.0,0.1476626843214035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118804454803466,0.21188485622406,-4.420632649271283e-06,0.0,0.0001498588535469,0.0,0.0,12.12742042541504,0.0,0.0,0.0,0.3209184408187866,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.042756114155054,-1273.72314453125,304.1470947265625,0.7037951946258545,0.0892889723181724,0.0807756930589675,293.1087341308594,297.1499938964844,293.1499938964844,0.0601911917328834,-1647.62646484375,304.1455383300781,0.7517286539077759,0.1099441796541214,0.1044998839497566,293.1120910644531,297.1499938964844,293.1499938964844,0.0585763491690158,-1195.3453369140625,304.1458740234375,0.7474309206008911,0.1079567074775695,0.0758122652769088,292.9887084960937,297.1499938964844,293.1499938964844,0.1791810691356659,-3849.89794921875,304.1365966796875,0.9981818199157716,0.2595507502555847,0.2443337738513946,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5769387483596802,0.050000000745058,0.2280109971761703,291.1296691894531,291.1499938964844,270.239990234375,269.5072631835937,283.7447814941406,293.2932434082031,291.12969970703125,1.0,0.1872730851173401,1.0,1.0,0.9703267812728882,1.0,-0.8802008628845215,0.3650615513324737,0.5151393413543701,0.1923220753669738,0.0,0.0,0.2996244132518768,23.440574645996094,25.0,0.150033414363861,-6563.48193359375,73.7979507446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7730407714844,305.4062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4140625,18000.0,0.0,0.0,0.1483051180839538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129933387041092,0.2129977494478225,-4.423171958478633e-06,0.0,0.0001505108375567,0.0,0.0,12.202868461608888,0.0,0.0,0.0,0.3211612105369568,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434349328279495,-1284.763916015625,304.1469421386719,0.7049328088760376,0.0900855436921119,0.081489972770214,293.10791015625,297.1499938964844,293.1499938964844,0.0611715205013752,-1665.4366455078125,304.1453857421875,0.7533551454544067,0.1111597418785095,0.1056476831436157,293.111328125,297.1499938964844,293.1499938964844,0.0594831407070159,-1207.427734375,304.1457214355469,0.7488625049591064,0.109074518084526,0.0765916854143142,292.9904479980469,297.1499938964844,293.1499938964844,0.1792325228452682,-3849.823974609375,304.14093017578125,0.9971300363540648,0.2632712423801422,0.2442962378263473,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759862065315247,0.050000000745058,0.2280366420745849,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879470199346542,1.0,1.0,0.9703966379165648,1.0,-0.8833379745483398,0.366415798664093,0.5169221758842468,0.1931347846984863,0.0,0.0,0.302005261182785,23.61470031738281,25.0,2.836076021194458,-6608.34375,74.60140228271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,305.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.30859375,18000.0,0.0,0.0,0.1494938880205154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150690555572509,0.2150734812021255,-4.4282701310294215e-06,0.0,0.0001517172931926,0.0,0.0,12.344959259033203,0.0,0.0,0.0,0.3216211199760437,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434349328279495,-1284.763916015625,304.1469421386719,0.7049328088760376,0.0900855436921119,0.081489972770214,293.10791015625,297.1499938964844,293.1499938964844,0.0611715205013752,-1665.4366455078125,304.1453857421875,0.7533551454544067,0.1111597418785095,0.1056476831436157,293.111328125,297.1499938964844,293.1499938964844,0.0594831407070159,-1207.427734375,304.1457214355469,0.7488625049591064,0.109074518084526,0.0765916854143142,292.9904479980469,297.1499938964844,293.1499938964844,0.1792325228452682,-3849.823974609375,304.14093017578125,0.9971300363540648,0.2632712423801422,0.2442962378263473,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759862065315247,0.050000000745058,0.2280366420745849,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879470199346542,1.0,1.0,0.9703966379165648,1.0,-0.8833379745483398,0.366415798664093,0.5169221758842468,0.1931347846984863,0.0,0.0,0.302005261182785,23.61470031738281,25.0,2.836076021194458,-6608.34375,74.60140228271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,305.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.30859375,18000.0,0.0,0.0,0.1494938880205154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150690555572509,0.2150734812021255,-4.4282701310294215e-06,0.0,0.0001517172931926,0.0,0.0,12.344959259033203,0.0,0.0,0.0,0.3216211199760437,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441331602632999,-1296.1275634765625,304.14678955078125,0.7067132592201233,0.0909108743071556,0.0822267308831214,293.1070251464844,297.1499938964844,293.1499938964844,0.0621658340096473,-1683.570068359375,304.145263671875,0.7556037306785583,0.1124022528529167,0.1068186089396476,293.1105041503906,297.1499938964844,293.1499938964844,0.0604061521589756,-1219.7701416015625,304.1456298828125,0.7509108781814575,0.1102219447493553,0.0773895233869552,292.9898376464844,297.1499938964844,293.1499938964844,0.1796744465827942,-3856.829345703125,304.1431884765625,0.9971308708190918,0.2674387395381927,0.2447448968887329,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5755729079246521,0.050000000745058,0.2280477732419967,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.134033203125,1.0,0.188569962978363,1.0,1.0,0.9704665541648864,1.0,-0.8871358633041382,0.3680598139762878,0.5190760493278503,0.1941119581460952,0.0,0.0,0.3039667904376983,23.71912002563477,25.0,2.322223424911499,-6651.828125,75.41816711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.4932556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0,18000.0,0.0,0.0,0.1505453586578369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167473286390304,0.2167517691850662,-4.43264025307144e-06,0.0,0.0001527843996882,0.0,0.0,12.460906982421877,0.0,0.0,0.0,0.3220017850399017,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441331602632999,-1296.1275634765625,304.14678955078125,0.7067132592201233,0.0909108743071556,0.0822267308831214,293.1070251464844,297.1499938964844,293.1499938964844,0.0621658340096473,-1683.570068359375,304.145263671875,0.7556037306785583,0.1124022528529167,0.1068186089396476,293.1105041503906,297.1499938964844,293.1499938964844,0.0604061521589756,-1219.7701416015625,304.1456298828125,0.7509108781814575,0.1102219447493553,0.0773895233869552,292.9898376464844,297.1499938964844,293.1499938964844,0.1796744465827942,-3856.829345703125,304.1431884765625,0.9971308708190918,0.2674387395381927,0.2447448968887329,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5755729079246521,0.050000000745058,0.2280477732419967,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.134033203125,1.0,0.188569962978363,1.0,1.0,0.9704665541648864,1.0,-0.8871358633041382,0.3680598139762878,0.5190760493278503,0.1941119581460952,0.0,0.0,0.3039667904376983,23.71912002563477,25.0,2.322223424911499,-6651.828125,75.41816711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.4932556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0,18000.0,0.0,0.0,0.1505453586578369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167473286390304,0.2167517691850662,-4.43264025307144e-06,0.0,0.0001527843996882,0.0,0.0,12.460906982421877,0.0,0.0,0.0,0.3220017850399017,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448669753968715,-1308.1103515625,304.1466369628906,0.7087112665176392,0.0917679294943809,0.0829911082983017,293.10614013671875,297.1499938964844,293.1499938964844,0.0631899759173393,-1702.3525390625,304.1451416015625,0.7580584287643433,0.1136733368039131,0.108015589416027,293.109619140625,297.1499938964844,293.1499938964844,0.0613624341785907,-1232.6279296875,304.1454772949219,0.7531712651252747,0.1114016249775886,0.0782091319561004,292.988525390625,297.1499938964844,293.1499938964844,0.1800486743450164,-3862.8369140625,304.1448059082031,0.9971954226493835,0.2717598080635071,0.2451051026582718,293.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753012299537659,0.050000000745058,0.2280550897121429,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343994140625,1.0,0.1891527771949768,1.0,1.0,0.9705190062522888,1.0,-0.8909148573875427,0.3697001338005066,0.5212147235870361,0.1950783133506775,0.0,0.0,0.3060120344161987,23.802902221679688,25.0,0.8457102179527283,-6695.32373046875,76.2059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583374023437,305.5316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.935546875,18000.0,0.0,0.0,0.1514734327793121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184294015169143,0.2184338420629501,-4.4366488509695046e-06,0.0,0.0001537262869533,0.0,0.0,12.576475143432615,0.0,0.0,0.0,0.3223764300346374,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448669753968715,-1308.1103515625,304.1466369628906,0.7087112665176392,0.0917679294943809,0.0829911082983017,293.10614013671875,297.1499938964844,293.1499938964844,0.0631899759173393,-1702.3525390625,304.1451416015625,0.7580584287643433,0.1136733368039131,0.108015589416027,293.109619140625,297.1499938964844,293.1499938964844,0.0613624341785907,-1232.6279296875,304.1454772949219,0.7531712651252747,0.1114016249775886,0.0782091319561004,292.988525390625,297.1499938964844,293.1499938964844,0.1800486743450164,-3862.8369140625,304.1448059082031,0.9971954226493835,0.2717598080635071,0.2451051026582718,293.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753012299537659,0.050000000745058,0.2280550897121429,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343994140625,1.0,0.1891527771949768,1.0,1.0,0.9705190062522888,1.0,-0.8909148573875427,0.3697001338005066,0.5212147235870361,0.1950783133506775,0.0,0.0,0.3060120344161987,23.802902221679688,25.0,0.8457102179527283,-6695.32373046875,76.2059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583374023437,305.5316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.935546875,18000.0,0.0,0.0,0.1514734327793121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184294015169143,0.2184338420629501,-4.4366488509695046e-06,0.0,0.0001537262869533,0.0,0.0,12.576475143432615,0.0,0.0,0.0,0.3223764300346374,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.0456258952617645,-1320.5244140625,304.146484375,0.7108345031738281,0.0926529541611671,0.0837810635566711,293.105224609375,297.1499938964844,293.1499938964844,0.06423269957304,-1721.5594482421875,304.14501953125,0.7606667876243591,0.1149701550602912,0.1092371493577957,293.10870361328125,297.1499938964844,293.1499938964844,0.0623406209051609,-1245.83544921875,304.1453552246094,0.755591869354248,0.1126102805137634,0.0790492668747901,292.98681640625,297.1499938964844,293.1499938964844,0.1803018599748611,-3866.8603515625,304.1461181640625,0.9972372055053712,0.2761989235877991,0.2453404664993286,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751235485076904,0.050000000745058,0.2280598431825637,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.134521484375,1.0,0.1897018700838089,1.0,1.0,0.970571517944336,1.0,-0.8946256637573242,0.371315062046051,0.5233106017112732,0.1960197836160659,0.0,0.0,0.3080739974975586,23.87224197387696,25.0,0.331676721572876,-6739.80419921875,76.96507263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8860778808594,305.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.732421875,18000.0,0.0,0.0,0.152304396033287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201604843139648,0.2201649248600006,-4.44077113570529e-06,0.0,0.0001545695995446,0.0,0.0,12.695770263671877,0.0,0.0,0.0,0.3227620124816894,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456258952617645,-1320.5244140625,304.146484375,0.7108345031738281,0.0926529541611671,0.0837810635566711,293.105224609375,297.1499938964844,293.1499938964844,0.06423269957304,-1721.5594482421875,304.14501953125,0.7606667876243591,0.1149701550602912,0.1092371493577957,293.10870361328125,297.1499938964844,293.1499938964844,0.0623406209051609,-1245.83544921875,304.1453552246094,0.755591869354248,0.1126102805137634,0.0790492668747901,292.98681640625,297.1499938964844,293.1499938964844,0.1803018599748611,-3866.8603515625,304.1461181640625,0.9972372055053712,0.2761989235877991,0.2453404664993286,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751235485076904,0.050000000745058,0.2280598431825637,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.134521484375,1.0,0.1897018700838089,1.0,1.0,0.970571517944336,1.0,-0.8946256637573242,0.371315062046051,0.5233106017112732,0.1960197836160659,0.0,0.0,0.3080739974975586,23.87224197387696,25.0,0.331676721572876,-6739.80419921875,76.96507263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8860778808594,305.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.732421875,18000.0,0.0,0.0,0.152304396033287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201604843139648,0.2201649248600006,-4.44077113570529e-06,0.0,0.0001545695995446,0.0,0.0,12.695770263671877,0.0,0.0,0.0,0.3227620124816894,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460130460560321,-1326.8643798828125,304.1464233398437,0.7119295001029968,0.0931049287319183,0.0841847509145736,293.1047668457031,297.1499938964844,293.1499938964844,0.0647594258189201,-1731.2913818359375,304.1449584960937,0.762023389339447,0.1156274154782295,0.1098564490675926,293.1082458496094,297.1499938964844,293.1499938964844,0.0628362074494361,-1252.5465087890625,304.1452941894531,0.7568569779396057,0.1132244989275932,0.0794764012098312,292.98583984375,297.1499938964844,293.1499938964844,0.1803860664367675,-3868.1708984375,304.1466369628906,0.9972506165504456,0.2784566581249237,0.2454164028167724,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5750662088394165,0.050000000745058,0.2280613631010055,291.13458251953125,291.1499938964844,270.07501220703125,269.3484191894531,283.6629638671875,293.2840576171875,291.1346130371094,1.0,0.1899652779102325,1.0,1.0,0.9705977439880372,1.0,-0.8964591026306152,0.372114360332489,0.5243447422981262,0.1964826136827469,0.0,0.0,0.3090916872024536,23.902076721191406,25.0,0.3148765563964844,-6762.27197265625,77.33527374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8985595703125,305.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.71875,18000.0,0.0,0.0,0.15269236266613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210242003202438,0.2210286557674408,-4.442859335540561e-06,0.0,0.0001549633452668,0.0,0.0,12.755517959594728,0.0,0.0,0.0,0.322955459356308,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464040860533714,-1333.2733154296875,304.1463623046875,0.7130386233329773,0.0935619249939918,0.0845930576324462,293.10430908203125,297.1499938964844,293.1499938964844,0.065288707613945,-1741.0902099609375,304.1449279785156,0.763407826423645,0.1162894144654274,0.1104803085327148,293.1077880859375,297.1499938964844,293.1499938964844,0.0633349269628524,-1259.3131103515625,304.145263671875,0.7581511735916138,0.113843984901905,0.0799072906374931,292.9848327636719,297.1499938964844,293.1499938964844,0.1804477125406265,-3869.107666015625,304.14715576171875,0.9972600936889648,0.2807342708110809,0.2454703450202942,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5750254392623901,0.050000000745058,0.2280624210834503,291.1347045898437,291.1499938964844,270.0566711425781,269.3307800292969,283.65350341796875,293.2826538085937,291.134765625,1.0,0.1902228742837906,1.0,1.0,0.97063010931015,1.0,-0.8982810974121094,0.3729093074798584,0.525371789932251,0.1969410628080368,0.0,0.0,0.3100965619087219,23.92936134338379,25.0,0.3601610064506531,-6784.79638671875,77.70075225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100036621094,305.6010437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.74609375,18000.0,0.0,0.0,0.1530685424804687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218818515539169,0.2218863070011139,-4.444948444870533e-06,0.0,0.0001553451147628,0.0,0.0,12.814982414245604,0.0,0.0,0.0,0.3231481611728668,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0471980608999729,-1346.3050537109375,304.1462707519531,0.7152988314628601,0.0944906994700431,0.085423320531845,293.1034240722656,297.1499938964844,293.1499938964844,0.0663554072380065,-1760.9000244140625,304.14483642578125,0.7662590146064758,0.1176274195313453,0.1117415875196456,293.1068725585937,297.1499938964844,293.1499938964844,0.0643421933054924,-1273.02099609375,304.1451721191406,0.7608261108398438,0.1150984987616539,0.0807802379131317,292.98272705078125,297.1499938964844,293.1499938964844,0.1805064976215362,-3869.91455078125,304.1479797363281,0.997267723083496,0.285347580909729,0.2455135732889175,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749927163124084,0.050000000745058,0.2280632257461547,291.135009765625,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907210797071457,1.0,1.0,0.9706948399543762,1.0,-0.9018919467926024,0.374487042427063,0.5274049043655396,0.1978459507226944,0.0,0.0,0.3120704591274261,23.97644424438477,25.0,0.3423949182033539,-6829.36767578125,78.4178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290771484375,305.62774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.849609375,18000.0,0.0,0.0,0.1537957936525344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235732227563858,0.2235776782035827,-4.449099833436776e-06,0.0,0.0001560831733513,0.0,0.0,12.93261432647705,0.0,0.0,0.0,0.323529839515686,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0471980608999729,-1346.3050537109375,304.1462707519531,0.7152988314628601,0.0944906994700431,0.085423320531845,293.1034240722656,297.1499938964844,293.1499938964844,0.0663554072380065,-1760.9000244140625,304.14483642578125,0.7662590146064758,0.1176274195313453,0.1117415875196456,293.1068725585937,297.1499938964844,293.1499938964844,0.0643421933054924,-1273.02099609375,304.1451721191406,0.7608261108398438,0.1150984987616539,0.0807802379131317,292.98272705078125,297.1499938964844,293.1499938964844,0.1805064976215362,-3869.91455078125,304.1479797363281,0.997267723083496,0.285347580909729,0.2455135732889175,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749927163124084,0.050000000745058,0.2280632257461547,291.135009765625,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907210797071457,1.0,1.0,0.9706948399543762,1.0,-0.9018919467926024,0.374487042427063,0.5274049043655396,0.1978459507226944,0.0,0.0,0.3120704591274261,23.97644424438477,25.0,0.3423949182033539,-6829.36767578125,78.4178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290771484375,305.62774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.849609375,18000.0,0.0,0.0,0.1537957936525344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235732227563858,0.2235776782035827,-4.449099833436776e-06,0.0,0.0001560831733513,0.0,0.0,12.93261432647705,0.0,0.0,0.0,0.323529839515686,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480067059397697,-1359.6099853515625,304.1461486816406,0.7175986766815186,0.0954360142350196,0.0862688198685646,293.1025695800781,297.1499938964844,293.1499938964844,0.0674326196312904,-1780.991943359375,304.144775390625,0.7692015767097473,0.118981122970581,0.1130180582404136,293.1059875488281,297.1499938964844,293.1499938964844,0.065361812710762,-1286.956298828125,304.14508056640625,0.763597846031189,0.1163704246282577,0.0816656500101089,292.9805603027344,297.1499938964844,293.1499938964844,0.1804989874362945,-3869.635009765625,304.1486511230469,0.997262716293335,0.290025383234024,0.2454850673675537,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750141739845276,0.050000000745058,0.2280625402927398,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.135009765625,1.0,0.1912006586790084,1.0,1.0,0.9707596302032472,1.0,-0.9054664373397828,0.3760517537593841,0.5294146537780762,0.1987372934818267,0.0,0.0,0.3140588700771332,24.01522445678711,28.0,-0.1042054817080497,-6872.828125,79.12016296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943115234375,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.748046875,18000.0,0.0,0.0,0.1545081436634063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252698391675949,0.2252742946147918,-4.453246219782159e-06,0.0,0.0001568061270518,0.0,0.0,13.050929069519045,0.0,0.0,0.0,0.3239136934280395,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480067059397697,-1359.6099853515625,304.1461486816406,0.7175986766815186,0.0954360142350196,0.0862688198685646,293.1025695800781,297.1499938964844,293.1499938964844,0.0674326196312904,-1780.991943359375,304.144775390625,0.7692015767097473,0.118981122970581,0.1130180582404136,293.1059875488281,297.1499938964844,293.1499938964844,0.065361812710762,-1286.956298828125,304.14508056640625,0.763597846031189,0.1163704246282577,0.0816656500101089,292.9805603027344,297.1499938964844,293.1499938964844,0.1804989874362945,-3869.635009765625,304.1486511230469,0.997262716293335,0.290025383234024,0.2454850673675537,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750141739845276,0.050000000745058,0.2280625402927398,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.135009765625,1.0,0.1912006586790084,1.0,1.0,0.9707596302032472,1.0,-0.9054664373397828,0.3760517537593841,0.5294146537780762,0.1987372934818267,0.0,0.0,0.3140588700771332,24.01522445678711,28.0,-0.1042054817080497,-6872.828125,79.12016296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943115234375,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.748046875,18000.0,0.0,0.0,0.1545081436634063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252698391675949,0.2252742946147918,-4.453246219782159e-06,0.0,0.0001568061270518,0.0,0.0,13.050929069519045,0.0,0.0,0.0,0.3239136934280395,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488524548709392,-1373.60498046875,304.1460266113281,0.7175179123878479,0.0963856130838394,0.0871348157525062,293.101806640625,297.1499938964844,293.1499938964844,0.0685460045933723,-1801.8980712890625,304.1446533203125,0.7694795727729797,0.120338961482048,0.1143156811594963,293.1051940917969,297.1499938964844,293.1499938964844,0.0664186626672744,-1301.4986572265625,304.1449584960937,0.7637609243392944,0.1176474019885063,0.0825675353407859,292.9810791015625,297.1499938964844,293.1499938964844,0.1832584142684936,-3917.858642578125,304.1443786621094,0.997775137424469,0.2942276895046234,0.2485649436712265,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.572679877281189,0.050000000745058,0.2281268537044525,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734375,291.13092041015625,1.0,0.192952424287796,1.0,1.0,0.9708319902420044,1.0,-0.9129175543785096,0.3792934417724609,0.5336241126060486,0.2006606757640838,0.0,0.0,0.3165774047374725,24.44852066040039,31.0,-6.672189235687256,-6929.966796875,81.1458969116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510192871094,305.6609802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.794921875,18000.0,0.0,0.0,0.1552377492189407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272103726863861,0.227214828133583,-4.457607701624511e-06,0.0,0.0001575465867063,0.0,0.0,13.185627937316896,0.0,0.0,0.0,0.3243494927883148,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488524548709392,-1373.60498046875,304.1460266113281,0.7175179123878479,0.0963856130838394,0.0871348157525062,293.101806640625,297.1499938964844,293.1499938964844,0.0685460045933723,-1801.8980712890625,304.1446533203125,0.7694795727729797,0.120338961482048,0.1143156811594963,293.1051940917969,297.1499938964844,293.1499938964844,0.0664186626672744,-1301.4986572265625,304.1449584960937,0.7637609243392944,0.1176474019885063,0.0825675353407859,292.9810791015625,297.1499938964844,293.1499938964844,0.1832584142684936,-3917.858642578125,304.1443786621094,0.997775137424469,0.2942276895046234,0.2485649436712265,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.572679877281189,0.050000000745058,0.2281268537044525,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734375,291.13092041015625,1.0,0.192952424287796,1.0,1.0,0.9708319902420044,1.0,-0.9129175543785096,0.3792934417724609,0.5336241126060486,0.2006606757640838,0.0,0.0,0.3165774047374725,24.44852066040039,31.0,-6.672189235687256,-6929.966796875,81.1458969116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510192871094,305.6609802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.794921875,18000.0,0.0,0.0,0.1552377492189407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272103726863861,0.227214828133583,-4.457607701624511e-06,0.0,0.0001575465867063,0.0,0.0,13.185627937316896,0.0,0.0,0.0,0.3243494927883148,4.0,0.0,1.0
