time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497495047748088,-1388.5806884765625,304.1458435058594,0.715143620967865,0.0973308011889457,0.0880117416381836,293.10113525390625,297.1499938964844,293.1499938964844,0.0697158426046371,-1824.0635986328125,304.1445007324219,0.7671946883201599,0.1216941326856613,0.1156258881092071,293.1045227050781,297.1499938964844,293.1499938964844,0.0675309747457504,-1316.946533203125,304.144775390625,0.7614127993583679,0.1189202964305877,0.0834782645106315,292.9892578125,297.1499938964844,293.1499938964844,0.1887526959180832,-4013.152099609375,304.1370544433594,0.9986059069633484,0.296860933303833,0.2545402348041534,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681019425392151,0.050000000745058,0.228256955742836,291.12115478515625,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1195983886719,1.0,0.1957621872425079,1.0,1.0,0.9709042906761168,1.0,-0.923962414264679,0.3840875923633575,0.539874792098999,0.2035658359527588,0.0,0.0,0.3211101293563843,25.278579711914062,25.0,-14.033259391784668,-7016.54052734375,84.49566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9453430175781,305.67242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.30859375,18000.0,0.0,0.0,0.1560962498188018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306469231843948,0.230651393532753,-4.464285211724928e-06,0.0,0.0001584178535267,0.0,0.0,13.422314643859863,0.0,0.0,0.0,0.3251003324985504,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497495047748088,-1388.5806884765625,304.1458435058594,0.715143620967865,0.0973308011889457,0.0880117416381836,293.10113525390625,297.1499938964844,293.1499938964844,0.0697158426046371,-1824.0635986328125,304.1445007324219,0.7671946883201599,0.1216941326856613,0.1156258881092071,293.1045227050781,297.1499938964844,293.1499938964844,0.0675309747457504,-1316.946533203125,304.144775390625,0.7614127993583679,0.1189202964305877,0.0834782645106315,292.9892578125,297.1499938964844,293.1499938964844,0.1887526959180832,-4013.152099609375,304.1370544433594,0.9986059069633484,0.296860933303833,0.2545402348041534,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681019425392151,0.050000000745058,0.228256955742836,291.12115478515625,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1195983886719,1.0,0.1957621872425079,1.0,1.0,0.9709042906761168,1.0,-0.923962414264679,0.3840875923633575,0.539874792098999,0.2035658359527588,0.0,0.0,0.3211101293563843,25.278579711914062,25.0,-14.033259391784668,-7016.54052734375,84.49566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9453430175781,305.67242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.30859375,18000.0,0.0,0.0,0.1560962498188018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306469231843948,0.230651393532753,-4.464285211724928e-06,0.0,0.0001584178535267,0.0,0.0,13.422314643859863,0.0,0.0,0.0,0.3251003324985504,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501845143735408,-1395.849853515625,304.14581298828125,0.7158244252204895,0.0978065878152847,0.0884390920400619,293.100830078125,297.1499938964844,293.1499938964844,0.0702877640724182,-1834.9228515625,304.1444396972656,0.7681297659873962,0.1223760694265365,0.116270363330841,293.10418701171875,297.1499938964844,293.1499938964844,0.0680732280015945,-1324.492919921875,304.1447448730469,0.762273371219635,0.1195597127079963,0.0839249342679977,292.9950866699219,297.1499938964844,293.1499938964844,0.1894160807132721,-4024.03857421875,304.1382751464844,0.998672902584076,0.2977551519870758,0.2551009953022003,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5676689743995667,0.050000000745058,0.2282694578170776,291.1158447265625,291.1499938964844,269.89166259765625,269.1719055175781,283.5628967285156,293.2691650390625,291.1150817871094,1.0,0.196014791727066,1.0,1.0,0.9709404706954956,1.0,-0.9264763593673706,0.3851754367351532,0.5413009524345398,0.2042372524738311,0.0,0.0,0.3239338397979736,25.376821517944336,25.0,-10.920479774475098,-7057.76953125,85.12455749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9350280761719,305.6903381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17975.818359375,18000.0,0.0,0.0,0.1566184908151626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330033928155899,0.233007863163948,-4.469231953407871e-06,0.0,0.0001589478488313,0.0,0.0,13.586478233337402,0.0,0.0,0.0,0.3256217539310455,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505773946642875,-1402.3427734375,304.1458740234375,0.7180935144424438,0.0982854887843132,0.0888614729046821,293.1004943847656,297.1499938964844,293.1499938964844,0.0708116367459297,-1844.792724609375,304.1445007324219,0.7708589434623718,0.1230616196990013,0.1169101595878601,293.1038818359375,297.1499938964844,293.1499938964844,0.0685674026608467,-1331.3135986328125,304.1448059082031,0.7648914456367493,0.1202018484473228,0.084367498755455,292.9984436035156,297.1499938964844,293.1499938964844,0.18815378844738,-4001.498046875,304.1427307128906,0.9984912276268004,0.299053430557251,0.2536150515079498,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.5688149333000183,0.050000000745058,0.2282361686229705,291.1164855957031,291.1499938964844,269.8733215332031,269.1542663574219,283.55419921875,293.2679138183594,291.1177978515625,1.0,0.1956155747175216,1.0,1.0,0.971015453338623,1.0,-0.926460325717926,0.3851781785488128,0.5412821769714355,0.2042007446289062,0.0,0.0,0.3261423408985138,25.198415756225582,28.0,0.9193325638771056,-7089.53955078125,84.84022521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.7154846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17975.3828125,18000.0,0.0,0.0,0.1571980714797973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353157252073288,0.2353201955556869,-4.475038167583989e-06,0.0,0.0001595360517967,0.0,0.0,13.75101375579834,0.0,0.0,0.0,0.3261472284793854,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0513369627296924,-1414.8468017578125,304.1459655761719,0.7190942168235779,0.0992247685790062,0.0897178128361702,293.1000061035156,297.1499938964844,293.1499938964844,0.0718261674046516,-1863.8721923828125,304.1446533203125,0.7723637819290161,0.1244155839085578,0.1182033568620681,293.1033935546875,297.1499938964844,293.1499938964844,0.0695215836167335,-1344.45654296875,304.1449279785156,0.7662488222122192,0.1214668303728103,0.0852610096335411,293.0018310546875,297.1499938964844,293.1499938964844,0.1894027590751648,-4022.565185546875,304.142822265625,0.998677670955658,0.3022133111953735,0.255141019821167,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676379799842834,0.050000000745058,0.2282702326774597,291.12628173828125,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968874782323837,1.0,1.0,0.9711652994155884,1.0,-0.9319818615913392,0.3876053988933563,0.5443764925003052,0.2055775076150894,0.0,0.0,0.3285307586193084,25.446990966796875,31.0,4.270400047302246,-7140.96240234375,86.28270721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.892578125,305.71759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.70703125,18000.0,0.0,0.0,0.1584586352109909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378995716571808,0.2379040569067001,-4.484034889173927e-06,0.0,0.0001608153688721,0.0,0.0,13.943134307861328,0.0,0.0,0.0,0.3267999589443207,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0513369627296924,-1414.8468017578125,304.1459655761719,0.7190942168235779,0.0992247685790062,0.0897178128361702,293.1000061035156,297.1499938964844,293.1499938964844,0.0718261674046516,-1863.8721923828125,304.1446533203125,0.7723637819290161,0.1244155839085578,0.1182033568620681,293.1033935546875,297.1499938964844,293.1499938964844,0.0695215836167335,-1344.45654296875,304.1449279785156,0.7662488222122192,0.1214668303728103,0.0852610096335411,293.0018310546875,297.1499938964844,293.1499938964844,0.1894027590751648,-4022.565185546875,304.142822265625,0.998677670955658,0.3022133111953735,0.255141019821167,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676379799842834,0.050000000745058,0.2282702326774597,291.12628173828125,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968874782323837,1.0,1.0,0.9711652994155884,1.0,-0.9319818615913392,0.3876053988933563,0.5443764925003052,0.2055775076150894,0.0,0.0,0.3285307586193084,25.446990966796875,31.0,4.270400047302246,-7140.96240234375,86.28270721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.892578125,305.71759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.70703125,18000.0,0.0,0.0,0.1584586352109909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378995716571808,0.2379040569067001,-4.484034889173927e-06,0.0,0.0001608153688721,0.0,0.0,13.943134307861328,0.0,0.0,0.0,0.3267999589443207,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521838776767253,-1429.04833984375,304.1459045410156,0.7175170183181763,0.1001508086919784,0.0905740708112716,293.0996398925781,297.1499938964844,293.1499938964844,0.0729419663548469,-1885.187255859375,304.1445617675781,0.7709320783615112,0.1257560551166534,0.1194967180490493,293.1030578613281,297.1499938964844,293.1499938964844,0.0705741047859191,-1359.1939697265625,304.1448669433594,0.7647252678871155,0.1227170526981353,0.086153469979763,293.0098876953125,297.1499938964844,293.1499938964844,0.1937929093837738,-4098.01806640625,304.1378479003906,0.9990000128746032,0.30434650182724,0.2598998844623565,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5639417767524719,0.050000000745058,0.2283797711133957,291.1202697753906,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.11920166015625,1.0,0.199272483587265,1.0,1.0,0.9713152050971984,1.0,-0.9414752125740052,0.3917472660541534,0.5497279167175293,0.2080503106117248,0.0,0.0,0.3328101336956024,26.14955711364746,25.0,-6.7366132736206055,-7215.40625,89.23670196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641662597656,305.71319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.654296875,18000.0,0.0,0.0,0.1598284542560577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412386238574981,0.2412431240081787,-4.491375875659287e-06,0.0,0.0001622055715415,0.0,0.0,14.180109024047852,0.0,0.0,0.0,0.3275685608386993,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521838776767253,-1429.04833984375,304.1459045410156,0.7175170183181763,0.1001508086919784,0.0905740708112716,293.0996398925781,297.1499938964844,293.1499938964844,0.0729419663548469,-1885.187255859375,304.1445617675781,0.7709320783615112,0.1257560551166534,0.1194967180490493,293.1030578613281,297.1499938964844,293.1499938964844,0.0705741047859191,-1359.1939697265625,304.1448669433594,0.7647252678871155,0.1227170526981353,0.086153469979763,293.0098876953125,297.1499938964844,293.1499938964844,0.1937929093837738,-4098.01806640625,304.1378479003906,0.9990000128746032,0.30434650182724,0.2598998844623565,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5639417767524719,0.050000000745058,0.2283797711133957,291.1202697753906,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.11920166015625,1.0,0.199272483587265,1.0,1.0,0.9713152050971984,1.0,-0.9414752125740052,0.3917472660541534,0.5497279167175293,0.2080503106117248,0.0,0.0,0.3328101336956024,26.14955711364746,25.0,-6.7366132736206055,-7215.40625,89.23670196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641662597656,305.71319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.654296875,18000.0,0.0,0.0,0.1598284542560577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412386238574981,0.2412431240081787,-4.491375875659287e-06,0.0,0.0001622055715415,0.0,0.0,14.180109024047852,0.0,0.0,0.0,0.3275685608386993,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529686920344829,-1442.1612548828125,304.1459655761719,0.7210383415222168,0.101090669631958,0.0914045572280883,293.0992736816406,297.1499938964844,293.1499938964844,0.0739896073937416,-1905.1656494140625,304.1446533203125,0.7753333449363708,0.1271093934774398,0.120762214064598,293.1026916503906,297.1499938964844,293.1499938964844,0.0715583339333534,-1372.9488525390625,304.1449584960937,0.7689205408096313,0.1239792555570602,0.0870246738195419,293.0177001953125,297.1499938964844,293.1499938964844,0.1923305243253708,-4071.508544921875,304.1446838378906,0.9989987015724182,0.306288480758667,0.2580719888210296,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.5653658509254456,0.050000000745058,0.2283369302749633,291.11895751953125,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205444335937,1.0,0.1987675577402115,1.0,1.0,0.9714517593383788,1.0,-0.942795753479004,0.3923311829566955,0.5504645705223083,0.2083633840084076,0.0,0.0,0.3372763991355896,25.93709945678711,28.0,5.581989765167236,-7277.513671875,89.15375518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8308410644531,305.746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.208984375,18000.0,0.0,0.0,0.1613713949918747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456770092248916,0.2456815093755722,-4.502351657720283e-06,0.0,0.0001637714449316,0.0,0.0,14.501016616821287,0.0,0.0,0.0,0.3285969495773315,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529686920344829,-1442.1612548828125,304.1459655761719,0.7210383415222168,0.101090669631958,0.0914045572280883,293.0992736816406,297.1499938964844,293.1499938964844,0.0739896073937416,-1905.1656494140625,304.1446533203125,0.7753333449363708,0.1271093934774398,0.120762214064598,293.1026916503906,297.1499938964844,293.1499938964844,0.0715583339333534,-1372.9488525390625,304.1449584960937,0.7689205408096313,0.1239792555570602,0.0870246738195419,293.0177001953125,297.1499938964844,293.1499938964844,0.1923305243253708,-4071.508544921875,304.1446838378906,0.9989987015724182,0.306288480758667,0.2580719888210296,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.5653658509254456,0.050000000745058,0.2283369302749633,291.11895751953125,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205444335937,1.0,0.1987675577402115,1.0,1.0,0.9714517593383788,1.0,-0.942795753479004,0.3923311829566955,0.5504645705223083,0.2083633840084076,0.0,0.0,0.3372763991355896,25.93709945678711,28.0,5.581989765167236,-7277.513671875,89.15375518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8308410644531,305.746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.208984375,18000.0,0.0,0.0,0.1613713949918747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456770092248916,0.2456815093755722,-4.502351657720283e-06,0.0,0.0001637714449316,0.0,0.0,14.501016616821287,0.0,0.0,0.0,0.3285969495773315,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537029653787612,-1454.334228515625,304.1460876464844,0.7225611805915833,0.1020228341221809,0.0922491773962974,293.0989685058594,297.1499938964844,293.1499938964844,0.0749732553958892,-1923.8294677734373,304.144775390625,0.7774626612663269,0.128454327583313,0.1220417097210884,293.1024169921875,297.1499938964844,293.1499938964844,0.072479672729969,-1385.7554931640625,304.14508056640625,0.7708907723426819,0.1252327263355255,0.0879058986902237,293.0192565917969,297.1499938964844,293.1499938964844,0.1928223520517349,-4079.559814453125,304.1453857421875,0.9990047216415404,0.3093271851539612,0.2587843239307403,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648114085197449,0.050000000745058,0.2283534109592437,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.12994384765625,1.0,0.199732095003128,1.0,1.0,0.9715883135795592,1.0,-0.947274386882782,0.394314557313919,0.5529598593711853,0.2094568610191345,0.0,0.0,0.3390863537788391,26.079444885253903,31.0,6.229062080383301,-7319.3759765625,90.26179504394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.7447204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.7890625,18000.0,0.0,0.0,0.1629671156406402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478052079677581,0.2478097081184387,-4.5106794459570665e-06,0.0,0.0001653908984735,0.0,0.0,14.665283203125,0.0,0.0,0.0,0.3291637301445007,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537029653787612,-1454.334228515625,304.1460876464844,0.7225611805915833,0.1020228341221809,0.0922491773962974,293.0989685058594,297.1499938964844,293.1499938964844,0.0749732553958892,-1923.8294677734373,304.144775390625,0.7774626612663269,0.128454327583313,0.1220417097210884,293.1024169921875,297.1499938964844,293.1499938964844,0.072479672729969,-1385.7554931640625,304.14508056640625,0.7708907723426819,0.1252327263355255,0.0879058986902237,293.0192565917969,297.1499938964844,293.1499938964844,0.1928223520517349,-4079.559814453125,304.1453857421875,0.9990047216415404,0.3093271851539612,0.2587843239307403,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648114085197449,0.050000000745058,0.2283534109592437,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.12994384765625,1.0,0.199732095003128,1.0,1.0,0.9715883135795592,1.0,-0.947274386882782,0.394314557313919,0.5529598593711853,0.2094568610191345,0.0,0.0,0.3390863537788391,26.079444885253903,31.0,6.229062080383301,-7319.3759765625,90.26179504394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.7447204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.7890625,18000.0,0.0,0.0,0.1629671156406402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478052079677581,0.2478097081184387,-4.5106794459570665e-06,0.0,0.0001653908984735,0.0,0.0,14.665283203125,0.0,0.0,0.0,0.3291637301445007,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541134364902973,-1461.2589111328125,304.14605712890625,0.722287118434906,0.1024862900376319,0.0926738083362579,293.0988464355469,297.1499938964844,293.1499938964844,0.0755148604512214,-1934.25146484375,304.1447448730469,0.7773140668869019,0.129123568534851,0.1226835176348686,293.1023254394531,297.1499938964844,293.1499938964844,0.0729893818497657,-1392.9466552734375,304.1450500488281,0.7706860899925232,0.1258565634489059,0.0883481353521347,293.021484375,297.1499938964844,293.1499938964844,0.1943621784448623,-4106.0234375,304.1434020996094,0.9990000128746032,0.3105478882789612,0.2604617178440094,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5635027289390564,0.050000000745058,0.2283927798271179,291.128173828125,291.1499938964844,269.7083435058594,268.995361328125,283.4656677246094,293.2575988769531,291.1273498535156,1.0,0.2006606757640838,1.0,1.0,0.971656620502472,1.0,-0.9511451125144958,0.3960112035274505,0.5551338791847229,0.210454910993576,0.0,0.0,0.3406976759433746,26.33793258666992,31.0,-0.8464277386665344,-7348.34423828125,91.44537353515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7956237792969,305.7411804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.05859375,18000.0,0.0,0.0,0.1637571454048156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2490007579326629,0.2490052729845047,-4.513516614679247e-06,0.0,0.0001661926944507,0.0,0.0,14.752199172973633,0.0,0.0,0.0,0.3294528424739837,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545350648462772,-1468.4027099609375,304.14599609375,0.7214768528938293,0.1029488667845726,0.0931010320782661,293.0987548828125,297.1499938964844,293.1499938964844,0.0760685876011848,-1944.9456787109373,304.1446838378906,0.7765357494354248,0.1297915875911712,0.123327612876892,293.10223388671875,297.1499938964844,293.1499938964844,0.0735112205147743,-1400.337646484375,304.14501953125,0.7698647379875183,0.1264794319868087,0.0887922719120979,293.0253601074219,297.1499938964844,293.1499938964844,0.1965403258800506,-4143.38330078125,304.1406555175781,0.9990000128746032,0.311419129371643,0.2628142237663269,293.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5616601705551147,0.050000000745058,0.2284490764141082,291.1245422363281,291.1499938964844,269.69000244140625,268.9776916503906,283.45489501953125,293.2564697265625,291.1235656738281,1.0,0.2018544375896453,1.0,1.0,0.9717225432395936,1.0,-0.955854594707489,0.3980738520622253,0.5577807426452637,0.2116798162460327,0.0,0.0,0.3427594006061554,26.69767189025879,34.0,-5.5434393882751465,-7387.35205078125,92.97010803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.787353515625,305.7435913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.65234375,18000.0,0.0,0.0,0.1645568162202835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507220208644867,0.2507265210151672,-4.517194156505866e-06,0.0,0.000167004254763,0.0,0.0,14.876399040222168,0.0,0.0,0.0,0.329850822687149,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553868152201175,-1482.879638671875,304.1459045410156,0.7184281349182129,0.1038668453693389,0.0939602777361869,293.0986022949219,297.1499938964844,293.1499938964844,0.0771850049495697,-1966.5665283203125,304.14459228515625,0.7733426094055176,0.1311211287975311,0.1246208548545837,293.1020812988281,297.1499938964844,293.1499938964844,0.0745634883642196,-1415.284912109375,304.1449279785156,0.7666217088699341,0.1277177482843399,0.0896840989589691,293.038818359375,297.1499938964844,293.1499938964844,0.2025115340948104,-4245.16552734375,304.1337890625,0.9990000128746032,0.311861902475357,0.2692428827285766,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.556591808795929,0.050000000745058,0.2286093831062317,291.11627197265625,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1151733398437,1.0,0.204946830868721,1.0,1.0,0.9718543887138368,1.0,-0.9674158692359924,0.403139054775238,0.5642768144607544,0.2147067338228225,0.0,0.0,0.3477973937988281,27.70022773742676,25.0,-10.626331329345703,-7485.15283203125,96.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.75408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.419921875,18000.0,0.0,0.0,0.1662538200616836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551992237567901,0.2552037537097931,-4.527637429418974e-06,0.0,0.0001687265030341,0.0,0.0,15.204029083251951,0.0,0.0,0.0,0.3309057652950287,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553868152201175,-1482.879638671875,304.1459045410156,0.7184281349182129,0.1038668453693389,0.0939602777361869,293.0986022949219,297.1499938964844,293.1499938964844,0.0771850049495697,-1966.5665283203125,304.14459228515625,0.7733426094055176,0.1311211287975311,0.1246208548545837,293.1020812988281,297.1499938964844,293.1499938964844,0.0745634883642196,-1415.284912109375,304.1449279785156,0.7666217088699341,0.1277177482843399,0.0896840989589691,293.038818359375,297.1499938964844,293.1499938964844,0.2025115340948104,-4245.16552734375,304.1337890625,0.9990000128746032,0.311861902475357,0.2692428827285766,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.556591808795929,0.050000000745058,0.2286093831062317,291.11627197265625,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1151733398437,1.0,0.204946830868721,1.0,1.0,0.9718543887138368,1.0,-0.9674158692359924,0.403139054775238,0.5642768144607544,0.2147067338228225,0.0,0.0,0.3477973937988281,27.70022773742676,25.0,-10.626331329345703,-7485.15283203125,96.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.75408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.419921875,18000.0,0.0,0.0,0.1662538200616836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551992237567901,0.2552037537097931,-4.527637429418974e-06,0.0,0.0001687265030341,0.0,0.0,15.204029083251951,0.0,0.0,0.0,0.3309057652950287,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561381392180919,-1495.555908203125,304.1460266113281,0.7229161262512207,0.1048021763563156,0.0947777181863784,293.0983581542969,297.1499938964844,293.1499938964844,0.0781942456960678,-1986.0013427734373,304.1447448730469,0.7789000272750854,0.132468894124031,0.1258712857961654,293.1018981933594,297.1499938964844,293.1499938964844,0.0755077823996543,-1428.61962890625,304.1450500488281,0.7719529867172241,0.1289717108011245,0.0905426293611526,293.05035400390625,297.1499938964844,293.1499938964844,0.1998808830976486,-4198.314453125,304.1440734863281,0.9990000128746032,0.312305212020874,0.2660893499851227,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.5590829253196716,0.050000000745058,0.2285293489694595,291.11669921875,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.1190795898437,1.0,0.2037679255008697,1.0,1.0,0.9719862341880798,1.0,-0.967053771018982,0.4029808938503265,0.5640729069709778,0.2145947217941284,0.0,0.0,0.3525404632091522,27.26852226257324,28.0,9.220375061035156,-7551.033203125,96.17926025390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7402038574219,305.8036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17971.552734375,18000.0,0.0,0.0,0.1681054383516311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603618502616882,0.2603663802146911,-4.541671842162032e-06,0.0,0.0001706056500552,0.0,0.0,15.591614723205566,0.0,0.0,0.0,0.3321586847305298,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561381392180919,-1495.555908203125,304.1460266113281,0.7229161262512207,0.1048021763563156,0.0947777181863784,293.0983581542969,297.1499938964844,293.1499938964844,0.0781942456960678,-1986.0013427734373,304.1447448730469,0.7789000272750854,0.132468894124031,0.1258712857961654,293.1018981933594,297.1499938964844,293.1499938964844,0.0755077823996543,-1428.61962890625,304.1450500488281,0.7719529867172241,0.1289717108011245,0.0905426293611526,293.05035400390625,297.1499938964844,293.1499938964844,0.1998808830976486,-4198.314453125,304.1440734863281,0.9990000128746032,0.312305212020874,0.2660893499851227,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.5590829253196716,0.050000000745058,0.2285293489694595,291.11669921875,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.1190795898437,1.0,0.2037679255008697,1.0,1.0,0.9719862341880798,1.0,-0.967053771018982,0.4029808938503265,0.5640729069709778,0.2145947217941284,0.0,0.0,0.3525404632091522,27.26852226257324,28.0,9.220375061035156,-7551.033203125,96.17926025390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7402038574219,305.8036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17971.552734375,18000.0,0.0,0.0,0.1681054383516311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603618502616882,0.2603663802146911,-4.541671842162032e-06,0.0,0.0001706056500552,0.0,0.0,15.591614723205566,0.0,0.0,0.0,0.3321586847305298,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.056812185794115,-1506.772705078125,304.1462097167969,0.7254950404167175,0.1057279407978057,0.0956103727221489,293.0982360839844,297.1499938964844,293.1499938964844,0.0791085585951805,-2003.4273681640625,304.1449584960937,0.7822883129119873,0.1338067054748535,0.1271373927593231,293.1017761230469,297.1499938964844,293.1499938964844,0.0763582214713096,-1440.4976806640625,304.145263671875,0.7751619815826416,0.1302146911621093,0.0914116576313972,293.0509338378906,297.1499938964844,293.1499938964844,0.1989374905824661,-4181.572265625,304.1473083496094,0.9990000128746032,0.3147138655185699,0.2653151154518127,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596931576728821,0.050000000745058,0.2285100370645523,291.1341247558594,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2504272460937,291.1346130371094,1.0,0.2041930854320526,1.0,1.0,0.9721694588661194,1.0,-0.969659388065338,0.4041529595851898,0.5655064582824707,0.2151859551668167,0.0,0.0,0.3533072173595428,27.1966495513916,31.0,12.26305866241455,-7581.0400390625,96.59779357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269897460937,305.8080749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.25,18000.0,0.0,0.0,0.169910043478012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618603706359863,0.2618649005889892,-4.550377525447402e-06,0.0,0.0001724370958982,0.0,0.0,15.719930648803713,0.0,0.0,0.0,0.3326257765293121,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.056812185794115,-1506.772705078125,304.1462097167969,0.7254950404167175,0.1057279407978057,0.0956103727221489,293.0982360839844,297.1499938964844,293.1499938964844,0.0791085585951805,-2003.4273681640625,304.1449584960937,0.7822883129119873,0.1338067054748535,0.1271373927593231,293.1017761230469,297.1499938964844,293.1499938964844,0.0763582214713096,-1440.4976806640625,304.145263671875,0.7751619815826416,0.1302146911621093,0.0914116576313972,293.0509338378906,297.1499938964844,293.1499938964844,0.1989374905824661,-4181.572265625,304.1473083496094,0.9990000128746032,0.3147138655185699,0.2653151154518127,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596931576728821,0.050000000745058,0.2285100370645523,291.1341247558594,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2504272460937,291.1346130371094,1.0,0.2041930854320526,1.0,1.0,0.9721694588661194,1.0,-0.969659388065338,0.4041529595851898,0.5655064582824707,0.2151859551668167,0.0,0.0,0.3533072173595428,27.1966495513916,31.0,12.26305866241455,-7581.0400390625,96.59779357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269897460937,305.8080749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.25,18000.0,0.0,0.0,0.169910043478012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618603706359863,0.2618649005889892,-4.550377525447402e-06,0.0,0.0001724370958982,0.0,0.0,15.719930648803713,0.0,0.0,0.0,0.3326257765293121,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576108358800411,-1520.4163818359375,304.1461486816406,0.725278377532959,0.10664963722229,0.0964519754052162,293.0981140136719,297.1499938964844,293.1499938964844,0.0801668241620063,-2024.005126953125,304.1448669433594,0.7823526263237,0.1351379454135894,0.1284111887216568,293.1016845703125,297.1499938964844,293.1499938964844,0.0773505792021751,-1454.6591796875,304.14520263671875,0.7751106023788452,0.1314531713724136,0.0922872573137283,293.05419921875,297.1499938964844,293.1499938964844,0.2014813870191574,-4225.05322265625,304.14385986328125,0.9990000128746032,0.3165702223777771,0.2680785357952118,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5575121641159058,0.050000000745058,0.2285793274641037,291.1312561035156,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.1305847167969,1.0,0.2058466076850891,1.0,1.0,0.9723526239395142,1.0,-0.9766480922698976,0.4072287380695343,0.5694193243980408,0.2169856876134872,0.0,0.0,0.3559005558490753,27.655494689941406,34.0,-1.581525444984436,-7636.67626953125,98.8100357055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308349609375,305.8132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.18359375,18000.0,0.0,0.0,0.1715589016675949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638699114322662,0.2638744711875915,-4.5549700189440046e-06,0.0,0.0001741104788379,0.0,0.0,15.869543075561523,0.0,0.0,0.0,0.3331199884414673,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576108358800411,-1520.4163818359375,304.1461486816406,0.725278377532959,0.10664963722229,0.0964519754052162,293.0981140136719,297.1499938964844,293.1499938964844,0.0801668241620063,-2024.005126953125,304.1448669433594,0.7823526263237,0.1351379454135894,0.1284111887216568,293.1016845703125,297.1499938964844,293.1499938964844,0.0773505792021751,-1454.6591796875,304.14520263671875,0.7751106023788452,0.1314531713724136,0.0922872573137283,293.05419921875,297.1499938964844,293.1499938964844,0.2014813870191574,-4225.05322265625,304.14385986328125,0.9990000128746032,0.3165702223777771,0.2680785357952118,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5575121641159058,0.050000000745058,0.2285793274641037,291.1312561035156,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.1305847167969,1.0,0.2058466076850891,1.0,1.0,0.9723526239395142,1.0,-0.9766480922698976,0.4072287380695343,0.5694193243980408,0.2169856876134872,0.0,0.0,0.3559005558490753,27.655494689941406,34.0,-1.581525444984436,-7636.67626953125,98.8100357055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308349609375,305.8132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.18359375,18000.0,0.0,0.0,0.1715589016675949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638699114322662,0.2638744711875915,-4.5549700189440046e-06,0.0,0.0001741104788379,0.0,0.0,15.869543075561523,0.0,0.0,0.0,0.3331199884414673,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580228269100189,-1527.4892578125,304.1460876464844,0.7243762612342834,0.1071108505129814,0.0968785136938095,293.0980834960937,297.1499938964844,293.1499938964844,0.080709159374237,-2034.58837890625,304.1448059082031,0.7814341187477112,0.135803148150444,0.1290531754493713,293.1016540527344,297.1499938964844,293.1499938964844,0.0778604596853256,-1461.9638671875,304.1451416015625,0.7741542458534241,0.1320728808641433,0.0927295163273811,293.0582275390625,297.1499938964844,293.1499938964844,0.2036871463060379,-4262.626953125,304.1409606933594,0.9990000128746032,0.3169921040534973,0.2704605162143707,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.5556280612945557,0.050000000745058,0.228640466928482,291.12823486328125,291.1499938964844,269.5249938964844,268.8187866210937,283.3659973144531,293.2471008300781,291.1274108886719,1.0,0.2070749402046203,1.0,1.0,0.972444236278534,1.0,-0.9813931584358216,0.4093150198459625,0.5720781683921814,0.2182226926088333,0.0,0.0,0.3576552867889404,28.042943954467773,34.0,-5.396556377410889,-7676.84423828125,100.45425415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73406982421875,305.82177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.287109375,18000.0,0.0,0.0,0.1723613291978836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654694616794586,0.2654740214347839,-4.558688488032203e-06,0.0,0.0001749248476698,0.0,0.0,15.98923110961914,0.0,0.0,0.0,0.3335045278072357,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584414973855018,-1534.6983642578125,304.14605712890625,0.723010778427124,0.1075708866119384,0.0973078534007072,293.0980529785156,297.1499938964844,293.1499938964844,0.081258937716484,-2045.3389892578125,304.1447448730469,0.7799682021141052,0.136467307806015,0.1296979486942291,293.10162353515625,297.1499938964844,293.1499938964844,0.0783778131008148,-1469.392822265625,304.14508056640625,0.7726625800132751,0.1326915770769119,0.093174047768116,293.0641784667969,297.1499938964844,293.1499938964844,0.2064382582902908,-4309.30859375,304.1376037597656,0.9990000128746032,0.3169862031936645,0.2734137177467346,293.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.553290605545044,0.050000000745058,0.2287180572748184,291.1244812011719,291.1499938964844,269.50665283203125,268.8011169433594,283.3547668457031,293.2460021972656,291.1234741210937,1.0,0.208540067076683,1.0,1.0,0.9725357294082642,1.0,-0.9868531823158264,0.4117164015769958,0.5751367807388306,0.219651773571968,0.0,0.0,0.3597326278686523,28.5277099609375,25.0,-8.551676750183105,-7722.974609375,102.42862701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7360534667969,305.8312072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.44140625,18000.0,0.0,0.0,0.1731712222099304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673661112785339,0.2673706710338592,-4.563309630611911e-06,0.0,0.0001757467834977,0.0,0.0,16.132308959960938,0.0,0.0,0.0,0.3339679539203644,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591849312186241,-1547.3992919921875,304.1461486816406,0.7280699014663696,0.1085189282894134,0.0981296002864837,293.0978698730469,297.1499938964844,293.1499938964844,0.0822565481066703,-2064.714599609375,304.1448669433594,0.7863121032714844,0.1378228217363357,0.1309484839439392,293.1014099121094,297.1499938964844,293.1499938964844,0.079311653971672,-1482.709228515625,304.1451721191406,0.7787895798683167,0.1339560896158218,0.0940341800451278,293.07208251953125,297.1499938964844,293.1499938964844,0.2030200511217117,-4249.509765625,304.1479187011719,0.9990000128746032,0.3175273537635803,0.2694392204284668,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564360022544861,0.050000000745058,0.2286138534545898,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.2437438964844,291.1274719238281,1.0,0.2070262730121612,1.0,1.0,0.9727187156677246,1.0,-0.985483944416046,0.4111007153987884,0.5743832588195801,0.2193031758069992,0.0,0.0,0.3633211553096771,27.954570770263672,28.0,9.488886833190918,-7778.123046875,101.17398834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7377014160156,305.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.68359375,18000.0,0.0,0.0,0.1748083084821701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715523838996887,0.271556943655014,-4.575172624754487e-06,0.0,0.0001774082047631,0.0,0.0,16.455524444580078,0.0,0.0,0.0,0.3350121974945068,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591849312186241,-1547.3992919921875,304.1461486816406,0.7280699014663696,0.1085189282894134,0.0981296002864837,293.0978698730469,297.1499938964844,293.1499938964844,0.0822565481066703,-2064.714599609375,304.1448669433594,0.7863121032714844,0.1378228217363357,0.1309484839439392,293.1014099121094,297.1499938964844,293.1499938964844,0.079311653971672,-1482.709228515625,304.1451721191406,0.7787895798683167,0.1339560896158218,0.0940341800451278,293.07208251953125,297.1499938964844,293.1499938964844,0.2030200511217117,-4249.509765625,304.1479187011719,0.9990000128746032,0.3175273537635803,0.2694392204284668,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564360022544861,0.050000000745058,0.2286138534545898,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.2437438964844,291.1274719238281,1.0,0.2070262730121612,1.0,1.0,0.9727187156677246,1.0,-0.985483944416046,0.4111007153987884,0.5743832588195801,0.2193031758069992,0.0,0.0,0.3633211553096771,27.954570770263672,28.0,9.488886833190918,-7778.123046875,101.17398834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7377014160156,305.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.68359375,18000.0,0.0,0.0,0.1748083084821701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715523838996887,0.271556943655014,-4.575172624754487e-06,0.0,0.0001774082047631,0.0,0.0,16.455524444580078,0.0,0.0,0.0,0.3350121974945068,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598637834191322,-1558.856689453125,304.1462707519531,0.7311893105506897,0.1094651594758033,0.0989752784371376,293.0976867675781,297.1499938964844,293.1499938964844,0.0831715539097786,-2082.308349609375,304.1450500488281,0.7903608083724976,0.1391756385564804,0.1322230845689773,293.10125732421875,297.1499938964844,293.1499938964844,0.0801655277609825,-1494.759033203125,304.1453552246094,0.7826741933822632,0.1352185904979705,0.0949123799800872,293.0689392089844,297.1499938964844,293.1499938964844,0.2013990432024002,-4221.58935546875,304.1510009765625,0.9990000128746032,0.320137619972229,0.2679417431354522,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576199889183044,0.050000000745058,0.2285755276679992,291.14166259765625,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1419677734375,1.0,0.2071722447872162,1.0,1.0,0.9729017019271852,1.0,-0.9872353672981262,0.4118876457214355,0.5753477215766907,0.2197020947933197,0.0,0.0,0.36313596367836,27.77126693725586,31.0,11.172937393188477,-7799.4365234375,101.23983764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520751953125,305.90185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.921875,18000.0,0.0,0.0,0.1762910187244415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720671892166137,0.2720717787742615,-4.581271241477225e-06,0.0,0.0001789129746612,0.0,0.0,16.511159896850586,0.0,0.0,0.0,0.3352400064468384,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598637834191322,-1558.856689453125,304.1462707519531,0.7311893105506897,0.1094651594758033,0.0989752784371376,293.0976867675781,297.1499938964844,293.1499938964844,0.0831715539097786,-2082.308349609375,304.1450500488281,0.7903608083724976,0.1391756385564804,0.1322230845689773,293.10125732421875,297.1499938964844,293.1499938964844,0.0801655277609825,-1494.759033203125,304.1453552246094,0.7826741933822632,0.1352185904979705,0.0949123799800872,293.0689392089844,297.1499938964844,293.1499938964844,0.2013990432024002,-4221.58935546875,304.1510009765625,0.9990000128746032,0.320137619972229,0.2679417431354522,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576199889183044,0.050000000745058,0.2285755276679992,291.14166259765625,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1419677734375,1.0,0.2071722447872162,1.0,1.0,0.9729017019271852,1.0,-0.9872353672981262,0.4118876457214355,0.5753477215766907,0.2197020947933197,0.0,0.0,0.36313596367836,27.77126693725586,31.0,11.172937393188477,-7799.4365234375,101.23983764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520751953125,305.90185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.921875,18000.0,0.0,0.0,0.1762910187244415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720671892166137,0.2720717787742615,-4.581271241477225e-06,0.0,0.0001789129746612,0.0,0.0,16.511159896850586,0.0,0.0,0.0,0.3352400064468384,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606757551431655,-1572.92138671875,304.14617919921875,0.7314510345458984,0.1104122549295425,0.0998355969786644,293.0975646972656,297.1499938964844,293.1499938964844,0.0842416733503341,-2103.287353515625,304.1448974609375,0.7909589409828186,0.1405272483825683,0.1335116326808929,293.1011047363281,297.1499938964844,293.1499938964844,0.0811726748943328,-1509.2713623046875,304.1452331542969,0.7831671237945557,0.1364830136299133,0.0958026051521301,293.0685119628906,297.1499938964844,293.1499938964844,0.2033488601446151,-4255.16259765625,304.1473083496094,0.9990000128746032,0.322289377450943,0.2700607478618622,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5559440851211548,0.050000000745058,0.2286297529935836,291.1376953125,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.1369323730469,1.0,0.20858895778656,1.0,1.0,0.9730640649795532,1.0,-0.9934902191162108,0.4146382808685303,0.5788519382476807,0.2213414162397384,0.0,0.0,0.3649466931819916,28.142105102539062,34.0,-2.875653982162476,-7848.919921875,103.20635223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801513671875,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.56640625,18000.0,0.0,0.0,0.1775468289852142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732978463172912,0.2733024358749389,-4.583482677844586e-06,0.0,0.0001801874605007,0.0,0.0,16.602510452270508,0.0,0.0,0.0,0.3355420529842376,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606757551431655,-1572.92138671875,304.14617919921875,0.7314510345458984,0.1104122549295425,0.0998355969786644,293.0975646972656,297.1499938964844,293.1499938964844,0.0842416733503341,-2103.287353515625,304.1448974609375,0.7909589409828186,0.1405272483825683,0.1335116326808929,293.1011047363281,297.1499938964844,293.1499938964844,0.0811726748943328,-1509.2713623046875,304.1452331542969,0.7831671237945557,0.1364830136299133,0.0958026051521301,293.0685119628906,297.1499938964844,293.1499938964844,0.2033488601446151,-4255.16259765625,304.1473083496094,0.9990000128746032,0.322289377450943,0.2700607478618622,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5559440851211548,0.050000000745058,0.2286297529935836,291.1376953125,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.1369323730469,1.0,0.20858895778656,1.0,1.0,0.9730640649795532,1.0,-0.9934902191162108,0.4146382808685303,0.5788519382476807,0.2213414162397384,0.0,0.0,0.3649466931819916,28.142105102539062,34.0,-2.875653982162476,-7848.919921875,103.20635223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801513671875,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.56640625,18000.0,0.0,0.0,0.1775468289852142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732978463172912,0.2733024358749389,-4.583482677844586e-06,0.0,0.0001801874605007,0.0,0.0,16.602510452270508,0.0,0.0,0.0,0.3355420529842376,4.0,0.0,1.0
