time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615235231816768,-1587.6988525390625,304.1460266113281,0.729606568813324,0.1113629788160324,0.1007143929600715,293.0974426269531,297.1499938964844,293.1499938964844,0.0853508114814758,-2125.11181640625,304.1447448730469,0.7890017032623291,0.1418814212083816,0.1348179578781128,293.1009521484375,297.1499938964844,293.1499938964844,0.0822202712297439,-1524.4315185546875,304.14508056640625,0.7811503410339355,0.1377527266740799,0.0967082381248474,293.0748596191406,297.1499938964844,293.1499938964844,0.2077865749597549,-4330.751953125,304.1407775878906,0.9990000128746032,0.3230779767036438,0.2748331725597381,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521677136421204,0.050000000745058,0.2287556231021881,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288452148437,1.0,0.211077019572258,1.0,1.0,0.9732264280319214,1.0,-1.0030781030654907,0.4188548326492309,0.584223210811615,0.2238805145025253,0.0,0.0,0.3681047856807709,28.940141677856445,37.0,-9.997907638549805,-7929.98876953125,106.6535186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9410095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.7421875,18000.0,0.0,0.0,0.17873015999794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761597037315368,0.2761642932891845,-4.590039225149667e-06,0.0,0.0001813884009607,0.0,0.0,16.820541381835938,0.0,0.0,0.0,0.3362431824207306,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615235231816768,-1587.6988525390625,304.1460266113281,0.729606568813324,0.1113629788160324,0.1007143929600715,293.0974426269531,297.1499938964844,293.1499938964844,0.0853508114814758,-2125.11181640625,304.1447448730469,0.7890017032623291,0.1418814212083816,0.1348179578781128,293.1009521484375,297.1499938964844,293.1499938964844,0.0822202712297439,-1524.4315185546875,304.14508056640625,0.7811503410339355,0.1377527266740799,0.0967082381248474,293.0748596191406,297.1499938964844,293.1499938964844,0.2077865749597549,-4330.751953125,304.1407775878906,0.9990000128746032,0.3230779767036438,0.2748331725597381,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521677136421204,0.050000000745058,0.2287556231021881,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288452148437,1.0,0.211077019572258,1.0,1.0,0.9732264280319214,1.0,-1.0030781030654907,0.4188548326492309,0.584223210811615,0.2238805145025253,0.0,0.0,0.3681047856807709,28.940141677856445,37.0,-9.997907638549805,-7929.98876953125,106.6535186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9410095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.7421875,18000.0,0.0,0.0,0.17873015999794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761597037315368,0.2761642932891845,-4.590039225149667e-06,0.0,0.0001813884009607,0.0,0.0,16.820541381835938,0.0,0.0,0.0,0.3362431824207306,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619578249752521,-1595.3031005859375,304.1459655761719,0.7280250191688538,0.1118365153670311,0.1011580526828765,293.0973815917969,297.1499938964844,293.1499938964844,0.085918016731739,-2136.29931640625,304.1446838378906,0.7872273325920105,0.1425573974847793,0.1354759782552719,293.10089111328125,297.1499938964844,293.1499938964844,0.0827565044164657,-1532.2137451171875,304.1449890136719,0.7793614268302917,0.1383864134550094,0.0971648320555687,293.0810546875,297.1499938964844,293.1499938964844,0.2108023166656494,-4381.76171875,304.136962890625,0.9990000128746032,0.3228144645690918,0.2780437767505646,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5496362447738647,0.050000000745058,0.2288429588079452,291.1249084472656,291.1499938964844,269.3416748046875,268.6421813964844,283.2671813964844,293.2345275878906,291.1236572265625,1.0,0.2126651108264923,1.0,1.0,0.9733076095581056,1.0,-1.008906364440918,0.4214206635951996,0.587485671043396,0.2254290133714676,0.0,0.0,0.3702825605869293,29.4836368560791,37.0,-12.424378395080566,-7980.28271484375,108.87722778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114318847656,305.9538879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.662109375,18000.0,0.0,0.0,0.1793442219495773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781765460968017,0.2781811356544494,-4.594972779159434e-06,0.0,0.0001820115867303,0.0,0.0,16.97596549987793,0.0,0.0,0.0,0.3367472887039184,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623941048979759,-1602.9580078125,304.1459045410156,0.7260757684707642,0.1123068407177925,0.1016024872660636,293.09735107421875,297.1499938964844,293.1499938964844,0.0864886492490768,-2147.5634765625,304.14459228515625,0.7850167155265808,0.1432311236858368,0.1361355185508728,293.1008605957031,297.1499938964844,293.1499938964844,0.0832956433296203,-1540.046630859375,304.1449279785156,0.777145504951477,0.139017179608345,0.0976222679018974,293.0892944335937,297.1499938964844,293.1499938964844,0.2142736315727234,-4440.177734375,304.1330261230469,0.9990000128746032,0.3220750689506531,0.2817209661006927,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.5467610955238342,0.050000000745058,0.2289452254772186,291.1195678710937,291.1499938964844,269.3233337402344,268.62451171875,283.25537109375,293.23321533203125,291.1183166503906,1.0,0.2144521921873092,1.0,1.0,0.9734324216842652,1.0,-1.015316367149353,0.4242441356182098,0.5910723209381104,0.2271328419446945,0.0,0.0,0.3728490173816681,30.11509704589844,25.0,-13.786489486694336,-8036.8837890625,111.40706634521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133850097656,305.9670104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17971.181640625,18000.0,0.0,0.0,0.1799993515014648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806312143802643,0.280635803937912,-4.601199179887772e-06,0.0,0.0001826764637371,0.0,0.0,17.16669464111328,0.0,0.0,0.0,0.3373669683933258,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631240829825401,-1615.6016845703125,304.14605712890625,0.7321521043777466,0.1132794842123985,0.1024362072348594,293.0971374511719,297.1499938964844,293.1499938964844,0.0874742865562439,-2166.79248046875,304.144775390625,0.7926123738288879,0.1446104794740677,0.1373977363109588,293.1006164550781,297.1499938964844,293.1499938964844,0.0842193514108657,-1553.3076171875,304.14508056640625,0.784533679485321,0.1403092294931411,0.0984938964247703,293.099365234375,297.1499938964844,293.1499938964844,0.2096735388040542,-4360.130859375,304.14697265625,0.9990000128746032,0.3215250074863434,0.2764189541339874,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.5509154796600342,0.050000000745058,0.2287982255220413,291.1217956542969,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.12481689453125,1.0,0.212259367108345,1.0,1.0,0.9736819863319396,1.0,-1.012346625328064,0.422872245311737,0.5894743204116821,0.2264700978994369,0.0,0.0,0.3768923282623291,29.294336318969727,25.0,12.670758247375488,-8095.3935546875,109.3208999633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8067626953125,306.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17970.77734375,18000.0,0.0,0.0,0.1814242899417877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285797655582428,0.285802274942398,-4.617049398802919e-06,0.0,0.0001841225894168,0.0,0.0,17.580793380737305,0.0,0.0,0.0,0.3387092053890228,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631240829825401,-1615.6016845703125,304.14605712890625,0.7321521043777466,0.1132794842123985,0.1024362072348594,293.0971374511719,297.1499938964844,293.1499938964844,0.0874742865562439,-2166.79248046875,304.144775390625,0.7926123738288879,0.1446104794740677,0.1373977363109588,293.1006164550781,297.1499938964844,293.1499938964844,0.0842193514108657,-1553.3076171875,304.14508056640625,0.784533679485321,0.1403092294931411,0.0984938964247703,293.099365234375,297.1499938964844,293.1499938964844,0.2096735388040542,-4360.130859375,304.14697265625,0.9990000128746032,0.3215250074863434,0.2764189541339874,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.5509154796600342,0.050000000745058,0.2287982255220413,291.1217956542969,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.12481689453125,1.0,0.212259367108345,1.0,1.0,0.9736819863319396,1.0,-1.012346625328064,0.422872245311737,0.5894743204116821,0.2264700978994369,0.0,0.0,0.3768923282623291,29.294336318969727,25.0,12.670758247375488,-8095.3935546875,109.3208999633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8067626953125,306.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17970.77734375,18000.0,0.0,0.0,0.1814242899417877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285797655582428,0.285802274942398,-4.617049398802919e-06,0.0,0.0001841225894168,0.0,0.0,17.580793380737305,0.0,0.0,0.0,0.3387092053890228,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637413263320922,-1626.0570068359375,304.1463317871094,0.738723874092102,0.1142574325203895,0.1032852455973625,293.096923828125,297.1499938964844,293.1499938964844,0.0883205533027648,-2182.998291015625,304.1451110839844,0.8007795214653015,0.1459937840700149,0.1386747658252716,293.10040283203125,297.1499938964844,293.1499938964844,0.0850072652101516,-1564.40283203125,304.1454162597656,0.7925199866294861,0.1416055262088775,0.0993762090802192,293.0906066894531,297.1499938964844,293.1499938964844,0.2040555328130722,-4264.0556640625,304.1570739746094,0.9990000128746032,0.3245597779750824,0.270620197057724,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5555009245872498,0.050000000745058,0.2286437898874282,291.14605712890625,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1474304199219,1.0,0.210608497262001,1.0,1.0,0.973931610584259,1.0,-1.0088090896606443,0.4212805926799774,0.5875285267829895,0.225579485297203,0.0,0.0,0.3756272494792938,28.42403221130371,28.0,21.08330345153809,-8087.70947265625,107.03639221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.0473937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.73828125,18000.0,0.0,0.0,0.1827287971973419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856561243534088,0.2856607437133789,-4.623610038834158e-06,0.0,0.0001854465081123,0.0,0.0,17.59425163269043,0.0,0.0,0.0,0.3388115465641022,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637413263320922,-1626.0570068359375,304.1463317871094,0.738723874092102,0.1142574325203895,0.1032852455973625,293.096923828125,297.1499938964844,293.1499938964844,0.0883205533027648,-2182.998291015625,304.1451110839844,0.8007795214653015,0.1459937840700149,0.1386747658252716,293.10040283203125,297.1499938964844,293.1499938964844,0.0850072652101516,-1564.40283203125,304.1454162597656,0.7925199866294861,0.1416055262088775,0.0993762090802192,293.0906066894531,297.1499938964844,293.1499938964844,0.2040555328130722,-4264.0556640625,304.1570739746094,0.9990000128746032,0.3245597779750824,0.270620197057724,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5555009245872498,0.050000000745058,0.2286437898874282,291.14605712890625,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1474304199219,1.0,0.210608497262001,1.0,1.0,0.973931610584259,1.0,-1.0088090896606443,0.4212805926799774,0.5875285267829895,0.225579485297203,0.0,0.0,0.3756272494792938,28.42403221130371,28.0,21.08330345153809,-8087.70947265625,107.03639221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.0473937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.73828125,18000.0,0.0,0.0,0.1827287971973419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856561243534088,0.2856607437133789,-4.623610038834158e-06,0.0,0.0001854465081123,0.0,0.0,17.59425163269043,0.0,0.0,0.0,0.3388115465641022,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645040199160575,-1639.38330078125,304.1462707519531,0.7421402931213379,0.1152411326766014,0.1041571721434593,293.0967102050781,297.1499938964844,293.1499938964844,0.0893368348479271,-2202.90087890625,304.14501953125,0.805091917514801,0.1473793387413025,0.139973372220993,293.10015869140625,297.1499938964844,293.1499938964844,0.0859633535146713,-1578.197021484375,304.14532470703125,0.7967182397842407,0.1429091542959213,0.1002770587801933,293.0775451660156,297.1499938964844,293.1499938964844,0.202294647693634,-4234.73193359375,304.1574401855469,0.9990000128746032,0.3287175893783569,0.2688218057155609,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5569236874580383,0.050000000745058,0.2285973131656646,291.1498107910156,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.1495361328125,1.0,0.2105391323566436,1.0,1.0,0.9740968942642212,1.0,-1.0102790594100952,0.4218925535678863,0.5883864760398865,0.2260442078113556,0.0,0.0,0.3752442896366119,28.19721794128418,31.0,5.6783294677734375,-8095.7822265625,106.97282409667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8439636230469,306.0526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1837120503187179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848525047302246,0.2848571538925171,-4.621420885086991e-06,0.0,0.0001864443765953,0.0,0.0,17.530487060546875,0.0,0.0,0.0,0.3386217057704925,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645040199160575,-1639.38330078125,304.1462707519531,0.7421402931213379,0.1152411326766014,0.1041571721434593,293.0967102050781,297.1499938964844,293.1499938964844,0.0893368348479271,-2202.90087890625,304.14501953125,0.805091917514801,0.1473793387413025,0.139973372220993,293.10015869140625,297.1499938964844,293.1499938964844,0.0859633535146713,-1578.197021484375,304.14532470703125,0.7967182397842407,0.1429091542959213,0.1002770587801933,293.0775451660156,297.1499938964844,293.1499938964844,0.202294647693634,-4234.73193359375,304.1574401855469,0.9990000128746032,0.3287175893783569,0.2688218057155609,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5569236874580383,0.050000000745058,0.2285973131656646,291.1498107910156,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.1495361328125,1.0,0.2105391323566436,1.0,1.0,0.9740968942642212,1.0,-1.0102790594100952,0.4218925535678863,0.5883864760398865,0.2260442078113556,0.0,0.0,0.3752442896366119,28.19721794128418,31.0,5.6783294677734375,-8095.7822265625,106.97282409667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8439636230469,306.0526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1837120503187179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848525047302246,0.2848571538925171,-4.621420885086991e-06,0.0,0.0001864443765953,0.0,0.0,17.530487060546875,0.0,0.0,0.0,0.3386217057704925,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653502196073532,-1654.348876953125,304.1461181640625,0.7428165674209595,0.1162416115403175,0.1050601452589035,293.0964660644531,297.1499938964844,293.1499938964844,0.0904466956853866,-2224.7998046875,304.14483642578125,0.8061115145683289,0.1487779468297958,0.1413007080554962,293.099853515625,297.1499938964844,293.1499938964844,0.0870155990123748,-1593.5084228515625,304.1451416015625,0.7976680397987366,0.1442328542470932,0.1012040376663208,293.0694274902344,297.1499938964844,293.1499938964844,0.2037568539381027,-4260.54931640625,304.1524353027344,0.9990000128746032,0.3322166502475738,0.2704402804374695,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5556430816650391,0.050000000745058,0.2286389321088791,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.14288330078125,1.0,0.2117840349674224,1.0,1.0,0.9742621779441832,1.0,-1.0160597562789917,0.4244025945663452,0.5916572213172913,0.2276691496372223,0.0,0.0,0.3763734698295593,28.4985408782959,34.0,-6.700565338134766,-8139.9296875,108.7810516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88165283203125,306.06951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.583984375,18000.0,0.0,0.0,0.1844824105501175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855573892593384,0.2855620086193084,-4.621684638550505e-06,0.0,0.0001872261927928,0.0,0.0,17.58052635192871,0.0,0.0,0.0,0.3387753069400787,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653502196073532,-1654.348876953125,304.1461181640625,0.7428165674209595,0.1162416115403175,0.1050601452589035,293.0964660644531,297.1499938964844,293.1499938964844,0.0904466956853866,-2224.7998046875,304.14483642578125,0.8061115145683289,0.1487779468297958,0.1413007080554962,293.099853515625,297.1499938964844,293.1499938964844,0.0870155990123748,-1593.5084228515625,304.1451416015625,0.7976680397987366,0.1442328542470932,0.1012040376663208,293.0694274902344,297.1499938964844,293.1499938964844,0.2037568539381027,-4260.54931640625,304.1524353027344,0.9990000128746032,0.3322166502475738,0.2704402804374695,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5556430816650391,0.050000000745058,0.2286389321088791,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.14288330078125,1.0,0.2117840349674224,1.0,1.0,0.9742621779441832,1.0,-1.0160597562789917,0.4244025945663452,0.5916572213172913,0.2276691496372223,0.0,0.0,0.3763734698295593,28.4985408782959,34.0,-6.700565338134766,-8139.9296875,108.7810516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88165283203125,306.06951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.583984375,18000.0,0.0,0.0,0.1844824105501175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855573892593384,0.2855620086193084,-4.621684638550505e-06,0.0,0.0001872261927928,0.0,0.0,17.58052635192871,0.0,0.0,0.0,0.3387753069400787,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657951608300209,-1662.2635498046875,304.14599609375,0.7422894835472107,0.1167465671896934,0.1055222824215889,293.0963439941406,297.1499938964844,293.1499938964844,0.0910265147686004,-2236.272216796875,304.14471435546875,0.8055925369262695,0.1494817733764648,0.141975000500679,293.0997009277344,297.1499938964844,293.1499938964844,0.087567389011383,-1601.56494140625,304.14501953125,0.7971236109733582,0.1449009180068969,0.1016768142580986,293.0683898925781,297.1499938964844,293.1499938964844,0.2054982483386993,-4290.54736328125,304.1488342285156,0.9990000128746032,0.333442211151123,0.2723138928413391,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5541599988937378,0.050000000745058,0.228687897324562,291.138916015625,291.1499938964844,269.1583251953125,268.46551513671875,283.1795654296875,293.21905517578125,291.1376037597656,1.0,0.2128321975469589,1.0,1.0,0.9743448495864868,1.0,-1.0202982425689695,0.4262539446353912,0.5940443277359009,0.2288415879011154,0.0,0.0,0.377617210149765,28.81778717041016,34.0,-11.04370403289795,-8174.6943359375,110.28856658935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89764404296875,306.0805969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.86328125,18000.0,0.0,0.0,0.1848422884941101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865934371948242,0.2865980565547943,-4.623622317012632e-06,0.0,0.0001875914313131,0.0,0.0,17.659690856933594,0.0,0.0,0.0,0.3390277624130249,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662487968802452,-1670.35498046875,304.1459045410156,0.7412649393081665,0.1172524616122245,0.1059894561767578,293.0962219238281,297.1499938964844,293.1499938964844,0.091616965830326,-2247.963623046875,304.1446228027344,0.8044781684875488,0.1501871049404144,0.1426548659801483,293.0995178222656,297.1499938964844,293.1499938964844,0.0881299152970314,-1609.7877197265625,304.1448974609375,0.7959912419319153,0.1455708742141723,0.1021541953086853,293.0696105957031,297.1499938964844,293.1499938964844,0.2078195810317993,-4330.22607421875,304.14483642578125,0.9990000128746032,0.3342374265193939,0.2747946679592132,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5521974563598633,0.050000000745058,0.228753924369812,291.1330871582031,291.1499938964844,269.1400146484375,268.4478454589844,283.1683959960937,293.217041015625,291.1316833496094,1.0,0.2141282856464386,1.0,1.0,0.9744532704353333,1.0,-1.0253043174743652,0.4284456074237823,0.5968587398529053,0.2302174270153045,0.0,0.0,0.3793249428272247,29.238618850708008,37.0,-14.027249336242676,-8217.4384765625,112.15940856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,306.0926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.576171875,18000.0,0.0,0.0,0.1852173209190368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881327867507934,0.2881374061107635,-4.627024281944614e-06,0.0,0.000187972022104,0.0,0.0,17.779449462890625,0.0,0.0,0.0,0.3394129276275635,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671660974621772,-1686.7630615234375,304.145751953125,0.7379372119903564,0.1182595565915107,0.1069317609071731,293.0959777832031,297.1499938964844,293.1499938964844,0.0928135737776756,-2271.65576171875,304.1444091796875,0.8007069826126099,0.1515964418649673,0.1440255641937255,293.0992431640625,297.1499938964844,293.1499938964844,0.089269571006298,-1626.4559326171875,304.14471435546875,0.7922008037567139,0.1469083428382873,0.1031168699264526,293.0790405273437,297.1499938964844,293.1499938964844,0.2139848321676254,-4434.5869140625,304.1362609863281,0.9990000128746032,0.3343803882598877,0.2813387513160705,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.5470575094223022,0.050000000745058,0.2289338260889053,291.12078857421875,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.119384765625,1.0,0.2173814922571182,1.0,1.0,0.9746701717376708,1.0,-1.0373058319091797,0.4337184429168701,0.6035873889923096,0.2334950864315033,0.0,0.0,0.3840445876121521,30.363683700561523,40.0,-16.565187454223633,-8324.0380859375,116.91443634033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9146423339844,306.1161193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17969.6015625,18000.0,0.0,0.0,0.1861084550619125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927073240280151,0.2927119731903076,-4.63859032606706e-06,0.0,0.0001888764236355,0.0,0.0,18.14262008666992,0.0,0.0,0.0,0.3405914008617401,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671660974621772,-1686.7630615234375,304.145751953125,0.7379372119903564,0.1182595565915107,0.1069317609071731,293.0959777832031,297.1499938964844,293.1499938964844,0.0928135737776756,-2271.65576171875,304.1444091796875,0.8007069826126099,0.1515964418649673,0.1440255641937255,293.0992431640625,297.1499938964844,293.1499938964844,0.089269571006298,-1626.4559326171875,304.14471435546875,0.7922008037567139,0.1469083428382873,0.1031168699264526,293.0790405273437,297.1499938964844,293.1499938964844,0.2139848321676254,-4434.5869140625,304.1362609863281,0.9990000128746032,0.3343803882598877,0.2813387513160705,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.5470575094223022,0.050000000745058,0.2289338260889053,291.12078857421875,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.119384765625,1.0,0.2173814922571182,1.0,1.0,0.9746701717376708,1.0,-1.0373058319091797,0.4337184429168701,0.6035873889923096,0.2334950864315033,0.0,0.0,0.3840445876121521,30.363683700561523,40.0,-16.565187454223633,-8324.0380859375,116.91443634033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9146423339844,306.1161193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17969.6015625,18000.0,0.0,0.0,0.1861084550619125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927073240280151,0.2927119731903076,-4.63859032606706e-06,0.0,0.0001888764236355,0.0,0.0,18.14262008666992,0.0,0.0,0.0,0.3405914008617401,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680778175592422,-1703.11669921875,304.1456604003906,0.733295738697052,0.1192492470145225,0.107872873544693,293.0958251953125,297.1499938964844,293.1499938964844,0.0940124168992042,-2295.3642578125,304.144287109375,0.7953264713287354,0.152994230389595,0.1454002112150192,293.0990600585937,297.1499938964844,293.1499938964844,0.0904078632593154,-1643.0987548828125,304.1445617675781,0.7868239879608154,0.1482298970222473,0.1040799915790557,293.0975341796875,297.1499938964844,293.1499938964844,0.2218920588493347,-4566.88232421875,304.127685546875,0.9990000128746032,0.3324430882930755,0.2896636426448822,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.5407173037528992,0.050000000745058,0.2291712313890457,291.10894775390625,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.209716796875,291.1076965332031,1.0,0.2213807851076126,1.0,1.0,0.9748870730400084,1.0,-1.0515177249908447,0.4399897754192352,0.6115279197692871,0.2373506426811218,0.0,0.0,0.3903173804283142,31.827600479125977,28.0,-16.288043975830078,-8453.8203125,122.90599822998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905944824219,306.1336364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17956.86328125,18000.0,0.0,0.0,0.1873295307159423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991534173488617,0.2991580665111542,-4.656563760363497e-06,0.0,0.0001901156501844,0.0,0.0,18.66596221923828,0.0,0.0,0.0,0.3423025608062744,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680778175592422,-1703.11669921875,304.1456604003906,0.733295738697052,0.1192492470145225,0.107872873544693,293.0958251953125,297.1499938964844,293.1499938964844,0.0940124168992042,-2295.3642578125,304.144287109375,0.7953264713287354,0.152994230389595,0.1454002112150192,293.0990600585937,297.1499938964844,293.1499938964844,0.0904078632593154,-1643.0987548828125,304.1445617675781,0.7868239879608154,0.1482298970222473,0.1040799915790557,293.0975341796875,297.1499938964844,293.1499938964844,0.2218920588493347,-4566.88232421875,304.127685546875,0.9990000128746032,0.3324430882930755,0.2896636426448822,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.5407173037528992,0.050000000745058,0.2291712313890457,291.10894775390625,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.209716796875,291.1076965332031,1.0,0.2213807851076126,1.0,1.0,0.9748870730400084,1.0,-1.0515177249908447,0.4399897754192352,0.6115279197692871,0.2373506426811218,0.0,0.0,0.3903173804283142,31.827600479125977,28.0,-16.288043975830078,-8453.8203125,122.90599822998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905944824219,306.1336364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17956.86328125,18000.0,0.0,0.0,0.1873295307159423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991534173488617,0.2991580665111542,-4.656563760363497e-06,0.0,0.0001901156501844,0.0,0.0,18.66596221923828,0.0,0.0,0.0,0.3423025608062744,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688260197639465,-1716.361572265625,304.1458740234375,0.7383359670639038,0.1202596873044967,0.1087481975555419,293.0955810546875,297.1499938964844,293.1499938964844,0.0950327143073082,-2315.25634765625,304.1445007324219,0.8016286492347717,0.1544151157140731,0.1467093825340271,293.09881591796875,297.1499938964844,293.1499938964844,0.0913670733571052,-1656.9295654296875,304.1448059082031,0.7929919362068176,0.1495698541402816,0.1049912050366401,293.1121520996094,297.1499938964844,293.1499938964844,0.2184716910123825,-4506.64453125,304.1414489746094,0.9990000128746032,0.3307667672634125,0.2856233716011047,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10955810546875,0.5437573194503784,0.050000000745058,0.2290548235177993,291.11151123046875,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.114501953125,1.0,0.2197193801403045,1.0,1.0,0.9752246141433716,1.0,-1.05025315284729,0.4393161535263061,0.6109370589256287,0.2372643798589706,0.0,0.0,0.3957302868366241,31.19550514221192,25.0,12.301711082458496,-8528.677734375,121.46937561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8434143066406,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.591796875,18000.0,0.0,0.0,0.1889309138059616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306263267993927,0.3062679469585418,-4.680083748098696e-06,0.0,0.0001917408517329,0.0,0.0,19.264936447143555,0.0,0.0,0.0,0.3442569077014923,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688260197639465,-1716.361572265625,304.1458740234375,0.7383359670639038,0.1202596873044967,0.1087481975555419,293.0955810546875,297.1499938964844,293.1499938964844,0.0950327143073082,-2315.25634765625,304.1445007324219,0.8016286492347717,0.1544151157140731,0.1467093825340271,293.09881591796875,297.1499938964844,293.1499938964844,0.0913670733571052,-1656.9295654296875,304.1448059082031,0.7929919362068176,0.1495698541402816,0.1049912050366401,293.1121520996094,297.1499938964844,293.1499938964844,0.2184716910123825,-4506.64453125,304.1414489746094,0.9990000128746032,0.3307667672634125,0.2856233716011047,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10955810546875,0.5437573194503784,0.050000000745058,0.2290548235177993,291.11151123046875,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.114501953125,1.0,0.2197193801403045,1.0,1.0,0.9752246141433716,1.0,-1.05025315284729,0.4393161535263061,0.6109370589256287,0.2372643798589706,0.0,0.0,0.3957302868366241,31.19550514221192,25.0,12.301711082458496,-8528.677734375,121.46937561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8434143066406,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.591796875,18000.0,0.0,0.0,0.1889309138059616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306263267993927,0.3062679469585418,-4.680083748098696e-06,0.0,0.0001917408517329,0.0,0.0,19.264936447143555,0.0,0.0,0.0,0.3442569077014923,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694254338741302,-1726.6883544921875,304.146240234375,0.7463188171386719,0.1212761178612709,0.1096199676394462,293.0953674316406,297.1499938964844,293.1499938964844,0.0958711504936218,-2331.21826171875,304.1449279785156,0.811180055141449,0.1558408290147781,0.1480138748884201,293.0986022949219,297.1499938964844,293.1499938964844,0.0921478942036628,-1667.9173583984375,304.1452331542969,0.8025368452072144,0.15091273188591,0.1058971211314201,293.1053161621094,297.1499938964844,293.1499938964844,0.2113619893789291,-4385.390625,304.156005859375,0.9990000128746032,0.33307546377182,0.2781926989555359,293.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495181083679199,0.050000000745058,0.2288458794355392,291.137939453125,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.1399841308594,1.0,0.2172725796699524,1.0,1.0,0.9755621552467346,1.0,-1.0447819232940674,0.4367928206920624,0.6079891324043274,0.2360087931156158,0.0,0.0,0.3954591751098633,30.00981903076172,28.0,25.872657775878903,-8518.986328125,118.0497817993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80987548828125,306.1877746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.296875,18000.0,0.0,0.0,0.1905702650547027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074959516525268,0.3075006604194641,-4.692535640060669e-06,0.0,0.0001934045867528,0.0,0.0,19.40171241760254,0.0,0.0,0.0,0.3447626531124115,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694254338741302,-1726.6883544921875,304.146240234375,0.7463188171386719,0.1212761178612709,0.1096199676394462,293.0953674316406,297.1499938964844,293.1499938964844,0.0958711504936218,-2331.21826171875,304.1449279785156,0.811180055141449,0.1558408290147781,0.1480138748884201,293.0986022949219,297.1499938964844,293.1499938964844,0.0921478942036628,-1667.9173583984375,304.1452331542969,0.8025368452072144,0.15091273188591,0.1058971211314201,293.1053161621094,297.1499938964844,293.1499938964844,0.2113619893789291,-4385.390625,304.156005859375,0.9990000128746032,0.33307546377182,0.2781926989555359,293.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495181083679199,0.050000000745058,0.2288458794355392,291.137939453125,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.1399841308594,1.0,0.2172725796699524,1.0,1.0,0.9755621552467346,1.0,-1.0447819232940674,0.4367928206920624,0.6079891324043274,0.2360087931156158,0.0,0.0,0.3954591751098633,30.00981903076172,28.0,25.872657775878903,-8518.986328125,118.0497817993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80987548828125,306.1877746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.296875,18000.0,0.0,0.0,0.1905702650547027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074959516525268,0.3075006604194641,-4.692535640060669e-06,0.0,0.0001934045867528,0.0,0.0,19.40171241760254,0.0,0.0,0.0,0.3447626531124115,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697695165872573,-1732.7464599609375,304.14630126953125,0.7492398023605347,0.12178286164999,0.1100635007023811,293.09527587890625,297.1499938964844,293.1499938964844,0.0963440090417862,-2340.355712890625,304.1449890136719,0.8145107626914978,0.1565513759851455,0.1486735790967941,293.0984802246094,297.1499938964844,293.1499938964844,0.0925902500748634,-1674.2449951171875,304.1452941894531,0.8059899806976318,0.1515826284885406,0.1063557565212249,293.0972900390625,297.1499938964844,293.1499938964844,0.2091156989336013,-4347.4921875,304.158935546875,0.9990000128746032,0.3352188169956207,0.2758810520172119,293.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5513388514518738,0.050000000745058,0.2287826538085937,291.145263671875,291.1499938964844,268.9750061035156,268.2888488769531,283.086669921875,293.2017517089844,291.146484375,1.0,0.2167338132858276,1.0,1.0,0.9757309556007384,1.0,-1.0438040494918823,0.4363199174404144,0.6074841022491455,0.2358288168907165,0.0,0.0,0.3950232565402984,29.66082572937012,28.0,20.985641479492188,-8512.0166015625,117.19881439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,306.18243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.373046875,18000.0,0.0,0.0,0.1912891566753387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307094931602478,0.3070996403694153,-4.693009941547643e-06,0.0,0.0001941341761266,0.0,0.0,19.37444877624512,0.0,0.0,0.0,0.3446954190731048,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701464340090751,-1739.465576171875,304.1462707519531,0.7512264847755432,0.1222903877496719,0.1105122864246368,293.0951843261719,297.1499938964844,293.1499938964844,0.0968568101525306,-2350.347900390625,304.1449584960937,0.816758394241333,0.1572619825601577,0.1493381559848785,293.098388671875,297.1499938964844,293.1499938964844,0.0930718332529068,-1681.197265625,304.145263671875,0.808310866355896,0.1522538810968399,0.1068187057971954,293.0890808105469,297.1499938964844,293.1499938964844,0.2079560160636901,-4328.201171875,304.1593933105469,0.9990000128746032,0.3374965190887451,0.2747036814689636,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5522688031196594,0.050000000745058,0.2287508249282837,291.14825439453125,291.1499938964844,268.9566650390625,268.27117919921875,283.07861328125,293.1998596191406,291.1484069824219,1.0,0.2165746837854385,1.0,1.0,0.9758182168006896,1.0,-1.0442438125610352,0.4364760816097259,0.6077677607536316,0.2360364496707916,0.0,0.0,0.3948166966438293,29.49907493591309,31.0,12.354700088500977,-8512.47265625,117.01531219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8103942871094,306.1779479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5390625,18000.0,0.0,0.0,0.1919340640306472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3067096471786499,0.3067143261432647,-4.692201855505118e-06,0.0,0.0001947886776179,0.0,0.0,19.34343910217285,0.0,0.0,0.0,0.344605028629303,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709743276238441,-1754.38818359375,304.1461486816406,0.7530375123023987,0.1233146339654922,0.1114303916692733,293.094970703125,297.1499938964844,293.1499938964844,0.0979716330766677,-2372.204345703125,304.144775390625,0.8188727498054504,0.1586903929710388,0.1506868451833725,293.0981750488281,297.1499938964844,293.1499938964844,0.0941239818930625,-1696.49609375,304.14508056640625,0.8104503154754639,0.1536080539226532,0.1077620685100555,293.0761413574219,297.1499938964844,293.1499938964844,0.2081045806407928,-4331.74365234375,304.1559143066406,0.9990000128746032,0.3416754901409149,0.2749283909797668,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5520910620689392,0.050000000745058,0.2287567704916,291.1449279785156,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.1441345214844,1.0,0.2172889411449432,1.0,1.0,0.9759928584098816,1.0,-1.0483722686767578,0.4382363259792328,0.6101359724998474,0.2373058050870895,0.0,0.0,0.3956308960914612,29.59154319763184,34.0,-2.4156534671783447,-8543.0673828125,118.15679168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305969238281,306.1826477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.982421875,18000.0,0.0,0.0,0.193052589893341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071112930774688,0.3071159720420837,-4.691845788329374e-06,0.0,0.0001959238288691,0.0,0.0,19.371187210083008,0.0,0.0,0.0,0.3446933627128601,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709743276238441,-1754.38818359375,304.1461486816406,0.7530375123023987,0.1233146339654922,0.1114303916692733,293.094970703125,297.1499938964844,293.1499938964844,0.0979716330766677,-2372.204345703125,304.144775390625,0.8188727498054504,0.1586903929710388,0.1506868451833725,293.0981750488281,297.1499938964844,293.1499938964844,0.0941239818930625,-1696.49609375,304.14508056640625,0.8104503154754639,0.1536080539226532,0.1077620685100555,293.0761413574219,297.1499938964844,293.1499938964844,0.2081045806407928,-4331.74365234375,304.1559143066406,0.9990000128746032,0.3416754901409149,0.2749283909797668,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5520910620689392,0.050000000745058,0.2287567704916,291.1449279785156,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.1441345214844,1.0,0.2172889411449432,1.0,1.0,0.9759928584098816,1.0,-1.0483722686767578,0.4382363259792328,0.6101359724998474,0.2373058050870895,0.0,0.0,0.3956308960914612,29.59154319763184,34.0,-2.4156534671783447,-8543.0673828125,118.15679168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305969238281,306.1826477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.982421875,18000.0,0.0,0.0,0.193052589893341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071112930774688,0.3071159720420837,-4.691845788329374e-06,0.0,0.0001959238288691,0.0,0.0,19.371187210083008,0.0,0.0,0.0,0.3446933627128601,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718589797616005,-1770.4522705078125,304.1459655761719,0.7523494362831116,0.1243481114506721,0.1123740971088409,293.0947570800781,297.1499938964844,293.1499938964844,0.0991562008857727,-2395.47119140625,304.1445617675781,0.818310022354126,0.1601281613111496,0.1520616710186004,293.097900390625,297.1499938964844,293.1499938964844,0.0952463001012802,-1712.864990234375,304.1448669433594,0.8098264932632446,0.1549755930900573,0.1087280809879303,293.0712585449219,297.1499938964844,293.1499938964844,0.2110371887683868,-4382.2802734375,304.14898681640625,0.9990000128746032,0.3445564210414886,0.2780913412570953,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495973825454712,0.050000000745058,0.2288427799940109,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191825360059738,1.0,1.0,0.9761675000190736,1.0,-1.056213140487671,0.4416567385196686,0.6145564317703247,0.2395447790622711,0.0,0.0,0.3980671167373657,30.16264915466309,37.0,-11.267520904541016,-8609.619140625,121.05558776855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8515930175781,306.1989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.02734375,18000.0,0.0,0.0,0.1940757632255554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093219697475433,0.3093266785144806,-4.696622909250436e-06,0.0,0.0001969622244359,0.0,0.0,19.550025939941406,0.0,0.0,0.0,0.3452693521976471,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718589797616005,-1770.4522705078125,304.1459655761719,0.7523494362831116,0.1243481114506721,0.1123740971088409,293.0947570800781,297.1499938964844,293.1499938964844,0.0991562008857727,-2395.47119140625,304.1445617675781,0.818310022354126,0.1601281613111496,0.1520616710186004,293.097900390625,297.1499938964844,293.1499938964844,0.0952463001012802,-1712.864990234375,304.1448669433594,0.8098264932632446,0.1549755930900573,0.1087280809879303,293.0712585449219,297.1499938964844,293.1499938964844,0.2110371887683868,-4382.2802734375,304.14898681640625,0.9990000128746032,0.3445564210414886,0.2780913412570953,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495973825454712,0.050000000745058,0.2288427799940109,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191825360059738,1.0,1.0,0.9761675000190736,1.0,-1.056213140487671,0.4416567385196686,0.6145564317703247,0.2395447790622711,0.0,0.0,0.3980671167373657,30.16264915466309,37.0,-11.267520904541016,-8609.619140625,121.05558776855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8515930175781,306.1989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.02734375,18000.0,0.0,0.0,0.1940757632255554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093219697475433,0.3093266785144806,-4.696622909250436e-06,0.0,0.0001969622244359,0.0,0.0,19.550025939941406,0.0,0.0,0.0,0.3452693521976471,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.072771281003952,-1787.092529296875,304.1457824707031,0.7496433258056641,0.1253798753023147,0.1133328974246978,293.0945739746094,297.1499938964844,293.1499938964844,0.1003803685307502,-2419.489990234375,304.1443176269531,0.8155690431594849,0.1615679264068603,0.1534550935029983,293.09765625,297.1499938964844,293.1499938964844,0.0964066535234451,-1729.79052734375,304.1446228027344,0.806932806968689,0.1563452035188675,0.1097085997462272,293.0760192871094,297.1499938964844,293.1499938964844,0.2162656784057617,-4470.8818359375,304.1405944824219,0.9990000128746032,0.3456048965454101,0.2836498916149139,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.545267641544342,0.050000000745058,0.2289981544017791,291.12451171875,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1231994628906,1.0,0.2220530956983566,1.0,1.0,0.976429283618927,1.0,-1.0670708417892456,0.446433812379837,0.620637059211731,0.2425592541694641,0.0,0.0,0.402220219373703,31.146244049072266,40.0,-15.197710037231444,-8707.822265625,125.48128509521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588562011719,306.2196960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.216796875,18000.0,0.0,0.0,0.1951764523983001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135350346565246,0.3135397434234619,-4.707922016677912e-06,0.0,0.0001980792876565,0.0,0.0,19.90139961242676,0.0,0.0,0.0,0.3464129865169525,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.072771281003952,-1787.092529296875,304.1457824707031,0.7496433258056641,0.1253798753023147,0.1133328974246978,293.0945739746094,297.1499938964844,293.1499938964844,0.1003803685307502,-2419.489990234375,304.1443176269531,0.8155690431594849,0.1615679264068603,0.1534550935029983,293.09765625,297.1499938964844,293.1499938964844,0.0964066535234451,-1729.79052734375,304.1446228027344,0.806932806968689,0.1563452035188675,0.1097085997462272,293.0760192871094,297.1499938964844,293.1499938964844,0.2162656784057617,-4470.8818359375,304.1405944824219,0.9990000128746032,0.3456048965454101,0.2836498916149139,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.545267641544342,0.050000000745058,0.2289981544017791,291.12451171875,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1231994628906,1.0,0.2220530956983566,1.0,1.0,0.976429283618927,1.0,-1.0670708417892456,0.446433812379837,0.620637059211731,0.2425592541694641,0.0,0.0,0.402220219373703,31.146244049072266,40.0,-15.197710037231444,-8707.822265625,125.48128509521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588562011719,306.2196960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.216796875,18000.0,0.0,0.0,0.1951764523983001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135350346565246,0.3135397434234619,-4.707922016677912e-06,0.0,0.0001980792876565,0.0,0.0,19.90139961242676,0.0,0.0,0.0,0.3464129865169525,4.0,0.0,1.0
