time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736853182315826,-1803.80810546875,304.1456604003906,0.7454202771186829,0.1263977289199829,0.1142940819263458,293.09442138671875,297.1499938964844,293.1499938964844,0.1016169115900993,-2443.681640625,304.1441650390625,0.8110821843147278,0.1629995852708816,0.1548560857772827,293.0975036621094,297.1499938964844,293.1499938964844,0.0975757613778114,-1746.8134765625,304.1444702148437,0.8021882176399231,0.1577031761407852,0.1106928437948226,293.0906677246094,297.1499938964844,293.1499938964844,0.2234119921922683,-4590.51318359375,304.1318359375,0.9990000128746032,0.3445267081260681,0.2911812663078308,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.5395931005477905,0.050000000745058,0.2292144149541854,291.11297607421875,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.18170166015625,291.1117553710937,1.0,0.2257308810949325,1.0,1.0,0.9766911268234252,1.0,-1.0803860425949097,0.4523310959339142,0.6280549168586731,0.2461952716112136,0.0,0.0,0.4079365730285644,32.49029922485352,43.0,-15.823851585388184,-8832.1689453125,131.2701873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84283447265625,306.2380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17956.248046875,18000.0,0.0,0.0,0.196525439620018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197169005870819,0.3197216093540191,-4.726323822978884e-06,0.0,0.0001994483463931,0.0,0.0,20.42939186096192,0.0,0.0,0.0,0.3481414914131164,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736853182315826,-1803.80810546875,304.1456604003906,0.7454202771186829,0.1263977289199829,0.1142940819263458,293.09442138671875,297.1499938964844,293.1499938964844,0.1016169115900993,-2443.681640625,304.1441650390625,0.8110821843147278,0.1629995852708816,0.1548560857772827,293.0975036621094,297.1499938964844,293.1499938964844,0.0975757613778114,-1746.8134765625,304.1444702148437,0.8021882176399231,0.1577031761407852,0.1106928437948226,293.0906677246094,297.1499938964844,293.1499938964844,0.2234119921922683,-4590.51318359375,304.1318359375,0.9990000128746032,0.3445267081260681,0.2911812663078308,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.5395931005477905,0.050000000745058,0.2292144149541854,291.11297607421875,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.18170166015625,291.1117553710937,1.0,0.2257308810949325,1.0,1.0,0.9766911268234252,1.0,-1.0803860425949097,0.4523310959339142,0.6280549168586731,0.2461952716112136,0.0,0.0,0.4079365730285644,32.49029922485352,43.0,-15.823851585388184,-8832.1689453125,131.2701873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84283447265625,306.2380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17956.248046875,18000.0,0.0,0.0,0.196525439620018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197169005870819,0.3197216093540191,-4.726323822978884e-06,0.0,0.0001994483463931,0.0,0.0,20.42939186096192,0.0,0.0,0.0,0.3481414914131164,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741379857063293,-1812.0985107421875,304.1456298828125,0.7428914904594421,0.1268984228372573,0.1147721037268638,293.0943908691406,297.1499938964844,293.1499938964844,0.1022345349192619,-2455.734130859375,304.14410400390625,0.808291494846344,0.1637095212936401,0.1555560827255249,293.09747314453125,297.1499938964844,293.1499938964844,0.0981578454375267,-1755.27294921875,304.1444091796875,0.799297034740448,0.1583741605281829,0.111183263361454,293.10162353515625,297.1499938964844,293.1499938964844,0.2276031672954559,-4660.07373046875,304.1275329589844,0.9990000128746032,0.3431296944618225,0.2955685555934906,293.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.5364030003547668,0.050000000745058,0.2293430119752884,291.10748291015625,291.1499938964844,268.7916564941406,268.1121520996094,282.9768981933594,293.1795959472656,291.1063232421875,1.0,0.2278239130973816,1.0,1.0,0.976822018623352,1.0,-1.087808609008789,0.4556330442428589,0.632175624370575,0.2482021600008011,0.0,0.0,0.4113250374794006,33.28294372558594,43.0,-15.465723991394045,-8902.4599609375,134.63229370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8245849609375,306.2447814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3046875,18000.0,0.0,0.0,0.1973399966955185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235087692737579,0.3235135078430176,-4.738215466204565e-06,0.0,0.0002002750115934,0.0,0.0,20.758888244628903,0.0,0.0,0.0,0.3492230474948883,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745859518647193,-1820.3095703125,304.1455993652344,0.7401571273803711,0.1273926347494125,0.1152470856904983,293.0943908691406,297.1499938964844,293.1499938964844,0.1028496623039245,-2467.716796875,304.14404296875,0.8051749467849731,0.1644144505262375,0.1562542915344238,293.09747314453125,297.1499938964844,293.1499938964844,0.0987361073493957,-1763.6644287109375,304.1443786621094,0.7961419224739075,0.1590384840965271,0.1116712689399719,293.1148986816406,297.1499938964844,293.1499938964844,0.2321524769067764,-4735.13916015625,304.12335205078125,0.9990000128746032,0.3411363661289215,0.3003077507019043,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.5330532193183899,0.050000000745058,0.2294840961694717,291.1022644042969,291.1499938964844,268.7733459472656,268.094482421875,282.9633483886719,293.1775817871094,291.1011962890625,1.0,0.2300617694854736,1.0,1.0,0.977015495300293,1.0,-1.0956600904464722,0.4591337740421295,0.6365262866020203,0.250309944152832,0.0,0.0,0.4150317311286926,34.14875030517578,31.0,-14.828211784362791,-8977.3681640625,138.2836151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79931640625,306.2494506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17942.390625,18000.0,0.0,0.0,0.1982682943344116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277455568313598,0.3277503252029419,-4.7519079089397565e-06,0.0,0.0002012171171372,0.0,0.0,21.13167762756348,0.0,0.0,0.0,0.3504479527473449,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753120183944702,-1833.40966796875,304.1458740234375,0.7445739507675171,0.1284090429544448,0.1161301061511039,293.09423828125,297.1499938964844,293.1499938964844,0.1038836613297462,-2487.53515625,304.1443176269531,0.8105291724205017,0.1658519506454467,0.1575818508863449,293.0971984863281,297.1499938964844,293.1499938964844,0.0997145995497703,-1777.63623046875,304.1446533203125,0.80153489112854,0.1604241579771042,0.1126080825924873,293.13555908203125,297.1499938964844,293.1499938964844,0.229337528347969,-4684.93212890625,304.1375732421875,0.9990000128746032,0.3377910256385803,0.2969247102737427,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043701171875,0.5354340076446533,0.050000000745058,0.2293828725814819,291.1065673828125,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.109619140625,1.0,0.2286809086799621,1.0,1.0,0.97740238904953,1.0,-1.0952650308609009,0.4588162302970886,0.6364488005638123,0.250528484582901,0.0,0.0,0.4209988713264465,33.61149597167969,25.0,14.08884620666504,-9062.0498046875,137.1776580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7369689941406,306.2914428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.634765625,18000.0,0.0,0.0,0.2004188299179077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362761735916137,0.3362809419631958,-4.783601070812438e-06,0.0,0.000203399642487,0.0,0.0,21.90926551818848,0.0,0.0,0.0,0.3529838025569916,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753120183944702,-1833.40966796875,304.1458740234375,0.7445739507675171,0.1284090429544448,0.1161301061511039,293.09423828125,297.1499938964844,293.1499938964844,0.1038836613297462,-2487.53515625,304.1443176269531,0.8105291724205017,0.1658519506454467,0.1575818508863449,293.0971984863281,297.1499938964844,293.1499938964844,0.0997145995497703,-1777.63623046875,304.1446533203125,0.80153489112854,0.1604241579771042,0.1126080825924873,293.13555908203125,297.1499938964844,293.1499938964844,0.229337528347969,-4684.93212890625,304.1375732421875,0.9990000128746032,0.3377910256385803,0.2969247102737427,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043701171875,0.5354340076446533,0.050000000745058,0.2293828725814819,291.1065673828125,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.109619140625,1.0,0.2286809086799621,1.0,1.0,0.97740238904953,1.0,-1.0952650308609009,0.4588162302970886,0.6364488005638123,0.250528484582901,0.0,0.0,0.4209988713264465,33.61149597167969,25.0,14.08884620666504,-9062.0498046875,137.1776580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7369689941406,306.2914428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.634765625,18000.0,0.0,0.0,0.2004188299179077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362761735916137,0.3362809419631958,-4.783601070812438e-06,0.0,0.000203399642487,0.0,0.0,21.90926551818848,0.0,0.0,0.0,0.3529838025569916,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758598521351814,-1842.9503173828125,304.1463317871094,0.7542431354522705,0.1294405907392501,0.1169985383749008,293.09405517578125,297.1499938964844,293.1499938964844,0.1046918556094169,-2502.5625,304.1448669433594,0.8212384581565857,0.1673019826412201,0.1588915586471557,293.0970153808594,297.1499938964844,293.1499938964844,0.1004786640405654,-1788.211669921875,304.1451416015625,0.8126595616340637,0.1618005186319351,0.1135338321328163,293.1315002441406,297.1499938964844,293.1499938964844,0.2201676815748214,-4529.6259765625,304.156982421875,0.9990000128746032,0.338928610086441,0.2873140573501587,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5424752831459045,0.050000000745058,0.2291020900011062,291.1363525390625,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.16973876953125,291.13916015625,1.0,0.2252373993396759,1.0,1.0,0.977789342403412,1.0,-1.0871189832687378,0.4550110697746277,0.6321079730987549,0.2487263679504394,0.0,0.0,0.4207833111286163,32.005592346191406,28.0,32.29231262207031,-9044.017578125,132.090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.30157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.13671875,18000.0,0.0,0.0,0.2025665789842605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380480706691742,0.3380528688430786,-4.800759597856086e-06,0.0,0.0002055793302133,0.0,0.0,22.11701393127441,0.0,0.0,0.0,0.3537102341651916,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758598521351814,-1842.9503173828125,304.1463317871094,0.7542431354522705,0.1294405907392501,0.1169985383749008,293.09405517578125,297.1499938964844,293.1499938964844,0.1046918556094169,-2502.5625,304.1448669433594,0.8212384581565857,0.1673019826412201,0.1588915586471557,293.0970153808594,297.1499938964844,293.1499938964844,0.1004786640405654,-1788.211669921875,304.1451416015625,0.8126595616340637,0.1618005186319351,0.1135338321328163,293.1315002441406,297.1499938964844,293.1499938964844,0.2201676815748214,-4529.6259765625,304.156982421875,0.9990000128746032,0.338928610086441,0.2873140573501587,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5424752831459045,0.050000000745058,0.2291020900011062,291.1363525390625,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.16973876953125,291.13916015625,1.0,0.2252373993396759,1.0,1.0,0.977789342403412,1.0,-1.0871189832687378,0.4550110697746277,0.6321079730987549,0.2487263679504394,0.0,0.0,0.4207833111286163,32.005592346191406,28.0,32.29231262207031,-9044.017578125,132.090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.30157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.13671875,18000.0,0.0,0.0,0.2025665789842605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380480706691742,0.3380528688430786,-4.800759597856086e-06,0.0,0.0002055793302133,0.0,0.0,22.11701393127441,0.0,0.0,0.0,0.3537102341651916,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765127912163734,-1854.6427001953125,304.1464538574219,0.7609389424324036,0.1304627060890197,0.1178885027766227,293.0939636230469,297.1499938964844,293.1499938964844,0.1056321412324905,-2520.373046875,304.1449890136719,0.828373908996582,0.1687422394752502,0.1602229923009872,293.0971374511719,297.1499938964844,293.1499938964844,0.1013288050889968,-1800.18994140625,304.14532470703125,0.8197646737098694,0.1631195545196533,0.1144371032714843,293.1117858886719,297.1499938964844,293.1499938964844,0.2147324532270431,-4438.7265625,304.1633605957031,0.9990000128746032,0.3433870077133178,0.2817762196063995,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5467159748077393,0.050000000745058,0.2289445400238037,291.1536560058594,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.1542053222656,1.0,0.2237510979175567,1.0,1.0,0.9780529737472534,1.0,-1.0840294361114502,0.4535090923309326,0.6305203437805176,0.2481861263513565,0.0,0.0,0.4189083576202392,31.127424240112305,31.0,19.54498863220215,-9016.8984375,129.6834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70489501953125,306.2935485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.833984375,18000.0,0.0,0.0,0.2042970955371856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360567390918731,0.3360615372657776,-4.798430836672196e-06,0.0,0.0002073355863103,0.0,0.0,21.95450210571289,0.0,0.0,0.0,0.3532234132289886,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765127912163734,-1854.6427001953125,304.1464538574219,0.7609389424324036,0.1304627060890197,0.1178885027766227,293.0939636230469,297.1499938964844,293.1499938964844,0.1056321412324905,-2520.373046875,304.1449890136719,0.828373908996582,0.1687422394752502,0.1602229923009872,293.0971374511719,297.1499938964844,293.1499938964844,0.1013288050889968,-1800.18994140625,304.14532470703125,0.8197646737098694,0.1631195545196533,0.1144371032714843,293.1117858886719,297.1499938964844,293.1499938964844,0.2147324532270431,-4438.7265625,304.1633605957031,0.9990000128746032,0.3433870077133178,0.2817762196063995,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5467159748077393,0.050000000745058,0.2289445400238037,291.1536560058594,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.1542053222656,1.0,0.2237510979175567,1.0,1.0,0.9780529737472534,1.0,-1.0840294361114502,0.4535090923309326,0.6305203437805176,0.2481861263513565,0.0,0.0,0.4189083576202392,31.127424240112305,31.0,19.54498863220215,-9016.8984375,129.6834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70489501953125,306.2935485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.833984375,18000.0,0.0,0.0,0.2042970955371856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360567390918731,0.3360615372657776,-4.798430836672196e-06,0.0,0.0002073355863103,0.0,0.0,21.95450210571289,0.0,0.0,0.0,0.3532234132289886,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0772984474897384,-1869.0478515625,304.1463317871094,0.764154851436615,0.1314815431833267,0.1187952607870101,293.0938720703125,297.1499938964844,293.1499938964844,0.1067454293370246,-2541.7880859375,304.1448059082031,0.8318494558334351,0.1701804548501968,0.1615730226039886,293.0971069335937,297.1499938964844,293.1499938964844,0.1023523211479187,-1814.8602294921875,304.1451721191406,0.8231341242790222,0.1644594818353653,0.1153612956404686,293.0933837890625,297.1499938964844,293.1499938964844,0.2132898569107055,-4415.74169921875,304.1611633300781,0.9990000128746032,0.3480959832668304,0.2803439497947693,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.5478313565254211,0.050000000745058,0.2289043068885803,291.15289306640625,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1523742675781,1.0,0.2238058447837829,1.0,1.0,0.978316605091095,1.0,-1.0860785245895386,0.4543172419071197,0.6317613124847412,0.2489859461784362,0.0,0.0,0.418470561504364,30.948055267333984,34.0,2.0396065711975098,-9029.5166015625,129.8712921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7460021972656,306.3043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.279296875,18000.0,0.0,0.0,0.2055900692939758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349509239196777,0.3349557220935821,-4.792826985067222e-06,0.0,0.0002086477761622,0.0,0.0,21.846511840820312,0.0,0.0,0.0,0.352873831987381,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0772984474897384,-1869.0478515625,304.1463317871094,0.764154851436615,0.1314815431833267,0.1187952607870101,293.0938720703125,297.1499938964844,293.1499938964844,0.1067454293370246,-2541.7880859375,304.1448059082031,0.8318494558334351,0.1701804548501968,0.1615730226039886,293.0971069335937,297.1499938964844,293.1499938964844,0.1023523211479187,-1814.8602294921875,304.1451721191406,0.8231341242790222,0.1644594818353653,0.1153612956404686,293.0933837890625,297.1499938964844,293.1499938964844,0.2132898569107055,-4415.74169921875,304.1611633300781,0.9990000128746032,0.3480959832668304,0.2803439497947693,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.5478313565254211,0.050000000745058,0.2289043068885803,291.15289306640625,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1523742675781,1.0,0.2238058447837829,1.0,1.0,0.978316605091095,1.0,-1.0860785245895386,0.4543172419071197,0.6317613124847412,0.2489859461784362,0.0,0.0,0.418470561504364,30.948055267333984,34.0,2.0396065711975098,-9029.5166015625,129.8712921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7460021972656,306.3043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.279296875,18000.0,0.0,0.0,0.2055900692939758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349509239196777,0.3349557220935821,-4.792826985067222e-06,0.0,0.0002086477761622,0.0,0.0,21.846511840820312,0.0,0.0,0.0,0.352873831987381,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777145251631736,-1876.7244873046875,304.146240234375,0.7646636366844177,0.1319908946752548,0.1192556172609329,293.09381103515625,297.1499938964844,293.1499938964844,0.1073331236839294,-2553.116943359375,304.1446838378906,0.832459032535553,0.1709004938602447,0.1622560918331146,293.0970764160156,297.1499938964844,293.1499938964844,0.1028991639614105,-1822.718017578125,304.1450500488281,0.8237050771713257,0.1651355028152465,0.1158342733979225,293.08697509765625,297.1499938964844,293.1499938964844,0.2137433290481567,-4424.07958984375,304.1582946777344,0.9990000128746032,0.3500789403915405,0.2808692455291748,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.5474214553833008,0.050000000745058,0.2289189249277115,291.14990234375,291.1499938964844,268.6083374023437,267.9353942871094,282.8995056152344,293.1576538085937,291.1490478515625,1.0,0.2243318855762481,1.0,1.0,0.9784483909606934,1.0,-1.0886660814285278,0.4554285407066345,0.6332374811172485,0.2497825622558593,0.0,0.0,0.418775737285614,31.06566429138184,34.0,-4.018293380737305,-9050.736328125,130.74615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7712707519531,306.3161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.640625,18000.0,0.0,0.0,0.2061193734407425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350474238395691,0.3350522220134735,-4.791911123902537e-06,0.0,0.0002091849601129,0.0,0.0,21.850069046020508,0.0,0.0,0.0,0.3528807461261749,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781427919864654,-1884.6513671875,304.1461486816406,0.7645249366760254,0.1324991732835769,0.1197195202112197,293.0937805175781,297.1499938964844,293.1499938964844,0.1079379841685295,-2564.783203125,304.1445617675781,0.8324075937271118,0.1716206669807434,0.162943810224533,293.0970458984375,297.1499938964844,293.1499938964844,0.1034639105200767,-1830.8387451171875,304.1449279785156,0.8236249089241028,0.1658127605915069,0.1163119748234748,293.0829467773437,297.1499938964844,293.1499938964844,0.2148898541927337,-4444.02587890625,304.1546936035156,0.9990000128746032,0.3516674637794494,0.2821184694766998,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5464500784873962,0.050000000745058,0.228953942656517,291.1455383300781,291.1499938964844,268.5899963378906,267.917724609375,282.8887939453125,293.1548156738281,291.1444396972656,1.0,0.2251482158899307,1.0,1.0,0.978572964668274,1.0,-1.0921626091003418,0.4569538235664367,0.6352087259292603,0.2508058547973633,0.0,0.0,0.4195078611373901,31.30484962463379,37.0,-8.845458030700684,-9080.9111328125,132.08303833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7962341308594,306.3302917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.01171875,18000.0,0.0,0.0,0.206601396203041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356197476387024,0.3356245160102844,-4.79254367746762e-06,0.0,0.0002096741518471,0.0,0.0,21.89645767211914,0.0,0.0,0.0,0.3530283272266388,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790199935436248,-1900.939453125,304.1459655761719,0.7625541687011719,0.1335071176290512,0.1206525713205337,293.0937194824219,297.1499938964844,293.1499938964844,0.1091811582446098,-2588.74853515625,304.144287109375,0.8305763602256775,0.1730573177337646,0.164328932762146,293.0970153808594,297.1499938964844,293.1499938964844,0.1046261563897132,-1847.5439453125,304.1446838378906,0.8217529058456421,0.1671629399061203,0.1172751188278198,293.0830078125,297.1499938964844,293.1499938964844,0.219032421708107,-4514.5654296875,304.1462097167969,0.9990000128746032,0.3533783853054046,0.2865392565727234,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5430602431297302,0.050000000745058,0.2290794402360916,291.1343688964844,291.1499938964844,268.5533447265625,267.88238525390625,282.8652038574219,293.1489562988281,291.133056640625,1.0,0.2275524288415908,1.0,1.0,0.9788220524787904,1.0,-1.1015568971633911,0.4611064791679382,0.6404504776000977,0.2534345984458923,0.0,0.0,0.4223217070102691,32.11300277709961,40.0,-14.591466903686523,-9167.10546875,136.0217742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3625793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.38671875,18000.0,0.0,0.0,0.2075231075286865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384199142456054,0.3384247124195099,-4.799500857188832e-06,0.0,0.0002106095780618,0.0,0.0,22.140287399291992,0.0,0.0,0.0,0.3538170158863067,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790199935436248,-1900.939453125,304.1459655761719,0.7625541687011719,0.1335071176290512,0.1206525713205337,293.0937194824219,297.1499938964844,293.1499938964844,0.1091811582446098,-2588.74853515625,304.144287109375,0.8305763602256775,0.1730573177337646,0.164328932762146,293.0970153808594,297.1499938964844,293.1499938964844,0.1046261563897132,-1847.5439453125,304.1446838378906,0.8217529058456421,0.1671629399061203,0.1172751188278198,293.0830078125,297.1499938964844,293.1499938964844,0.219032421708107,-4514.5654296875,304.1462097167969,0.9990000128746032,0.3533783853054046,0.2865392565727234,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5430602431297302,0.050000000745058,0.2290794402360916,291.1343688964844,291.1499938964844,268.5533447265625,267.88238525390625,282.8652038574219,293.1489562988281,291.133056640625,1.0,0.2275524288415908,1.0,1.0,0.9788220524787904,1.0,-1.1015568971633911,0.4611064791679382,0.6404504776000977,0.2534345984458923,0.0,0.0,0.4223217070102691,32.11300277709961,40.0,-14.591466903686523,-9167.10546875,136.0217742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3625793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.38671875,18000.0,0.0,0.0,0.2075231075286865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384199142456054,0.3384247124195099,-4.799500857188832e-06,0.0,0.0002106095780618,0.0,0.0,22.140287399291992,0.0,0.0,0.0,0.3538170158863067,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0799012929201126,-1917.342041015625,304.1458435058594,0.758766770362854,0.1344943642616272,0.1215826123952865,293.0937194824219,297.1499938964844,293.1499938964844,0.110442042350769,-2613.0,304.14410400390625,0.8268760442733765,0.1744810789823532,0.1657179743051529,293.0970764160156,297.1499938964844,293.1499938964844,0.1058022305369377,-1864.410888671875,304.1445007324219,0.8179948925971985,0.1684951037168502,0.1182383596897125,293.0942687988281,297.1499938964844,293.1499938964844,0.2252965718507766,-4619.64501953125,304.13702392578125,0.9990000128746032,0.3528123199939728,0.2931448519229889,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.5381537675857544,0.050000000745058,0.2292707115411758,291.1222229003906,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1209411621094,1.0,0.2308326214551925,1.0,1.0,0.9790711998939514,1.0,-1.1136541366577148,0.4665197134017944,0.6471343636512756,0.2566809356212616,0.0,0.0,0.4268373250961303,33.31014633178711,43.0,-16.535131454467773,-9282.6630859375,141.47702026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85418701171875,306.3929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.978515625,18000.0,0.0,0.0,0.2085584104061126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434312641620636,0.3434360921382904,-4.8148194764507934e-06,0.0,0.000211660269997,0.0,0.0,22.59210586547852,0.0,0.0,0.0,0.3552889227867126,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0799012929201126,-1917.342041015625,304.1458435058594,0.758766770362854,0.1344943642616272,0.1215826123952865,293.0937194824219,297.1499938964844,293.1499938964844,0.110442042350769,-2613.0,304.14410400390625,0.8268760442733765,0.1744810789823532,0.1657179743051529,293.0970764160156,297.1499938964844,293.1499938964844,0.1058022305369377,-1864.410888671875,304.1445007324219,0.8179948925971985,0.1684951037168502,0.1182383596897125,293.0942687988281,297.1499938964844,293.1499938964844,0.2252965718507766,-4619.64501953125,304.13702392578125,0.9990000128746032,0.3528123199939728,0.2931448519229889,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.5381537675857544,0.050000000745058,0.2292707115411758,291.1222229003906,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1209411621094,1.0,0.2308326214551925,1.0,1.0,0.9790711998939514,1.0,-1.1136541366577148,0.4665197134017944,0.6471343636512756,0.2566809356212616,0.0,0.0,0.4268373250961303,33.31014633178711,43.0,-16.535131454467773,-9282.6630859375,141.47702026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85418701171875,306.3929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.978515625,18000.0,0.0,0.0,0.2085584104061126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434312641620636,0.3434360921382904,-4.8148194764507934e-06,0.0,0.000211660269997,0.0,0.0,22.59210586547852,0.0,0.0,0.0,0.3552889227867126,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807705819606781,-1933.543701171875,304.1457824707031,0.7536834478378296,0.1354532390832901,0.1225000545382499,293.0938415527344,297.1499938964844,293.1499938964844,0.1117018163204193,-2637.158447265625,304.1439819335937,0.8217861652374268,0.1758839190006256,0.1671009957790374,293.0970764160156,297.1499938964844,293.1499938964844,0.1069865748286247,-1881.348388671875,304.14434814453125,0.812794029712677,0.1698311269283294,0.1192062571644783,293.1169738769531,297.1499938964844,293.1499938964844,0.2333168387413025,-4752.5419921875,304.1280212402344,0.9990000128746032,0.3496433794498443,0.301514595746994,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.5322151780128479,0.050000000745058,0.2295193523168563,291.1103210449219,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.1091003417969,1.0,0.2348242700099945,1.0,1.0,0.979460597038269,1.0,-1.1279211044311523,0.4729706943035126,0.6549503803253174,0.2603573799133301,0.0,0.0,0.4329321682453155,34.84376907348633,31.0,-16.47568702697754,-9422.078125,148.27919006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8407287597656,306.415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.314453125,18000.0,0.0,0.0,0.2098933309316635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505889177322387,0.3505937755107879,-4.838798304263037e-06,0.0,0.0002130150533048,0.0,0.0,23.25438690185547,0.0,0.0,0.0,0.357452392578125,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807705819606781,-1933.543701171875,304.1457824707031,0.7536834478378296,0.1354532390832901,0.1225000545382499,293.0938415527344,297.1499938964844,293.1499938964844,0.1117018163204193,-2637.158447265625,304.1439819335937,0.8217861652374268,0.1758839190006256,0.1671009957790374,293.0970764160156,297.1499938964844,293.1499938964844,0.1069865748286247,-1881.348388671875,304.14434814453125,0.812794029712677,0.1698311269283294,0.1192062571644783,293.1169738769531,297.1499938964844,293.1499938964844,0.2333168387413025,-4752.5419921875,304.1280212402344,0.9990000128746032,0.3496433794498443,0.301514595746994,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.5322151780128479,0.050000000745058,0.2295193523168563,291.1103210449219,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.1091003417969,1.0,0.2348242700099945,1.0,1.0,0.979460597038269,1.0,-1.1279211044311523,0.4729706943035126,0.6549503803253174,0.2603573799133301,0.0,0.0,0.4329321682453155,34.84376907348633,31.0,-16.47568702697754,-9422.078125,148.27919006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8407287597656,306.415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.314453125,18000.0,0.0,0.0,0.2098933309316635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505889177322387,0.3505937755107879,-4.838798304263037e-06,0.0,0.0002130150533048,0.0,0.0,23.25438690185547,0.0,0.0,0.0,0.357452392578125,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814552158117294,-1946.0789794921875,304.14605712890625,0.7587307691574097,0.1364277303218841,0.1233436614274978,293.0938415527344,297.1499938964844,293.1499938964844,0.1127419993281364,-2656.7490234375,304.1442565917969,0.8272835612297058,0.1773052364587783,0.1684096157550811,293.0973205566406,297.1499938964844,293.1499938964844,0.1079438775777816,-1894.7823486328125,304.1446838378906,0.8182891011238098,0.1711276173591613,0.1201052740216255,293.1374206542969,297.1499938964844,293.1499938964844,0.2298206686973571,-4691.49755859375,304.1418151855469,0.9990000128746032,0.3462895154953003,0.2974339723587036,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.5350713133811951,0.050000000745058,0.2293969541788101,291.11383056640625,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325988769531,291.1167907714844,1.0,0.2331652492284774,1.0,1.0,0.9798499941825868,1.0,-1.1265482902526855,0.4721630215644836,0.6543853282928467,0.2604482471942901,0.0,0.0,0.4380075335502624,34.18245315551758,25.0,12.945842742919922,-9498.8515625,146.63204956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031616210937,306.4660339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17946.08203125,18000.0,0.0,0.0,0.2115791589021682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584639132022857,0.3584688007831573,-4.870280463364907e-06,0.0,0.000214725951082,0.0,0.0,24.01693344116211,0.0,0.0,0.0,0.3599139153957367,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814552158117294,-1946.0789794921875,304.14605712890625,0.7587307691574097,0.1364277303218841,0.1233436614274978,293.0938415527344,297.1499938964844,293.1499938964844,0.1127419993281364,-2656.7490234375,304.1442565917969,0.8272835612297058,0.1773052364587783,0.1684096157550811,293.0973205566406,297.1499938964844,293.1499938964844,0.1079438775777816,-1894.7823486328125,304.1446838378906,0.8182891011238098,0.1711276173591613,0.1201052740216255,293.1374206542969,297.1499938964844,293.1499938964844,0.2298206686973571,-4691.49755859375,304.1418151855469,0.9990000128746032,0.3462895154953003,0.2974339723587036,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.5350713133811951,0.050000000745058,0.2293969541788101,291.11383056640625,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325988769531,291.1167907714844,1.0,0.2331652492284774,1.0,1.0,0.9798499941825868,1.0,-1.1265482902526855,0.4721630215644836,0.6543853282928467,0.2604482471942901,0.0,0.0,0.4380075335502624,34.18245315551758,25.0,12.945842742919922,-9498.8515625,146.63204956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031616210937,306.4660339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17946.08203125,18000.0,0.0,0.0,0.2115791589021682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584639132022857,0.3584688007831573,-4.870280463364907e-06,0.0,0.000214725951082,0.0,0.0,24.01693344116211,0.0,0.0,0.0,0.3599139153957367,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816922262310981,-1950.210693359375,304.1463623046875,0.7634664177894592,0.1369100660085678,0.1237531378865242,293.0938415527344,297.1499938964844,293.1499938964844,0.1131290346384048,-2663.77392578125,304.14459228515625,0.832281768321991,0.1780186593532562,0.1690559089183807,293.0975036621094,297.1499938964844,293.1499938964844,0.1082676649093627,-1899.1280517578125,304.1450500488281,0.823178768157959,0.1717537492513656,0.1205236315727233,293.1380920410156,297.1499938964844,293.1499938964844,0.2254046201705932,-4616.822265625,304.1513061523437,0.9990000128746032,0.3463107943534851,0.2928441166877746,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.5383726358413696,0.050000000745058,0.2292614579200744,291.1293334960937,291.1499938964844,268.42498779296875,267.7586364746094,282.7919921875,293.13006591796875,291.1326904296875,1.0,0.231572225689888,1.0,1.0,0.980044722557068,1.0,-1.1226458549499512,0.4702701568603515,0.6523756384849548,0.2597441375255584,0.0,0.0,0.4378474950790405,33.410343170166016,25.0,27.33722686767578,-9494.73828125,144.09022521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7882995605469,306.4781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.826171875,18000.0,0.0,0.0,0.2124376595020294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3597081899642944,0.359713077545166,-4.881350832874887e-06,0.0,0.0002155972179025,0.0,0.0,24.16586685180664,0.0,0.0,0.0,0.3604024350643158,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819362848997116,-1954.5123291015625,304.1465759277344,0.7692656517028809,0.1373956650495529,0.124154157936573,293.09381103515625,297.1499938964844,293.1499938964844,0.1135293692350387,-2671.093994140625,304.1448669433594,0.8383421897888184,0.1787317544221878,0.1696950942277908,293.09765625,297.1499938964844,293.1499938964844,0.1086050122976303,-1903.6986083984373,304.14532470703125,0.8290519714355469,0.1723891794681549,0.1209378391504287,293.1326904296875,297.1499938964844,293.1499938964844,0.2200426459312439,-4526.49560546875,304.1607971191406,0.9990000128746032,0.3475190699100494,0.2872054576873779,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5425561666488647,0.050000000745058,0.2290979027748108,291.1432189941406,291.1499938964844,268.4066772460937,267.7409362792969,282.7900085449219,293.12750244140625,291.1459045410156,1.0,0.2294917553663253,1.0,1.0,0.980216145515442,1.0,-1.117428183555603,0.4677524864673614,0.649675726890564,0.2587824463844299,0.0,0.0,0.4368902444839477,32.47159957885742,28.0,31.47763442993164,-9468.47265625,140.89468383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.783447265625,306.482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.80859375,18000.0,0.0,0.0,0.2132162600755691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591740727424621,0.3591789603233337,-4.884842383034993e-06,0.0,0.0002163874014513,0.0,0.0,24.13871192932129,0.0,0.0,0.0,0.3603432476520538,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825337767601013,-1965.3416748046875,304.1466979980469,0.7765622735023499,0.138360783457756,0.1249903663992881,293.09393310546875,297.1499938964844,293.1499938964844,0.1144552007317543,-2688.324462890625,304.14501953125,0.846035361289978,0.1801355332136154,0.170992374420166,293.09783935546875,297.1499938964844,293.1499938964844,0.1094300746917724,-1915.131591796875,304.1455078125,0.8364251852035522,0.1736810505390167,0.1218084618449211,293.1119384765625,297.1499938964844,293.1499938964844,0.2141242772340774,-4427.82861328125,304.16668701171875,0.9990000128746032,0.3521538376808166,0.2811645269393921,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5471906065940857,0.050000000745058,0.2289263010025024,291.15966796875,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.1600341796875,1.0,0.2278183847665786,1.0,1.0,0.9805590510368348,1.0,-1.1135730743408203,0.4657810628414154,0.6477919816970825,0.258343368768692,0.0,0.0,0.4342444241046905,31.51375198364257,31.0,18.208961486816406,-9429.9052734375,138.05088806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80731201171875,306.4783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.111328125,18000.0,0.0,0.0,0.2144089192152023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560053408145904,0.3560101985931396,-4.877611900155898e-06,0.0,0.0002175978006562,0.0,0.0,23.853500366210938,0.0,0.0,0.0,0.3594584167003631,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825337767601013,-1965.3416748046875,304.1466979980469,0.7765622735023499,0.138360783457756,0.1249903663992881,293.09393310546875,297.1499938964844,293.1499938964844,0.1144552007317543,-2688.324462890625,304.14501953125,0.846035361289978,0.1801355332136154,0.170992374420166,293.09783935546875,297.1499938964844,293.1499938964844,0.1094300746917724,-1915.131591796875,304.1455078125,0.8364251852035522,0.1736810505390167,0.1218084618449211,293.1119384765625,297.1499938964844,293.1499938964844,0.2141242772340774,-4427.82861328125,304.16668701171875,0.9990000128746032,0.3521538376808166,0.2811645269393921,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5471906065940857,0.050000000745058,0.2289263010025024,291.15966796875,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.1600341796875,1.0,0.2278183847665786,1.0,1.0,0.9805590510368348,1.0,-1.1135730743408203,0.4657810628414154,0.6477919816970825,0.258343368768692,0.0,0.0,0.4342444241046905,31.51375198364257,31.0,18.208961486816406,-9429.9052734375,138.05088806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80731201171875,306.4783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.111328125,18000.0,0.0,0.0,0.2144089192152023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560053408145904,0.3560101985931396,-4.877611900155898e-06,0.0,0.0002175978006562,0.0,0.0,23.853500366210938,0.0,0.0,0.0,0.3594584167003631,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832603648304939,-1978.8504638671875,304.1465759277344,0.7800341844558716,0.1392963081598281,0.1258267313241958,293.0941162109375,297.1499938964844,293.1499938964844,0.1155600398778915,-2709.24072265625,304.14483642578125,0.8498460054397583,0.1815184354782104,0.1722925156354904,293.0980529785156,297.1499938964844,293.1499938964844,0.1104439571499824,-1929.449951171875,304.1452941894531,0.8400355577468872,0.174957275390625,0.1226976960897445,293.0927124023437,297.1499938964844,293.1499938964844,0.2123237997293472,-4399.11767578125,304.1639709472656,0.9990000128746032,0.3570285141468048,0.2793504297733307,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.5486074090003967,0.050000000745058,0.2288755923509597,291.1575622558594,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.15692138671875,1.0,0.2277110368013382,1.0,1.0,0.9809019565582277,1.0,-1.1149648427963257,0.4662453830242157,0.6487194895744324,0.2591023743152618,0.0,0.0,0.4332756698131561,31.27321434020996,34.0,0.3499824702739715,-9434.5068359375,137.96348571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8584899902344,306.4913635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6953125,18000.0,0.0,0.0,0.2151701301336288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540596067905426,0.3540644645690918,-4.867733423452592e-06,0.0,0.0002183703327318,0.0,0.0,23.65522766113281,0.0,0.0,0.0,0.3588166832923889,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832603648304939,-1978.8504638671875,304.1465759277344,0.7800341844558716,0.1392963081598281,0.1258267313241958,293.0941162109375,297.1499938964844,293.1499938964844,0.1155600398778915,-2709.24072265625,304.14483642578125,0.8498460054397583,0.1815184354782104,0.1722925156354904,293.0980529785156,297.1499938964844,293.1499938964844,0.1104439571499824,-1929.449951171875,304.1452941894531,0.8400355577468872,0.174957275390625,0.1226976960897445,293.0927124023437,297.1499938964844,293.1499938964844,0.2123237997293472,-4399.11767578125,304.1639709472656,0.9990000128746032,0.3570285141468048,0.2793504297733307,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.5486074090003967,0.050000000745058,0.2288755923509597,291.1575622558594,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.15692138671875,1.0,0.2277110368013382,1.0,1.0,0.9809019565582277,1.0,-1.1149648427963257,0.4662453830242157,0.6487194895744324,0.2591023743152618,0.0,0.0,0.4332756698131561,31.27321434020996,34.0,0.3499824702739715,-9434.5068359375,137.96348571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8584899902344,306.4913635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6953125,18000.0,0.0,0.0,0.2151701301336288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540596067905426,0.3540644645690918,-4.867733423452592e-06,0.0,0.0002183703327318,0.0,0.0,23.65522766113281,0.0,0.0,0.0,0.3588166832923889,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840297564864158,-1993.2637939453125,304.1464538574219,0.7803388833999634,0.1402036547660827,0.1266564279794693,293.0943603515625,297.1499938964844,293.1499938964844,0.1167356148362159,-2731.560546875,304.14459228515625,0.8504211902618408,0.1828819066286087,0.1735941767692566,293.0984802246094,297.1499938964844,293.1499938964844,0.11150573939085,-1944.4921875,304.1451110839844,0.8404748439788818,0.1761881560087204,0.1235701367259025,293.0824279785156,297.1499938964844,293.1499938964844,0.213694155216217,-4423.83056640625,304.1569519042969,0.9990000128746032,0.3605890274047851,0.2808777391910553,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.5474137663841248,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.1473999023437,1.0,0.2289113700389862,1.0,1.0,0.9811403751373292,1.0,-1.1204532384872437,0.4686507284641266,0.6518025398254395,0.2607089281082153,0.0,0.0,0.4339872896671295,31.58405303955078,37.0,-10.960835456848145,-9480.3427734375,140.0151824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122009277344,306.5163879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.224609375,18000.0,0.0,0.0,0.2156886607408523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542211055755615,0.3542259633541107,-4.864876245846972e-06,0.0,0.0002188965736422,0.0,0.0,23.65544509887696,0.0,0.0,0.0,0.3588091433048248,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840297564864158,-1993.2637939453125,304.1464538574219,0.7803388833999634,0.1402036547660827,0.1266564279794693,293.0943603515625,297.1499938964844,293.1499938964844,0.1167356148362159,-2731.560546875,304.14459228515625,0.8504211902618408,0.1828819066286087,0.1735941767692566,293.0984802246094,297.1499938964844,293.1499938964844,0.11150573939085,-1944.4921875,304.1451110839844,0.8404748439788818,0.1761881560087204,0.1235701367259025,293.0824279785156,297.1499938964844,293.1499938964844,0.213694155216217,-4423.83056640625,304.1569519042969,0.9990000128746032,0.3605890274047851,0.2808777391910553,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.5474137663841248,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.1473999023437,1.0,0.2289113700389862,1.0,1.0,0.9811403751373292,1.0,-1.1204532384872437,0.4686507284641266,0.6518025398254395,0.2607089281082153,0.0,0.0,0.4339872896671295,31.58405303955078,37.0,-10.960835456848145,-9480.3427734375,140.0151824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122009277344,306.5163879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.224609375,18000.0,0.0,0.0,0.2156886607408523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542211055755615,0.3542259633541107,-4.864876245846972e-06,0.0,0.0002188965736422,0.0,0.0,23.65544509887696,0.0,0.0,0.0,0.3588091433048248,4.0,0.0,1.0
