time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848210528492927,-2008.1522216796875,304.14630126953125,0.7780324816703796,0.1410868316888809,0.1274772435426712,293.0946960449219,297.1499938964844,293.1499938964844,0.1179521232843399,-2754.662109375,304.1443786621094,0.8483161926269531,0.1842227727174759,0.174891710281372,293.0989685058594,297.1499938964844,293.1499938964844,0.1126006841659545,-1960.0133056640625,304.1448974609375,0.8383145332336426,0.1773927211761474,0.1244347840547561,293.0844421386719,297.1499938964844,293.1499938964844,0.2177219986915588,-4492.74755859375,304.1478881835937,0.9990000128746032,0.3619144558906555,0.2851698100566864,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5441004037857056,0.050000000745058,0.229039266705513,291.1357116699219,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1342468261719,1.0,0.2311943173408508,1.0,1.0,0.9813787937164308,1.0,-1.129329800605774,0.4726947247982025,0.6566351056098938,0.2629289031028747,0.0,0.0,0.4367351531982422,32.35860824584961,40.0,-16.97814178466797,-9564.328125,143.89239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94952392578125,306.54522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.673828125,18000.0,0.0,0.0,0.2161840945482254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356947124004364,0.3569520115852356,-4.871330929745454e-06,0.0,0.0002193993859691,0.0,0.0,23.90066146850586,0.0,0.0,0.0,0.3595987856388092,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848210528492927,-2008.1522216796875,304.14630126953125,0.7780324816703796,0.1410868316888809,0.1274772435426712,293.0946960449219,297.1499938964844,293.1499938964844,0.1179521232843399,-2754.662109375,304.1443786621094,0.8483161926269531,0.1842227727174759,0.174891710281372,293.0989685058594,297.1499938964844,293.1499938964844,0.1126006841659545,-1960.0133056640625,304.1448974609375,0.8383145332336426,0.1773927211761474,0.1244347840547561,293.0844421386719,297.1499938964844,293.1499938964844,0.2177219986915588,-4492.74755859375,304.1478881835937,0.9990000128746032,0.3619144558906555,0.2851698100566864,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5441004037857056,0.050000000745058,0.229039266705513,291.1357116699219,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1342468261719,1.0,0.2311943173408508,1.0,1.0,0.9813787937164308,1.0,-1.129329800605774,0.4726947247982025,0.6566351056098938,0.2629289031028747,0.0,0.0,0.4367351531982422,32.35860824584961,40.0,-16.97814178466797,-9564.328125,143.89239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94952392578125,306.54522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.673828125,18000.0,0.0,0.0,0.2161840945482254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356947124004364,0.3569520115852356,-4.871330929745454e-06,0.0,0.0002193993859691,0.0,0.0,23.90066146850586,0.0,0.0,0.0,0.3595987856388092,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852195173501968,-2015.6600341796875,304.1462707519531,0.7760932445526123,0.1415160298347473,0.1278863400220871,293.0948791503906,297.1499938964844,293.1499938964844,0.1185662522912025,-2766.31005859375,304.144287109375,0.8464561700820923,0.1848866492509842,0.1755391061305999,293.09930419921875,297.1499938964844,293.1499938964844,0.1131472662091255,-1967.752685546875,304.14483642578125,0.8364410996437073,0.1779774129390716,0.1248603612184524,293.0905456542969,297.1499938964844,293.1499938964844,0.220586746931076,-4541.130859375,304.14306640625,0.9990000128746032,0.3615520298480987,0.2881945371627807,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5418116450309753,0.050000000745058,0.229125902056694,291.1287536621094,291.1499938964844,268.2416687011719,267.5818176269531,282.7022399902344,293.101318359375,291.12725830078125,1.0,0.2326804846525192,1.0,1.0,0.9814979434013368,1.0,-1.134842872619629,0.4752491414546966,0.6595937013626099,0.2642039358615875,0.0,0.0,0.43885138630867,32.8980598449707,40.0,-18.449663162231445,-9618.998046875,146.440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9575500488281,306.5583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17967.458984375,18000.0,0.0,0.0,0.2164953202009201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593067526817322,0.3593116104602813,-4.878514573647408e-06,0.0,0.0002197152352891,0.0,0.0,24.12104797363281,0.0,0.0,0.0,0.3603127002716064,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0856091156601905,-2023.010498046875,304.146240234375,0.7737060189247131,0.1419302523136139,0.1282849460840225,293.0951232910156,297.1499938964844,293.1499938964844,0.1191779375076294,-2777.905517578125,304.1441955566406,0.8441534638404846,0.1855396032333374,0.1761824339628219,293.099609375,297.1499938964844,293.1499938964844,0.1136898100376129,-1975.432373046875,304.1448059082031,0.8341343402862549,0.1785548329353332,0.1252817064523697,293.1001281738281,297.1499938964844,293.1499938964844,0.2239546626806259,-4597.62939453125,304.1382141113281,0.9990000128746032,0.3604284524917602,0.2917342782020569,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.5391843318939209,0.050000000745058,0.2292284518480301,291.12164306640625,291.1499938964844,268.22332763671875,267.56414794921875,282.6865234375,293.0987243652344,291.12017822265625,1.0,0.234367236495018,1.0,1.0,0.9816943407058716,1.0,-1.1409705877304075,0.4781129658222198,0.6628576517105103,0.2655537724494934,0.0,0.0,0.4414554536342621,33.52983856201172,43.0,-19.13308334350586,-9680.9150390625,149.36019897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9568786621094,306.5696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17957.01953125,18000.0,0.0,0.0,0.2168861031532287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623323440551758,0.3623372316360473,-4.888435341854347e-06,0.0,0.0002201118186349,0.0,0.0,24.4083309173584,0.0,0.0,0.0,0.3612451255321502,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863663852214813,-2037.2979736328125,304.146240234375,0.7679179906845093,0.1427424401044845,0.1290676742792129,293.0956420898437,297.1499938964844,293.1499938964844,0.1203789487481117,-2800.62060546875,304.1441345214844,0.8385177254676819,0.1868242770433426,0.1774544268846511,293.1003112792969,297.1499938964844,293.1499938964844,0.1147569641470909,-1990.5062255859373,304.1447448730469,0.8285098075866699,0.1796915084123611,0.1261175721883773,293.1297302246094,297.1499938964844,293.1499938964844,0.2319925725460052,-4731.1630859375,304.1287536621094,0.9990000128746032,0.3557192981243133,0.300137847661972,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5331696271896362,0.050000000745058,0.229476973414421,291.1085205078125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.1073303222656,1.0,0.238262340426445,1.0,1.0,0.982087016105652,1.0,-1.1548246145248413,0.4846726059913635,0.6701520085334778,0.2684032917022705,0.0,0.0,0.4478874802589416,35.04337310791016,46.0,-17.83040428161621,-9822.0986328125,156.2318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92742919921875,306.5845642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17936.890625,18000.0,0.0,0.0,0.217999592423439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702499270439148,0.3702548444271087,-4.916604666505009e-06,0.0,0.0002212418621638,0.0,0.0,25.17853164672852,0.0,0.0,0.0,0.3637442886829376,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863663852214813,-2037.2979736328125,304.146240234375,0.7679179906845093,0.1427424401044845,0.1290676742792129,293.0956420898437,297.1499938964844,293.1499938964844,0.1203789487481117,-2800.62060546875,304.1441345214844,0.8385177254676819,0.1868242770433426,0.1774544268846511,293.1003112792969,297.1499938964844,293.1499938964844,0.1147569641470909,-1990.5062255859373,304.1447448730469,0.8285098075866699,0.1796915084123611,0.1261175721883773,293.1297302246094,297.1499938964844,293.1499938964844,0.2319925725460052,-4731.1630859375,304.1287536621094,0.9990000128746032,0.3557192981243133,0.300137847661972,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5331696271896362,0.050000000745058,0.229476973414421,291.1085205078125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.1073303222656,1.0,0.238262340426445,1.0,1.0,0.982087016105652,1.0,-1.1548246145248413,0.4846726059913635,0.6701520085334778,0.2684032917022705,0.0,0.0,0.4478874802589416,35.04337310791016,46.0,-17.83040428161621,-9822.0986328125,156.2318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92742919921875,306.5845642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17936.890625,18000.0,0.0,0.0,0.217999592423439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702499270439148,0.3702548444271087,-4.916604666505009e-06,0.0,0.0002212418621638,0.0,0.0,25.17853164672852,0.0,0.0,0.0,0.3637442886829376,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612462043762207,0.0,0.1298488527536392,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.831938624382019,0.0,0.178714707493782,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219029903411865,0.0,0.1269455850124359,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099858164787292,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.5265212059020996,0.0,0.2297772467136383,291.0982666015625,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.09747314453125,0.0,0.0,1.0,1.0,0.982479691505432,1.0,-1.170449137687683,0.4921883940696716,0.6782607436180115,0.2713374197483063,0.0,0.0,0.0,36.85200500488281,60.0,-14.02505874633789,-9977.3115234375,164.36044311523438,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86138916015625,306.5859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17919.83203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801895081996918,0.3801944553852081,-4.955023996444652e-06,0.0,0.0,0.0,0.0,26.17758560180664,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612462043762207,0.0,0.1298488527536392,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.831938624382019,0.0,0.178714707493782,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219029903411865,0.0,0.1269455850124359,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099858164787292,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.5265212059020996,0.0,0.2297772467136383,291.0982666015625,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.09747314453125,0.0,0.0,1.0,1.0,0.982479691505432,1.0,-1.170449137687683,0.4921883940696716,0.6782607436180115,0.2713374197483063,0.0,0.0,0.0,36.85200500488281,60.0,-14.02505874633789,-9977.3115234375,164.36044311523438,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86138916015625,306.5859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17919.83203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801895081996918,0.3801944553852081,-4.955023996444652e-06,0.0,0.0,0.0,0.0,26.17758560180664,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7839660644531,0.0,0.0,0.0005679571768268,292.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.29815673828125,0.0,0.0,0.0007518469356,292.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3787841796875,0.0,0.0,0.0005367763224057,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4799499511719,0.0,0.0,0.0013080952921882,293.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,0.0013049693079665,291.1243591308594,294.1499938964844,268.11541748046875,267.4600524902344,280.2802124023437,286.8036193847656,291.1167297363281,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894878268241882,1.0,-0.0053647118620574,0.0107265245169401,-0.0053618126548826,-0.0211842190474271,0.0,0.0,0.0,-0.0299137886613607,60.0,-137.35226440429688,-0.0,-1.961686621143599e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.281468273054227e-18,-7.284552829558437e-18,3.084891738540523e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7839660644531,0.0,0.0,0.0005679571768268,292.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.29815673828125,0.0,0.0,0.0007518469356,292.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3787841796875,0.0,0.0,0.0005367763224057,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4799499511719,0.0,0.0,0.0013080952921882,293.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,0.0013049693079665,291.1243591308594,294.1499938964844,268.11541748046875,267.4600524902344,280.2802124023437,286.8036193847656,291.1167297363281,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894878268241882,1.0,-0.0053647118620574,0.0107265245169401,-0.0053618126548826,-0.0211842190474271,0.0,0.0,0.0,-0.0299137886613607,60.0,-137.35226440429688,-0.0,-1.961686621143599e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.281468273054227e-18,-7.284552829558437e-18,3.084891738540523e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7286071777344,0.0,0.0,0.000113117530418,292.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2417907714844,0.0,0.0,0.0001237052492797,292.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3223571777344,0.0,0.0,9.081529424292968e-05,292.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4157409667969,0.0,0.0,0.0001402940397383,293.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,0.0005193368415348,291.1246032714844,294.1499938964844,268.09967041015625,267.4448547363281,280.0375671386719,282.4820556640625,291.11444091796875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.992991864681244,1.0,-0.0011847947025671,0.0052075264975428,-0.0040227314457297,-0.0263538304716348,0.0,0.0,0.0,-0.0098468670621514,60.0,-76.1085205078125,-0.0,-9.570953096726953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.727781582405806e-20,-1.9500889569688464e-20,2.223074149527188e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7040405273437,0.0,0.0,9.93235589703545e-05,292.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2203063964844,0.0,0.0,0.0001046702091116,292.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3003845214844,0.0,0.0,7.729967910563573e-05,292.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3993530273437,0.0,0.0,0.0001049512502504,292.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0004953641910105,291.1247253417969,294.1499938964844,268.0849304199219,267.4306335449219,279.921630859375,279.0559997558594,291.1129455566406,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9964959621429444,1.0,-0.0010579219087958,0.0013063556980341,-0.0002484337892383,-0.0301754772663116,0.0,0.0,0.0,-0.010512669570744,60.0,-38.704627990722656,-0.0,-7.631957998910367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6046644579737344e-21,-6.950801918457361e-21,2.3461372585352324e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6805725097656,0.0,0.0,9.905954357236624e-05,292.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1999816894531,0.0,0.0,0.0001043155207298,292.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.279541015625,0.0,0.0,7.704695599386469e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3844299316406,0.0,0.0,0.0001043193988152,292.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,0.0004948093555867,291.1248474121094,294.1499938964844,268.0711364746094,267.4173583984375,279.81036376953125,276.4446716308594,291.1117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555003536865,5.8581768769272464e-08,0.0010554417967796,-0.0314102172851562,0.0,0.0,0.0,-0.0109375789761543,60.0,-24.60275077819824,-0.0,-7.596359807848786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5726120170308716e-21,-6.982881016587931e-21,2.4102689995570588e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6572570800781,0.0,0.0,9.90338739939034e-05,292.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1798400878906,0.0,0.0,0.000104287515569,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.25885009765625,0.0,0.0,7.702638686168939e-05,291.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36962890625,0.0,0.0,0.000104287857539,292.828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,0.0004946909029968,291.1249389648437,294.1499938964844,268.0583190917969,267.40496826171875,279.7001037597656,274.4557189941406,291.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552663588896,1.2328008835993389e-08,0.0010552540188655,-0.0313361808657646,0.0,0.0,0.0,-0.0109235951676964,60.0,-19.52332878112793,-0.0,-7.592478823426063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572194387756761e-21,-6.983294606894208e-21,2.4111004210858386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.611083984375,0.0,0.0,9.89844265859574e-05,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1399230957031,0.0,0.0,0.0001042354197124,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2179260253906,0.0,0.0,7.698791159782559e-05,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3403625488281,0.0,0.0,0.0001042356816469,292.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0004944441607221,291.1251525878906,294.1499938964844,268.0354309082031,267.38287353515625,279.4824523925781,271.78143310546875,291.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.014772415161133,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5721842903371735e-21,-6.983303492623444e-21,2.411119404234662e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.611083984375,0.0,0.0,9.89844265859574e-05,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1399230957031,0.0,0.0,0.0001042354197124,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2179260253906,0.0,0.0,7.698791159782559e-05,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3403625488281,0.0,0.0,0.0001042356816469,292.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0004944441607221,291.1251525878906,294.1499938964844,268.0354309082031,267.38287353515625,279.4824523925781,271.78143310546875,291.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.014772415161133,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5721842903371735e-21,-6.983303492623444e-21,2.411119404234662e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5655212402344,0.0,0.0,9.893036622088404e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1005554199219,0.0,0.0,0.0001041784853441,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1775207519531,0.0,0.0,7.694586383877322e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114624023437,0.0,0.0,0.0001041787472786,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,0.0004941741935908,291.1253662109375,294.1499938964844,268.0160522460937,267.3641967773437,279.2685546875,270.2204284667969,291.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.689830780029297,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5655212402344,0.0,0.0,9.893036622088404e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1005554199219,0.0,0.0,0.0001041784853441,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1775207519531,0.0,0.0,7.694586383877322e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114624023437,0.0,0.0,0.0001041787472786,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,0.0004941741935908,291.1253662109375,294.1499938964844,268.0160522460937,267.3641967773437,279.2685546875,270.2204284667969,291.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.689830780029297,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5205993652344,0.0,0.0,9.88723841146566e-05,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0617370605469,0.0,0.0,0.0001041174327838,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1376953125,0.0,0.0,7.690076745348051e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.282958984375,0.0,0.0,0.0001041176874423,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,0.0004938846104778,291.12554931640625,294.1499938964844,268.0000305175781,267.3487243652344,279.05841064453125,269.304931640625,291.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.64751434326172,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5205993652344,0.0,0.0,9.88723841146566e-05,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0617370605469,0.0,0.0,0.0001041174327838,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1376953125,0.0,0.0,7.690076745348051e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.282958984375,0.0,0.0,0.0001041176874423,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,0.0004938846104778,291.12554931640625,294.1499938964844,268.0000305175781,267.3487243652344,279.05841064453125,269.304931640625,291.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.64751434326172,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4762878417969,0.0,0.0,9.88112442428246e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0234069824219,0.0,0.0,0.0001040530405589,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0983581542969,0.0,0.0,7.685321179451421e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548522949219,0.0,0.0,0.0001040532952174,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.000493579194881,291.125732421875,294.1499938964844,267.9871520996094,267.3363342285156,278.8520812988281,268.76470947265625,291.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.638914108276367,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4762878417969,0.0,0.0,9.88112442428246e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0234069824219,0.0,0.0,0.0001040530405589,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0983581542969,0.0,0.0,7.685321179451421e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548522949219,0.0,0.0,0.0001040532952174,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.000493579194881,291.125732421875,294.1499938964844,267.9871520996094,267.3363342285156,278.8520812988281,268.76470947265625,291.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.638914108276367,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.454345703125,0.0,0.0,9.877971024252474e-05,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.00445556640625,0.0,0.0,0.0001040198403643,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.07891845703125,0.0,0.0,7.68286845413968e-05,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2409362792969,0.0,0.0,0.0001040200877469,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,0.0004934217431582,291.1258239746094,294.1499938964844,267.9818725585937,267.3312072753906,278.7503356933594,268.5837097167969,291.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.635616302490234,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4325561523437,0.0,0.0,9.874766692519188e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9856262207031,0.0,0.0,0.0001039860944729,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0596008300781,0.0,0.0,7.680376438656822e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,0.0001039863418554,292.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,0.0004932616720907,291.1258850097656,294.1499938964844,267.977294921875,267.3267822265625,278.6495056152344,268.4439697265625,291.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.63189125061035,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3894348144531,0.0,0.0,9.868238703347744e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9483337402344,0.0,0.0,0.0001039173512253,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0213317871094,0.0,0.0,7.675299275433645e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1997375488281,0.0,0.0,0.0001039175913319,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,0.0004929356509819,291.12603759765625,294.1499938964844,267.97021484375,267.3199768066406,278.45068359375,268.2521057128906,291.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.622591018676758,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3894348144531,0.0,0.0,9.868238703347744e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9483337402344,0.0,0.0,0.0001039173512253,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0213317871094,0.0,0.0,7.675299275433645e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1997375488281,0.0,0.0,0.0001039175913319,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,0.0004929356509819,291.12603759765625,294.1499938964844,267.97021484375,267.3199768066406,278.45068359375,268.2521057128906,291.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.622591018676758,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3468933105469,0.0,0.0,9.861611761152744e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9115295410156,0.0,0.0,0.0001038475675159,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9836120605469,0.0,0.0,7.670144987059757e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727294921875,0.0,0.0,0.0001038478076225,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,0.000492604682222,291.12615966796875,294.1499938964844,267.9657897949219,267.3157043457031,278.25555419921875,268.13677978515625,291.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.61078453063965,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3468933105469,0.0,0.0,9.861611761152744e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9115295410156,0.0,0.0,0.0001038475675159,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9836120605469,0.0,0.0,7.670144987059757e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727294921875,0.0,0.0,0.0001038478076225,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,0.000492604682222,291.12615966796875,294.1499938964844,267.9657897949219,267.3157043457031,278.25555419921875,268.13677978515625,291.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.61078453063965,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3049011230469,0.0,0.0,9.854956442723052e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.875244140625,0.0,0.0,0.0001037774782162,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.94635009765625,0.0,0.0,7.664968143217266e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460876464844,0.0,0.0,0.0001037777183228,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0004922722582705,291.1262512207031,294.1499938964844,267.9637756347656,267.31378173828125,278.06414794921875,268.0673217773437,291.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.596704483032227,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3049011230469,0.0,0.0,9.854956442723052e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.875244140625,0.0,0.0,0.0001037774782162,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.94635009765625,0.0,0.0,7.664968143217266e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460876464844,0.0,0.0,0.0001037777183228,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0004922722582705,291.1262512207031,294.1499938964844,267.9637756347656,267.31378173828125,278.06414794921875,268.0673217773437,291.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.596704483032227,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.26348876953125,0.0,0.0,9.84834332484752e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8394470214844,0.0,0.0,0.0001037078400258,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9096374511719,0.0,0.0,7.6598247687798e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197814941406,0.0,0.0,0.0001037080728565,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,0.0004919419880025,291.1263427734375,294.1499938964844,267.96405029296875,267.31402587890625,277.8764343261719,268.0258178710937,291.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.580631256103516,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.26348876953125,0.0,0.0,9.84834332484752e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8394470214844,0.0,0.0,0.0001037078400258,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9096374511719,0.0,0.0,7.6598247687798e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197814941406,0.0,0.0,0.0001037080728565,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,0.0004919419880025,291.1263427734375,294.1499938964844,267.96405029296875,267.31402587890625,277.8764343261719,268.0258178710937,291.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.580631256103516,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.24298095703125,0.0,0.0,9.845074237091468e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8217163085937,0.0,0.0,0.0001036734174704,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8914489746094,0.0,0.0,7.657281821593642e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067810058594,0.0,0.0,0.0001036736430251,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0004917787155136,291.1263732910156,294.1499938964844,267.9649658203125,267.3149108886719,277.7839050292969,268.0120544433594,291.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.571937561035156,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2226257324219,0.0,0.0,9.841842256719248e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8041076660156,0.0,0.0,0.0001036393805406,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8733825683594,0.0,0.0,7.654767978237942e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0938415527344,0.0,0.0,0.0001036396060953,292.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0004916172474622,291.1264038085937,294.1499938964844,267.9664001464844,267.3162841796875,277.6923217773437,268.0016784667969,291.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.562850952148438,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.18231201171875,0.0,0.0,9.835523087531328e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.76922607421875,0.0,0.0,0.0001035728419083,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8376159667969,0.0,0.0,7.649853796465322e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682373046875,0.0,0.0,0.000103573067463,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.0004913016455247,291.1264343261719,294.1499938964844,267.9706420898437,267.3204040527344,277.5118103027344,267.9885559082031,291.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.543651580810547,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.18231201171875,0.0,0.0,9.835523087531328e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.76922607421875,0.0,0.0,0.0001035728419083,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8376159667969,0.0,0.0,7.649853796465322e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682373046875,0.0,0.0,0.000103573067463,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.0004913016455247,291.1264343261719,294.1499938964844,267.9706420898437,267.3204040527344,277.5118103027344,267.9885559082031,291.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.543651580810547,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1425170898437,0.0,0.0,9.829457849264144e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7348327636719,0.0,0.0,0.0001035089662764,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.80230712890625,0.0,0.0,7.645135337952524e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429382324219,0.0,0.0,0.0001035091845551,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,0.0004909987328574,291.1264343261719,294.1499938964844,267.97662353515625,267.326171875,277.3348693847656,267.98272705078125,291.0316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.52330207824707,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
