time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1425170898437,0.0,0.0,9.829457849264144e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7348327636719,0.0,0.0,0.0001035089662764,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.80230712890625,0.0,0.0,7.645135337952524e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429382324219,0.0,0.0,0.0001035091845551,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,0.0004909987328574,291.1264343261719,294.1499938964844,267.97662353515625,267.326171875,277.3348693847656,267.98272705078125,291.0316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.52330207824707,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1032409667969,0.0,0.0,9.823715663515031e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.70086669921875,0.0,0.0,0.0001034484957926,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7674865722656,0.0,0.0,7.6406700827647e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179748535156,0.0,0.0,0.0001034487213473,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,0.000490711943712,291.1264343261719,294.1499938964844,267.9841613769531,267.3334045410156,277.16143798828125,267.9818725585937,291.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.5020809173584,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1032409667969,0.0,0.0,9.823715663515031e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.70086669921875,0.0,0.0,0.0001034484957926,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7674865722656,0.0,0.0,7.6406700827647e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179748535156,0.0,0.0,0.0001034487213473,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,0.000490711943712,291.1264343261719,294.1499938964844,267.9841613769531,267.3334045410156,277.16143798828125,267.9818725585937,291.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.5020809173584,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.06451416015625,0.0,0.0,9.818370017455892e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6673583984375,0.0,0.0,0.0001033922017086,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.73309326171875,0.0,0.0,7.636511872988194e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99334716796875,0.0,0.0,0.0001033924199873,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.0004904449451714,291.1263732910156,294.1499938964844,267.9930114746094,267.34197998046875,276.991455078125,267.9845886230469,291.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.480257034301758,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.06451416015625,0.0,0.0,9.818370017455892e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6673583984375,0.0,0.0,0.0001033922017086,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.73309326171875,0.0,0.0,7.636511872988194e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99334716796875,0.0,0.0,0.0001033924199873,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.0004904449451714,291.1263732910156,294.1499938964844,267.9930114746094,267.34197998046875,276.991455078125,267.9845886230469,291.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.480257034301758,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0453186035156,0.0,0.0,9.815867815632372e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6507568359375,0.0,0.0,0.0001033658554661,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.716064453125,0.0,0.0,7.6345655543264e-05,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.98114013671875,0.0,0.0,0.0001033660737448,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,0.0004903199733234,291.1263427734375,294.1499938964844,267.9979248046875,267.3466796875,276.90777587890625,267.9869689941406,291.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.46920394897461,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0262451171875,0.0,0.0,9.813492215471342e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.63427734375,0.0,0.0,0.0001033408407238,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6991577148437,0.0,0.0,7.632718188688159e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690246582031,0.0,0.0,0.0001033410590025,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,0.0004902013461105,291.1263122558594,294.1499938964844,268.0030822753906,267.3516845703125,276.8249206542969,267.98992919921875,291.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.02840106934309,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.458101272583008,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9884948730469,0.0,0.0,9.809157927520572e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6015930175781,0.0,0.0,0.0001032951986417,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6656494140625,0.0,0.0,7.629347237525508e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.94500732421875,0.0,0.0,0.0001032954096444,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,0.0004899848718196,291.1261901855469,294.1499938964844,268.0141296386719,267.3623352050781,276.6617126464844,267.9972839355469,290.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.435876846313477,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9884948730469,0.0,0.0,9.809157927520572e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6015930175781,0.0,0.0,0.0001032951986417,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6656494140625,0.0,0.0,7.629347237525508e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.94500732421875,0.0,0.0,0.0001032954096444,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,0.0004899848718196,291.1261901855469,294.1499938964844,268.0141296386719,267.3623352050781,276.6617126464844,267.9972839355469,290.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.435876846313477,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9512023925781,0.0,0.0,9.80544209596701e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5693359375,0.0,0.0,0.0001032560612657,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.632568359375,0.0,0.0,7.626456499565393e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9212951660156,0.0,0.0,0.0001032562722684,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.0004897993057966,291.12603759765625,294.1499938964844,268.0260009765625,267.3738098144531,276.5018310546875,268.0061950683594,290.98345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448152897879,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.413854598999023,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9512023925781,0.0,0.0,9.80544209596701e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5693359375,0.0,0.0,0.0001032560612657,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.632568359375,0.0,0.0,7.626456499565393e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9212951660156,0.0,0.0,0.0001032562722684,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.0004897993057966,291.12603759765625,294.1499938964844,268.0260009765625,267.3738098144531,276.5018310546875,268.0061950683594,290.98345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448152897879,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.413854598999023,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9143981933594,0.0,0.0,9.802421845961362e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5375061035156,0.0,0.0,0.0001032242580549,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5998840332031,0.0,0.0,7.624107820447534e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8978576660156,0.0,0.0,0.0001032244690577,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,0.0004896484315395,291.1258850097656,294.1499938964844,268.0385131835937,267.3858642578125,276.3451538085937,268.016357421875,290.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.39229965209961,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9143981933594,0.0,0.0,9.802421845961362e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5375061035156,0.0,0.0,0.0001032242580549,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5998840332031,0.0,0.0,7.624107820447534e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8978576660156,0.0,0.0,0.0001032244690577,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,0.0004896484315395,291.1258850097656,294.1499938964844,268.0385131835937,267.3858642578125,276.3451538085937,268.016357421875,290.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.39229965209961,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8780517578125,0.0,0.0,9.800177213037388e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.50604248046875,0.0,0.0,0.0001032006184686,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.567626953125,0.0,0.0,7.62236159062013e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87469482421875,0.0,0.0,0.0001032008221955,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,0.0004895363817922,291.1256408691406,294.1499938964844,268.0514831542969,267.3983764648437,276.1916809082031,268.0274963378906,290.9630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.371479034423828,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8780517578125,0.0,0.0,9.800177213037388e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.50604248046875,0.0,0.0,0.0001032006184686,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.567626953125,0.0,0.0,7.62236159062013e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87469482421875,0.0,0.0,0.0001032008221955,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,0.0004895363817922,291.1256408691406,294.1499938964844,268.0514831542969,267.3983764648437,276.1916809082031,268.0274963378906,290.9630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.371479034423828,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.86004638671875,0.0,0.0,9.799371036933736e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4904479980469,0.0,0.0,0.0001031921347021,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5516357421875,0.0,0.0,7.621734403073788e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8632202148437,0.0,0.0,0.0001031923311529,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,0.0004894961020909,291.1255187988281,294.1499938964844,268.0580749511719,267.4047546386719,276.1161193847656,268.0333557128906,290.9578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.36142921447754,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8421630859375,0.0,0.0,9.798789687920362e-05,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4749755859375,0.0,0.0,0.0001031860083458,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5357360839844,0.0,0.0,7.621282566105947e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.851806640625,0.0,0.0,0.0001031862047966,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.0004894670564681,291.1253967285156,294.1499938964844,268.0647277832031,267.4111633300781,276.04132080078125,268.03936767578125,290.95263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.351661682128906,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.80670166015625,0.0,0.0,9.798343671718612e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4442749023437,0.0,0.0,0.0001031813080771,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5042724609375,0.0,0.0,7.62093550292775e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8291931152344,0.0,0.0,0.000103181504528,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,0.0004894448211416,291.1250915527344,294.1499938964844,268.0780639648437,267.42401123046875,275.8939819335937,268.0517883300781,290.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.33312225341797,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.80670166015625,0.0,0.0,9.798343671718612e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4442749023437,0.0,0.0,0.0001031813080771,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5042724609375,0.0,0.0,7.62093550292775e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8291931152344,0.0,0.0,0.000103181504528,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,0.0004894448211416,291.1250915527344,294.1499938964844,268.0780639648437,267.42401123046875,275.8939819335937,268.0517883300781,290.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.33312225341797,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.77166748046875,0.0,0.0,9.798925748327748e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4139404296875,0.0,0.0,0.0001031874417094,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.47314453125,0.0,0.0,7.621388067491353e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8068542480469,0.0,0.0,0.0001031876381603,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.0004894739831797,291.124755859375,294.1499938964844,268.0913391113281,267.4367980957031,275.7496032714844,268.0645446777344,290.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.316133499145508,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.77166748046875,0.0,0.0,9.798925748327748e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4139404296875,0.0,0.0,0.0001031874417094,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.47314453125,0.0,0.0,7.621388067491353e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8068542480469,0.0,0.0,0.0001031876381603,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.0004894739831797,291.124755859375,294.1499938964844,268.0913391113281,267.4367980957031,275.7496032714844,268.0645446777344,290.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.316133499145508,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7370300292969,0.0,0.0,9.800626139622182e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3839416503906,0.0,0.0,0.0001032053478411,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4424133300781,0.0,0.0,7.622710836585611e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7847595214844,0.0,0.0,0.0001032055442919,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.0004895589663647,291.1243896484375,294.1499938964844,268.10430908203125,267.4493408203125,275.608154296875,268.07745361328125,290.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.300966262817383,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7370300292969,0.0,0.0,9.800626139622182e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3839416503906,0.0,0.0,0.0001032053478411,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4424133300781,0.0,0.0,7.622710836585611e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7847595214844,0.0,0.0,0.0001032055442919,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.0004895589663647,291.1243896484375,294.1499938964844,268.10430908203125,267.4493408203125,275.608154296875,268.07745361328125,290.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.300966262817383,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.70281982421875,0.0,0.0,9.80353870545514e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.35430908203125,0.0,0.0,0.0001032360232784,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4120178222656,0.0,0.0,7.624976569786668e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.76287841796875,0.0,0.0,0.0001032362124533,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.0004897044855169,291.1239624023437,294.1499938964844,268.1168518066406,267.46142578125,275.469482421875,268.09033203125,290.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.28790855407715,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.70281982421875,0.0,0.0,9.80353870545514e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.35430908203125,0.0,0.0,0.0001032360232784,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4120178222656,0.0,0.0,7.624976569786668e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.76287841796875,0.0,0.0,0.0001032362124533,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.0004897044855169,291.1239624023437,294.1499938964844,268.1168518066406,267.46142578125,275.469482421875,268.09033203125,290.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.28790855407715,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68585205078125,0.0,0.0,9.805479930946603e-05,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3396301269531,0.0,0.0,0.0001032564614433,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3969421386719,0.0,0.0,7.626486330991611e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7520446777344,0.0,0.0,0.0001032566506182,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.00048980145948,291.12371826171875,294.1499938964844,268.1228942871094,267.4672546386719,275.4012145996094,268.0967102050781,290.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.282268524169922,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.66900634765625,0.0,0.0,9.80776094365865e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.32501220703125,0.0,0.0,0.0001032804793794,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3819580078125,0.0,0.0,7.628260209457949e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74127197265625,0.0,0.0,0.0001032806685543,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,0.0004899154300801,291.1234741210937,294.1499938964844,268.1287841796875,267.4729309082031,275.3336181640625,268.1029968261719,290.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.277265548706055,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.63555908203125,0.0,0.0,9.813393262447788e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2960510253906,0.0,0.0,0.0001033397929859,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3522644042969,0.0,0.0,7.632641063537449e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7198791503906,0.0,0.0,0.0001033399748848,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.000490196805913,291.1229553222656,294.1499938964844,268.139892578125,267.483642578125,275.20037841796875,268.11529541015625,290.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.269285202026367,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.63555908203125,0.0,0.0,9.813393262447788e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2960510253906,0.0,0.0,0.0001033397929859,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3522644042969,0.0,0.0,7.632641063537449e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7198791503906,0.0,0.0,0.0001033399748848,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.000490196805913,291.1229553222656,294.1499938964844,268.139892578125,267.483642578125,275.20037841796875,268.11529541015625,290.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.269285202026367,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6024780273437,0.0,0.0,9.820530976867305e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26739501953125,0.0,0.0,0.000103414953628,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3228759765625,0.0,0.0,7.63819261919707e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.69873046875,0.0,0.0,0.000103415135527,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,0.0004905533860437,291.12237548828125,294.1499938964844,268.1499938964844,267.493408203125,275.0697021484375,268.1269836425781,290.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.264286041259766,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6024780273437,0.0,0.0,9.820530976867305e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26739501953125,0.0,0.0,0.000103414953628,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3228759765625,0.0,0.0,7.63819261919707e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.69873046875,0.0,0.0,0.000103415135527,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,0.0004905533860437,291.12237548828125,294.1499938964844,268.1499938964844,267.493408203125,275.0697021484375,268.1269836425781,290.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.264286041259766,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5697937011719,0.0,0.0,9.828747715801e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2390441894531,0.0,0.0,0.0001035014865919,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2937927246094,0.0,0.0,7.644583092769608e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6777648925781,0.0,0.0,0.0001035016612149,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,0.0004909638664685,291.1217346191406,294.1499938964844,268.16094970703125,267.50396728515625,274.9415588378906,268.1382141113281,290.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.26167869567871,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5697937011719,0.0,0.0,9.828747715801e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2390441894531,0.0,0.0,0.0001035014865919,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2937927246094,0.0,0.0,7.644583092769608e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6777648925781,0.0,0.0,0.0001035016612149,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,0.0004909638664685,291.1217346191406,294.1499938964844,268.16094970703125,267.50396728515625,274.9415588378906,268.1382141113281,290.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.26167869567871,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.53741455078125,0.0,0.0,9.83742793323472e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.0,0.0,0.0001035928871715,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650451660156,0.0,0.0,7.651334453839809e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65704345703125,0.0,0.0,0.0001035930617945,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,0.0004913974553346,291.1210632324219,294.1499938964844,268.1745300292969,267.5170593261719,274.81591796875,268.1500244140625,290.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.258913040161133,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.53741455078125,0.0,0.0,9.83742793323472e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.0,0.0,0.0001035928871715,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650451660156,0.0,0.0,7.651334453839809e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65704345703125,0.0,0.0,0.0001035930617945,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,0.0004913974553346,291.1210632324219,294.1499938964844,268.1745300292969,267.5170593261719,274.81591796875,268.1500244140625,290.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.258913040161133,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5213928222656,0.0,0.0,9.84192083706148e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.19708251953125,0.0,0.0,0.0001036402027239,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507629394531,0.0,0.0,7.654829096281901e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6467590332031,0.0,0.0,0.0001036403773468,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,0.0004916219040751,291.1206970214844,294.1499938964844,268.1822509765625,267.5245056152344,274.7540283203125,268.1563720703125,290.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.257143020629883,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.50543212890625,0.0,0.0,9.846501052379608e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1832580566406,0.0,0.0,0.0001036884277709,291.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.236572265625,0.0,0.0,7.658391405129805e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6365051269531,0.0,0.0,0.0001036886096699,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,0.0004918507183901,291.1203308105469,294.1499938964844,268.1905212402344,267.5325012207031,274.6927795410156,268.16314697265625,290.8439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.25509262084961,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4737548828125,0.0,0.0,9.855887765297666e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557922363281,0.0,0.0,0.0001037872789311,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084350585937,0.0,0.0,7.665692100999877e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6161804199219,0.0,0.0,0.0001037874535541,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,0.0004923196393065,291.1195373535156,294.1499938964844,268.208740234375,267.550048828125,274.5721130371094,268.1780090332031,290.8327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.250158309936523,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4737548828125,0.0,0.0,9.855887765297666e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557922363281,0.0,0.0,0.0001037872789311,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084350585937,0.0,0.0,7.665692100999877e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6161804199219,0.0,0.0,0.0001037874535541,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,0.0004923196393065,291.1195373535156,294.1499938964844,268.208740234375,267.550048828125,274.5721130371094,268.1780090332031,290.8327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.250158309936523,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
