time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4486694335937,0.0,0.0,9.863575542112812e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.134033203125,0.0,0.0,0.0001038682312355,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18609619140625,0.0,0.0,7.671671482967213e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6000671386719,0.0,0.0,0.0001038684058585,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.0004927036352455,291.1188659667969,294.1499938964844,268.2247314453125,267.56549072265625,274.4773864746094,268.1912536621094,290.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.245405197143555,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4424133300781,0.0,0.0,9.865517495200038e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12860107421875,0.0,0.0,0.0001038886839523,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805419921875,0.0,0.0,7.673181971767917e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5960388183594,0.0,0.0,0.0001038888512994,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,0.0004928006674163,291.11871337890625,294.1499938964844,268.2289123535156,267.56951904296875,274.4539489746094,268.1947631835937,290.82159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.244112014770508,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4114074707031,0.0,0.0,9.875320392893629e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1017150878906,0.0,0.0,0.000103991907963,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529846191406,0.0,0.0,7.68080644775182e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5761108398437,0.0,0.0,0.000103992082586,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0004932903684675,291.1177978515625,294.1499938964844,268.2508850097656,267.5906982421875,274.3382568359375,268.2134704589844,290.8103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.236989974975586,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4114074707031,0.0,0.0,9.875320392893629e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1017150878906,0.0,0.0,0.000103991907963,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529846191406,0.0,0.0,7.68080644775182e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5761108398437,0.0,0.0,0.000103992082586,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0004932903684675,291.1177978515625,294.1499938964844,268.2508850097656,267.5906982421875,274.3382568359375,268.2134704589844,290.8103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.236989974975586,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3807373046875,0.0,0.0,9.885230247164144e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750732421875,0.0,0.0,0.0001040962670231,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12567138671875,0.0,0.0,7.688513869652525e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55633544921875,0.0,0.0,0.0001040964343701,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0004937854246236,291.1168518066406,294.1499938964844,268.2743835449219,267.6133728027344,274.2250671386719,268.2340393066406,290.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.228832244873047,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3807373046875,0.0,0.0,9.885230247164144e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750732421875,0.0,0.0,0.0001040962670231,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12567138671875,0.0,0.0,7.688513869652525e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55633544921875,0.0,0.0,0.0001040964343701,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0004937854246236,291.1168518066406,294.1499938964844,268.2743835449219,267.6133728027344,274.2250671386719,268.2340393066406,290.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.228832244873047,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3655090332031,0.0,0.0,9.890205546980724e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0618591308594,0.0,0.0,0.0001041486611939,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11212158203125,0.0,0.0,7.692383951507509e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5465393066406,0.0,0.0,0.0001041488285409,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,0.0004940339713357,291.1163330078125,294.1499938964844,268.2866516113281,267.6252136230469,274.1694030761719,268.2449645996094,290.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.2243709564209,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3503723144531,0.0,0.0,9.89518448477611e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487060546875,0.0,0.0,0.0001042010844685,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986633300781,0.0,0.0,7.696256216149777e-05,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5367736816406,0.0,0.0,0.0001042012518155,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,0.0004942826926708,291.1158142089844,294.1499938964844,268.2992553710937,267.6373596191406,274.1143493652344,268.2563171386719,290.7877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.219675064086914,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3203125,0.0,0.0,9.905122715281324e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0226135253906,0.0,0.0,0.0001043057418428,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718994140625,0.0,0.0,7.703985465923324e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51739501953125,0.0,0.0,0.0001043059091898,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,0.0004947791458107,291.1147155761719,294.1499938964844,268.3252258300781,267.66241455078125,274.0060119628906,268.28009033203125,290.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.209598541259766,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3203125,0.0,0.0,9.905122715281324e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0226135253906,0.0,0.0,0.0001043057418428,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718994140625,0.0,0.0,7.703985465923324e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51739501953125,0.0,0.0,0.0001043059091898,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,0.0004947791458107,291.1147155761719,294.1499938964844,268.3252258300781,267.66241455078125,274.0060119628906,268.28009033203125,290.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.209598541259766,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29058837890625,0.0,0.0,9.914988186210394e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9967956542969,0.0,0.0,0.0001044096352416,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.04541015625,0.0,0.0,7.711659418419003e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4981689453125,0.0,0.0,0.0001044097953126,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,0.0004952719900757,291.11358642578125,294.1499938964844,268.35211181640625,267.6883239746094,273.9001159667969,268.3052062988281,290.7650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.19863510131836,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29058837890625,0.0,0.0,9.914988186210394e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9967956542969,0.0,0.0,0.0001044096352416,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.04541015625,0.0,0.0,7.711659418419003e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4981689453125,0.0,0.0,0.0001044097953126,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,0.0004952719900757,291.11358642578125,294.1499938964844,268.35211181640625,267.6883239746094,273.9001159667969,268.3052062988281,290.7650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.19863510131836,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611389160156,0.0,0.0,9.92472778307274e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.97119140625,0.0,0.0,0.0001045121971401,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191955566406,0.0,0.0,7.71923441789113e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4791564941406,0.0,0.0,0.0001045123572112,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,0.0004957585479132,291.11236572265625,294.1499938964844,268.37969970703125,267.7149353027344,273.7966003417969,268.3314514160156,290.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.186853408813477,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611389160156,0.0,0.0,9.92472778307274e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.97119140625,0.0,0.0,0.0001045121971401,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191955566406,0.0,0.0,7.71923441789113e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4791564941406,0.0,0.0,0.0001045123572112,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,0.0004957585479132,291.11236572265625,294.1499938964844,268.37969970703125,267.7149353027344,273.7966003417969,268.3314514160156,290.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.186853408813477,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23199462890625,0.0,0.0,9.9342898465693e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.94586181640625,0.0,0.0,0.0001046128891175,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.99322509765625,0.0,0.0,7.726671174168587e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4602966308594,0.0,0.0,0.0001046130419126,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,0.0004962361999787,291.111083984375,294.1499938964844,268.4077453613281,267.74200439453125,273.6954650878906,268.35858154296875,290.7422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.174327850341797,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23199462890625,0.0,0.0,9.9342898465693e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.94586181640625,0.0,0.0,0.0001046128891175,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.99322509765625,0.0,0.0,7.726671174168587e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4602966308594,0.0,0.0,0.0001046130419126,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,0.0004962361999787,291.111083984375,294.1499938964844,268.4077453613281,267.74200439453125,273.6954650878906,268.35858154296875,290.7422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.174327850341797,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.217529296875,0.0,0.0,9.9389893875923e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.93328857421875,0.0,0.0,0.0001046623729052,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9803466796875,0.0,0.0,7.730326615273952e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.450927734375,0.0,0.0,0.0001046625329763,292.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,0.0004964709514752,291.11041259765625,294.1499938964844,268.4219055175781,267.7556457519531,273.64581298828125,268.3724060058594,290.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.167800903320312,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2031555175781,0.0,0.0,9.94362708297558e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9207763671875,0.0,0.0,0.0001047112091328,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.967529296875,0.0,0.0,7.733933307463303e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.44158935546875,0.0,0.0,0.0001047113692038,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,0.0004967026179656,291.1097412109375,294.1499938964844,268.43609619140625,267.7693176269531,273.59674072265625,268.3863830566406,290.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.161123275756836,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1745910644531,0.0,0.0,9.952695108950138e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8959350585937,0.0,0.0,0.0001048066988005,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94207763671875,0.0,0.0,7.740986620774493e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4230651855469,0.0,0.0,0.0001048068515956,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,0.0004971555899828,291.1083374023437,294.1499938964844,268.4644775390625,267.79669189453125,273.500244140625,268.4146423339844,290.7193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.147350311279297,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1745910644531,0.0,0.0,9.952695108950138e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8959350585937,0.0,0.0,0.0001048066988005,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94207763671875,0.0,0.0,7.740986620774493e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4230651855469,0.0,0.0,0.0001048068515956,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,0.0004971555899828,291.1083374023437,294.1499938964844,268.4644775390625,267.79669189453125,273.500244140625,268.4146423339844,290.7193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.147350311279297,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,9.961451723938808e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.871337890625,0.0,0.0,0.0001048989142873,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9168701171875,0.0,0.0,7.747796917101368e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4046936035156,0.0,0.0,0.0001048990670824,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0004975930787622,291.1068420410156,294.1499938964844,268.49267578125,267.82391357421875,273.406005859375,268.443115234375,290.7079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.133071899414062,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,9.961451723938808e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.871337890625,0.0,0.0,0.0001048989142873,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9168701171875,0.0,0.0,7.747796917101368e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4046936035156,0.0,0.0,0.0001048990670824,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0004975930787622,291.1068420410156,294.1499938964844,268.49267578125,267.82391357421875,273.406005859375,268.443115234375,290.7079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.133071899414062,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11834716796875,0.0,0.0,9.969859820557758e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84698486328125,0.0,0.0,0.0001049874554155,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.89190673828125,0.0,0.0,7.754336547804996e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3865051269531,0.0,0.0,0.0001049876009346,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.0004980131052434,291.1053161621094,294.1499938964844,268.5205383300781,267.8507385253906,273.3139953613281,268.4715576171875,290.6964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.118389129638672,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11834716796875,0.0,0.0,9.969859820557758e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84698486328125,0.0,0.0,0.0001049874554155,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.89190673828125,0.0,0.0,7.754336547804996e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3865051269531,0.0,0.0,0.0001049876009346,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.0004980131052434,291.1053161621094,294.1499938964844,268.5205383300781,267.8507385253906,273.3139953613281,268.4715576171875,290.6964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.118389129638672,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09063720703125,0.0,0.0,9.97788374661468e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8228759765625,0.0,0.0,0.0001050719511113,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671875,0.0,0.0,7.760577864246443e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3684387207031,0.0,0.0,0.0001050720966304,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,0.0004984139231964,291.1036682128906,294.1499938964844,268.5477600097656,267.87701416015625,273.2241516113281,268.499755859375,290.6849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.103404998779297,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09063720703125,0.0,0.0,9.97788374661468e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8228759765625,0.0,0.0,0.0001050719511113,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671875,0.0,0.0,7.760577864246443e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3684387207031,0.0,0.0,0.0001050720966304,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,0.0004984139231964,291.1036682128906,294.1499938964844,268.5477600097656,267.87701416015625,273.2241516113281,268.499755859375,290.6849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.103404998779297,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0768737792969,0.0,0.0,9.981739276554435e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108825683594,0.0,0.0,0.0001051125509548,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8549194335937,0.0,0.0,7.763576286379248e-05,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3594665527344,0.0,0.0,0.0001051126964739,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,0.0004986065323464,291.10284423828125,294.1499938964844,268.56109619140625,267.8898620605469,273.1800842285156,268.5137023925781,290.6792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299080059425704e-08,0.001063568983227,-0.0338807739317417,0.0,0.0,0.0,-0.0114057334139943,60.0,-16.095829010009766,-0.0,-7.712620231359325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0632019042969,0.0,0.0,9.985489305108786e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7989807128906,0.0,0.0,0.0001051520448527,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8427124023437,0.0,0.0,7.766493217786774e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3505554199219,0.0,0.0,0.0001051521903718,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0004987939028069,291.1019897460937,294.1499938964844,268.5741882324219,267.9024963378906,273.13653564453125,268.5274963378906,290.6734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345775151663021e-08,0.0010639682877808,-0.0340029299259185,0.0,0.0,0.0,-0.0114288823679089,60.0,-16.088220596313477,-0.0,-7.71841257574124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360412597656,0.0,0.0,9.992653940571472e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7752990722656,0.0,0.0,0.0001052274892572,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8184814453125,0.0,0.0,7.772065873723477e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.33282470703125,0.0,0.0,0.0001052276347763,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,0.0004991517635062,291.1002197265625,294.1499938964844,268.599609375,267.927001953125,273.0509338378906,268.5545654296875,290.6619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.072959899902344,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360412597656,0.0,0.0,9.992653940571472e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7752990722656,0.0,0.0,0.0001052274892572,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8184814453125,0.0,0.0,7.772065873723477e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.33282470703125,0.0,0.0,0.0001052276347763,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,0.0004991517635062,291.1002197265625,294.1499938964844,268.599609375,267.927001953125,273.0509338378906,268.5545654296875,290.6619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.072959899902344,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0091552734375,0.0,0.0,9.999345638789237e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518615722656,0.0,0.0,0.0001052979496307,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79443359375,0.0,0.0,7.777270366204903e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3152160644531,0.0,0.0,0.0001052980951499,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,0.0004994860501028,291.0984191894531,294.1499938964844,268.623779296875,267.9502868652344,272.9672546386719,268.5807800292969,290.6504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.057727813720703,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0091552734375,0.0,0.0,9.999345638789237e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518615722656,0.0,0.0,0.0001052979496307,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79443359375,0.0,0.0,7.777270366204903e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3152160644531,0.0,0.0,0.0001052980951499,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,0.0004994860501028,291.0984191894531,294.1499938964844,268.623779296875,267.9502868652344,272.9672546386719,268.5807800292969,290.6504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.057727813720703,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9825134277344,0.0,0.0,0.0001000554257188,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7286376953125,0.0,0.0,0.0001053632076946,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7706604003906,0.0,0.0,7.782089960528538e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2977600097656,0.0,0.0,0.0001053633459378,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,0.0004997956566512,291.09649658203125,294.1499938964844,268.646484375,267.9721984863281,272.8855285644531,268.6058349609375,290.63897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.042652130126953,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9825134277344,0.0,0.0,0.0001000554257188,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7286376953125,0.0,0.0,0.0001053632076946,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7706604003906,0.0,0.0,7.782089960528538e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2977600097656,0.0,0.0,0.0001053633459378,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,0.0004997956566512,291.09649658203125,294.1499938964844,268.646484375,267.9721984863281,272.8855285644531,268.6058349609375,290.63897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.042652130126953,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95611572265625,0.0,0.0,0.0001001122436719,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70562744140625,0.0,0.0,0.000105423037894,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7470703125,0.0,0.0,7.786508649587631e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.28045654296875,0.0,0.0,0.0001054231761372,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,0.0005000794772058,291.09454345703125,294.1499938964844,268.66754150390625,267.99249267578125,272.8056945800781,268.6295166015625,290.6274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.027862548828125,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95611572265625,0.0,0.0,0.0001001122436719,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70562744140625,0.0,0.0,0.000105423037894,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7470703125,0.0,0.0,7.786508649587631e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.28045654296875,0.0,0.0,0.0001054231761372,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,0.0005000794772058,291.09454345703125,294.1499938964844,268.66754150390625,267.99249267578125,272.8056945800781,268.6295166015625,290.6274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.027862548828125,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94305419921875,0.0,0.0,0.000100138648122,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6941833496094,0.0,0.0,0.000105450846604,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7353820800781,0.0,0.0,7.788562652422115e-05,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2718811035156,0.0,0.0,0.0001054509848472,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,0.0005002113757655,291.0935363769531,294.1499938964844,268.6773681640625,268.001953125,272.7665405273437,268.6407470703125,290.6217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699052558990845e-08,0.0010669890325516,-0.0349270552396774,0.0,0.0,0.0,-0.0116040166467428,60.0,-16.02062225341797,-0.0,-7.762305642700086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300231933594,0.0,0.0,0.0001001636628643,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6828308105469,0.0,0.0,0.0001054771855706,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7237548828125,0.0,0.0,7.790508243488148e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2633361816406,0.0,0.0,0.0001054773238138,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,0.0005003363476134,291.0924987792969,294.1499938964844,268.68670654296875,268.0109558105469,272.7278747558594,268.6515197753906,290.615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730192982563949e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.013507843017578,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9042053222656,0.0,0.0,0.0001002096978481,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6602783203125,0.0,0.0,0.0001055256652762,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7006530761719,0.0,0.0,7.794088742230088e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2463073730469,0.0,0.0,0.0001055258035194,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,0.0005005663260817,291.0903625488281,294.1499938964844,268.7037658691406,268.02740478515625,272.65185546875,268.6717529296875,290.6044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.999691009521484,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
