time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9042053222656,0.0,0.0,0.0001002096978481,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6602783203125,0.0,0.0,0.0001055256652762,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7006530761719,0.0,0.0,7.794088742230088e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2463073730469,0.0,0.0,0.0001055258035194,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,0.0005005663260817,291.0903625488281,294.1499938964844,268.7037658691406,268.02740478515625,272.65185546875,268.6717529296875,290.6044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.999691009521484,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87860107421875,0.0,0.0,0.0001002500503091,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6379089355469,0.0,0.0,0.0001055681568686,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6777648925781,0.0,0.0,7.797226862749085e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294616699219,0.0,0.0,0.0001055682878359,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.0005007678992114,291.0881652832031,294.1499938964844,268.718505859375,268.0416259765625,272.57745361328125,268.6900939941406,290.5929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.986542701721191,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87860107421875,0.0,0.0,0.0001002500503091,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6379089355469,0.0,0.0,0.0001055681568686,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6777648925781,0.0,0.0,7.797226862749085e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294616699219,0.0,0.0,0.0001055682878359,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.0005007678992114,291.0881652832031,294.1499938964844,268.718505859375,268.0416259765625,272.57745361328125,268.6900939941406,290.5929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.986542701721191,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.853271484375,0.0,0.0,0.0001002846329356,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6157531738281,0.0,0.0,0.0001056045730365,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65509033203125,0.0,0.0,7.799916784279048e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21270751953125,0.0,0.0,0.0001056047040037,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,0.0005009407177567,291.0859069824219,294.1499938964844,268.7307434082031,268.05340576171875,272.50469970703125,268.7061767578125,290.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.974236488342283,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.853271484375,0.0,0.0,0.0001002846329356,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6157531738281,0.0,0.0,0.0001056045730365,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65509033203125,0.0,0.0,7.799916784279048e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21270751953125,0.0,0.0,0.0001056047040037,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,0.0005009407177567,291.0859069824219,294.1499938964844,268.7307434082031,268.05340576171875,272.50469970703125,268.7061767578125,290.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.974236488342283,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8281555175781,0.0,0.0,0.0001003133438643,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.59381103515625,0.0,0.0,0.0001056348046404,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6325988769531,0.0,0.0,7.802149775670841e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1961364746094,0.0,0.0,0.0001056349356076,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,0.0005010841414332,291.08355712890625,294.1499938964844,268.7402038574219,268.0625305175781,272.4334716796875,268.7198181152344,290.5699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.962904930114746,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8281555175781,0.0,0.0,0.0001003133438643,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.59381103515625,0.0,0.0,0.0001056348046404,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6325988769531,0.0,0.0,7.802149775670841e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1961364746094,0.0,0.0,0.0001056349356076,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,0.0005010841414332,291.08355712890625,294.1499938964844,268.7402038574219,268.0625305175781,272.4334716796875,268.7198181152344,290.5699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.962904930114746,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8157043457031,0.0,0.0,0.000100325414678,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5829162597656,0.0,0.0,0.0001056475157383,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6214599609375,0.0,0.0,7.803089101798832e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1878662109375,0.0,0.0,0.0001056476467056,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,0.0005011444445699,291.0823669433594,294.1499938964844,268.74383544921875,268.0660400390625,272.3984680175781,268.7256164550781,290.56414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.393147375239323e-08,0.0010689764749258,-0.035534992814064,0.0,0.0,0.0,-0.011719238013029,60.0,-15.95766830444336,-0.0,-7.791251022126745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8033142089844,0.0,0.0,0.000100336059404,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.57208251953125,0.0,0.0,0.000105658727989,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6103515625,0.0,0.0,7.803917105775326e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1796569824219,0.0,0.0,0.0001056588516803,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,0.000501197646372,291.0811462402344,294.1499938964844,268.7467041015625,268.0688171386719,272.3638000488281,268.7307434082031,290.5583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944706722668345e-08,0.0010690896306186,-0.035569604486227,0.0,0.0,0.0,-0.0117257982492446,60.0,-15.952715873718262,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7787170410156,0.0,0.0,0.0001003527650027,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.550537109375,0.0,0.0,0.0001056763139786,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5883178710937,0.0,0.0,7.805215864209458e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.163330078125,0.0,0.0,0.0001056764449458,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,0.0005012811161577,291.07867431640625,294.1499938964844,268.75006103515625,268.072021484375,272.2954406738281,268.73895263671875,290.546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.94374656677246,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7787170410156,0.0,0.0,0.0001003527650027,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.550537109375,0.0,0.0,0.0001056763139786,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5883178710937,0.0,0.0,7.805215864209458e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.163330078125,0.0,0.0,0.0001056764449458,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,0.0005012811161577,291.07867431640625,294.1499938964844,268.75006103515625,268.072021484375,272.2954406738281,268.73895263671875,290.546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.94374656677246,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7543334960937,0.0,0.0,0.0001003632642095,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5292053222656,0.0,0.0,0.0001056873734341,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.56646728515625,0.0,0.0,7.806032954249531e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1471252441406,0.0,0.0,0.0001056875044014,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,0.0005013335612602,291.0761108398437,294.1499938964844,268.75,268.0719909667969,272.2284240722656,268.7440185546875,290.5353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978496582467416e-08,0.0010693785734474,-0.0356579832732677,0.0,0.0,0.0,-0.0117425490170717,60.0,-15.93620491027832,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7543334960937,0.0,0.0,0.0001003632642095,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5292053222656,0.0,0.0,0.0001056873734341,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.56646728515625,0.0,0.0,7.806032954249531e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1471252441406,0.0,0.0,0.0001056875044014,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,0.0005013335612602,291.0761108398437,294.1499938964844,268.75,268.0719909667969,272.2284240722656,268.7440185546875,290.5353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978496582467416e-08,0.0010693785734474,-0.0356579832732677,0.0,0.0,0.0,-0.0117425490170717,60.0,-15.93620491027832,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7301940917969,0.0,0.0,0.0001003653378575,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.508056640625,0.0,0.0,0.0001056895562214,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5448303222656,0.0,0.0,7.806193752912804e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1310729980469,0.0,0.0,0.0001056896799127,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,0.0005013439222238,291.073486328125,294.1499938964844,268.7475280761719,268.0700378417969,272.1626281738281,268.74609375,290.5238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981021673714622e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.929712295532228,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7301940917969,0.0,0.0,0.0001003653378575,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.508056640625,0.0,0.0,0.0001056895562214,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5448303222656,0.0,0.0,7.806193752912804e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1310729980469,0.0,0.0,0.0001056896799127,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,0.0005013439222238,291.073486328125,294.1499938964844,268.7475280761719,268.0700378417969,272.1626281738281,268.74609375,290.5238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981021673714622e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.929712295532228,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.706298828125,0.0,0.0,0.000100357858173,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4870910644531,0.0,0.0,0.0001056816763593,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233764648437,0.0,0.0,7.805612403899431e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1151123046875,0.0,0.0,0.0001056818000506,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,0.0005013066111132,291.0707702636719,294.1499938964844,268.7437438964844,268.0677490234375,272.0979919433594,268.7457580566406,290.5123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971645174137848e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.923094749450684,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.706298828125,0.0,0.0,0.000100357858173,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4870910644531,0.0,0.0,0.0001056816763593,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233764648437,0.0,0.0,7.805612403899431e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1151123046875,0.0,0.0,0.0001056818000506,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,0.0005013066111132,291.0707702636719,294.1499938964844,268.7437438964844,268.0677490234375,272.0979919433594,268.7457580566406,290.5123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971645174137848e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.923094749450684,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6944274902344,0.0,0.0,0.000100351171568,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4767150878906,0.0,0.0,0.0001056746332324,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.51275634765625,0.0,0.0,7.805092172930017e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.107177734375,0.0,0.0,0.0001056747569236,292.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,0.0005012731999158,291.0693664550781,294.1499938964844,268.7413635253906,268.0664367675781,272.0661315917969,268.7448425292969,290.506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692625073716,1.3963288303386893e-08,0.0010692486539483,-0.0356182046234607,0.0,0.0,0.0,-0.0117350099608302,60.0,-15.919647216796877,-0.0,-7.795217271677758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6826477050781,0.0,0.0,0.0001003430152195,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4663391113281,0.0,0.0,0.0001056660548783,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50213623046875,0.0,0.0,7.80445770942606e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.09930419921875,0.0,0.0,0.0001056661712937,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,0.0005012325127609,291.0679931640625,294.1499938964844,268.7386779785156,268.06500244140625,272.0345458984375,268.74346923828125,290.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953105337805029e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.916152954101562,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6591796875,0.0,0.0,0.0001003233410301,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4457702636719,0.0,0.0,0.0001056453256751,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4811096191406,0.0,0.0,7.802927575539798e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0835876464844,0.0,0.0,0.0001056454493664,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,0.0005011342000216,291.06512451171875,294.1499938964844,268.7323303222656,268.061767578125,271.9721984863281,268.7396545410156,290.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532105467184e-08,0.0010689514456316,-0.0355272963643074,0.0,0.0,0.0,-0.0117177804931998,60.0,-15.90919017791748,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6591796875,0.0,0.0,0.0001003233410301,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4457702636719,0.0,0.0,0.0001056453256751,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4811096191406,0.0,0.0,7.802927575539798e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0835876464844,0.0,0.0,0.0001056454493664,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,0.0005011342000216,291.06512451171875,294.1499938964844,268.7323303222656,268.061767578125,271.9721984863281,268.7396545410156,290.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532105467184e-08,0.0010689514456316,-0.0355272963643074,0.0,0.0,0.0,-0.0117177804931998,60.0,-15.90919017791748,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.635986328125,0.0,0.0,0.0001003013458102,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4253845214844,0.0,0.0,0.000105622166302,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.46026611328125,0.0,0.0,7.801216270308942e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0680236816406,0.0,0.0,0.0001056222827173,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,0.0005010243621654,291.06219482421875,294.1499938964844,268.7247009277344,268.0579528808594,271.9108581542969,268.7343444824219,290.4778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901071405086896e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.011704166419804,60.0,-15.902573585510254,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.635986328125,0.0,0.0,0.0001003013458102,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4253845214844,0.0,0.0,0.000105622166302,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.46026611328125,0.0,0.0,7.801216270308942e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0680236816406,0.0,0.0,0.0001056222827173,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,0.0005010243621654,291.06219482421875,294.1499938964844,268.7247009277344,268.0579528808594,271.9108581542969,268.7343444824219,290.4778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901071405086896e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.011704166419804,60.0,-15.902573585510254,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.61297607421875,0.0,0.0,0.000100279758044,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4052124023437,0.0,0.0,0.0001055994362104,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4396057128906,0.0,0.0,7.79953770688735e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0525817871094,0.0,0.0,0.0001055995526257,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,0.0005009165615774,291.0592041015625,294.1499938964844,268.7158203125,268.0535888671875,271.8505554199219,268.7276611328125,290.46636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874123183654774e-08,0.0010684862500056,-0.0353849865496158,0.0,0.0,0.0,-0.0116908075287938,60.0,-15.896717071533203,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.61297607421875,0.0,0.0,0.000100279758044,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4052124023437,0.0,0.0,0.0001055994362104,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4396057128906,0.0,0.0,7.79953770688735e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0525817871094,0.0,0.0,0.0001055995526257,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,0.0005009165615774,291.0592041015625,294.1499938964844,268.7158203125,268.0535888671875,271.8505554199219,268.7276611328125,290.46636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874123183654774e-08,0.0010684862500056,-0.0353849865496158,0.0,0.0,0.0,-0.0116908075287938,60.0,-15.896717071533203,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5902099609375,0.0,0.0,0.0001002613280434,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3851928710937,0.0,0.0,0.0001055800239555,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.41912841796875,0.0,0.0,7.798104343237355e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0372314453125,0.0,0.0,0.0001055801403708,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,0.0005008245352655,291.0561218261719,294.1499938964844,268.7056884765625,268.04852294921875,271.7912292480469,268.7196655273437,290.45489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851108704443504e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.892045021057127,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5902099609375,0.0,0.0,0.0001002613280434,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3851928710937,0.0,0.0,0.0001055800239555,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.41912841796875,0.0,0.0,7.798104343237355e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0372314453125,0.0,0.0,0.0001055801403708,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,0.0005008245352655,291.0561218261719,294.1499938964844,268.7056884765625,268.04852294921875,271.7912292480469,268.7196655273437,290.45489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851108704443504e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.892045021057127,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.57891845703125,0.0,0.0,0.0001002541903289,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.375244140625,0.0,0.0,0.0001055725078913,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4089660644531,0.0,0.0,7.797549187671393e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02960205078125,0.0,0.0,0.0001055726243066,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,0.0005007888539694,291.0545654296875,294.1499938964844,268.7001342773437,268.0457458496094,271.7619323730469,268.7151794433594,290.4491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842188728574456e-08,0.0010682131396606,-0.0353014580905437,0.0,0.0,0.0,-0.0116749759763479,60.0,-15.890310287475586,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5676574707031,0.0,0.0,0.0001002488061203,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3653564453125,0.0,0.0,0.0001055668399203,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988342285156,0.0,0.0,7.797130092512816e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0220031738281,0.0,0.0,0.0001055669490597,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,0.00050076196203,291.052978515625,294.1499938964844,268.6943054199219,268.0427551269531,271.7328491210937,268.7103576660156,290.44342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835455447974713e-08,0.0010681555140763,-0.0352838449180126,0.0,0.0,0.0,-0.0116716381162405,60.0,-15.88901424407959,-0.0,-7.779286903542015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5452880859375,0.0,0.0,0.0001002447752398,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3456726074219,0.0,0.0,0.000105562598037,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.37872314453125,0.0,0.0,7.796816498739645e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.00689697265625,0.0,0.0,0.0001055627071764,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,0.000500741880387,291.0497436523437,294.1499938964844,268.6816711425781,268.0362243652344,271.6753234863281,268.6998291015625,290.43194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.38303875019119e-08,0.0010681122075766,-0.0352705903351306,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.887943267822266,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5452880859375,0.0,0.0,0.0001002447752398,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3456726074219,0.0,0.0,0.000105562598037,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.37872314453125,0.0,0.0,7.796816498739645e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.00689697265625,0.0,0.0,0.0001055627071764,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,0.000500741880387,291.0497436523437,294.1499938964844,268.6816711425781,268.0362243652344,271.6753234863281,268.6998291015625,290.43194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.38303875019119e-08,0.0010681122075766,-0.0352705903351306,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.887943267822266,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52313232421875,0.0,0.0,0.0001002518620225,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.326171875,0.0,0.0,0.0001055700558936,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3587646484375,0.0,0.0,7.7973680163268e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99188232421875,0.0,0.0,0.0001055701723089,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,0.0005007773288525,291.04644775390625,294.1499938964844,268.6678466796875,268.02886962890625,271.6186218261719,268.68804931640625,290.42047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839169810125897e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.889342308044434,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52313232421875,0.0,0.0,0.0001002518620225,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.326171875,0.0,0.0,0.0001055700558936,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3587646484375,0.0,0.0,7.7973680163268e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99188232421875,0.0,0.0,0.0001055701723089,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,0.0005007773288525,291.04644775390625,294.1499938964844,268.6678466796875,268.02886962890625,271.6186218261719,268.68804931640625,290.42047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839169810125897e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.889342308044434,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011901855469,0.0,0.0,0.0001002723947749,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.30682373046875,0.0,0.0,0.0001055916800396,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3389892578125,0.0,0.0,7.798965089023113e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9769592285156,0.0,0.0,0.000105591781903,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,0.000500879890751,291.0430908203125,294.1499938964844,268.6528015136719,268.0206604003906,271.5627136230469,268.67498779296875,290.40899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864701386978597e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.893552780151367,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011901855469,0.0,0.0,0.0001002723947749,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.30682373046875,0.0,0.0,0.0001055916800396,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3389892578125,0.0,0.0,7.798965089023113e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9769592285156,0.0,0.0,0.000105591781903,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,0.000500879890751,291.0430908203125,294.1499938964844,268.6528015136719,268.0206604003906,271.5627136230469,268.67498779296875,290.40899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864701386978597e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.893552780151367,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794311523437,0.0,0.0,0.0001003085199045,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2876281738281,0.0,0.0,0.000105629718746,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3193664550781,0.0,0.0,7.80177433625795e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.962158203125,0.0,0.0,0.0001056298278854,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,0.0005010603344999,291.0396423339844,294.1499938964844,268.63653564453125,268.011474609375,271.507568359375,268.66070556640625,290.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084272205829,60.0,-15.900931358337402,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794311523437,0.0,0.0,0.0001003085199045,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2876281738281,0.0,0.0,0.000105629718746,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3193664550781,0.0,0.0,7.80177433625795e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.962158203125,0.0,0.0,0.0001056298278854,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,0.0005010603344999,291.0396423339844,294.1499938964844,268.63653564453125,268.011474609375,271.507568359375,268.66070556640625,290.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084272205829,60.0,-15.900931358337402,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4685974121094,0.0,0.0,0.0001003331344691,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2781066894531,0.0,0.0,0.000105655635707,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.30963134765625,0.0,0.0,7.803688640706241e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95477294921875,0.0,0.0,0.0001056557448464,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.0005011833272874,291.0378723144531,294.1499938964844,268.6279602050781,268.00653076171875,271.4802551269531,268.653076171875,290.3918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940313792204506e-08,0.0010690519120544,-0.0355581156909465,0.0,0.0,0.0,-0.0117236198857426,60.0,-15.905961036682127,-0.0,-7.792353073909909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4578552246094,0.0,0.0,0.0001003624711302,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26861572265625,0.0,0.0,0.000105686536699,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2999267578125,0.0,0.0,7.80597110860981e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.94744873046875,0.0,0.0,0.0001056866385624,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,0.0005013298941776,291.0361022949219,294.1499938964844,268.6191101074219,268.0013122558594,271.453125,268.64508056640625,290.3860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693782242015,1.3976848123320453e-08,0.0010693642543628,-0.0356536731123924,0.0,0.0,0.0,-0.0117417313158512,60.0,-15.911951065063477,-0.0,-7.796908363388867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
