time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4364318847656,0.0,0.0,0.0001004347941488,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.24969482421875,0.0,0.0,0.0001057626941474,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2806091308594,0.0,0.0,7.811596151441336e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.93280029296875,0.0,0.0,0.0001057627960108,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.0005016911891289,291.0325012207031,294.1499938964844,268.6004638671875,267.9901123046875,271.3993225097656,268.6283264160156,290.3746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066915632326982e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.92644214630127,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4364318847656,0.0,0.0,0.0001004347941488,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.24969482421875,0.0,0.0,0.0001057626941474,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2806091308594,0.0,0.0,7.811596151441336e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.93280029296875,0.0,0.0,0.0001057627960108,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.0005016911891289,291.0325012207031,294.1499938964844,268.6004638671875,267.9901123046875,271.3993225097656,268.6283264160156,290.3746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066915632326982e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.92644214630127,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4151916503906,0.0,0.0,0.0001005277590593,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2309265136719,0.0,0.0,0.0001058605921571,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2614440917969,0.0,0.0,7.818826998118311e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91827392578125,0.0,0.0,0.0001058606940205,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,0.0005021555698476,291.0288391113281,294.1499938964844,268.5806884765625,267.9778137207031,271.3461303710937,268.6102905273437,290.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.945013999938965,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4151916503906,0.0,0.0,0.0001005277590593,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2309265136719,0.0,0.0,0.0001058605921571,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2614440917969,0.0,0.0,7.818826998118311e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91827392578125,0.0,0.0,0.0001058606940205,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,0.0005021555698476,291.0288391113281,294.1499938964844,268.5806884765625,267.9778137207031,271.3461303710937,268.6102905273437,290.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.945013999938965,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.39410400390625,0.0,0.0,0.0001006418897304,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123107910156,0.0,0.0,0.0001059807764249,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2424011230469,0.0,0.0,7.827703666407615e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9037780761719,0.0,0.0,0.0001059808782883,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,0.0005027257138863,291.02508544921875,294.1499938964844,268.5597229003906,267.96435546875,271.2934875488281,268.59100341796875,290.3517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.967753410339355,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.39410400390625,0.0,0.0,0.0001006418897304,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123107910156,0.0,0.0,0.0001059807764249,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2424011230469,0.0,0.0,7.827703666407615e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9037780761719,0.0,0.0,0.0001059808782883,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,0.0005027257138863,291.02508544921875,294.1499938964844,268.5597229003906,267.96435546875,271.2934875488281,268.59100341796875,290.3517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.967753410339355,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3731689453125,0.0,0.0,0.0001007776372716,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937866210937,0.0,0.0,0.0001061237198882,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2234802246094,0.0,0.0,7.838261080905795e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.889404296875,0.0,0.0,0.0001061238217516,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,0.0005034037749283,291.0212707519531,294.1499938964844,268.5376281738281,267.94970703125,271.2413635253906,268.5704650878906,290.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.994747161865234,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3731689453125,0.0,0.0,0.0001007776372716,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937866210937,0.0,0.0,0.0001061237198882,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2234802246094,0.0,0.0,7.838261080905795e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.889404296875,0.0,0.0,0.0001061238217516,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,0.0005034037749283,291.0212707519531,294.1499938964844,268.5376281738281,267.94970703125,271.2413635253906,268.5704650878906,290.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.994747161865234,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3627624511719,0.0,0.0,0.0001008537437883,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1846008300781,0.0,0.0,0.0001062038645613,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2140808105469,0.0,0.0,7.844180800020695e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822326660156,0.0,0.0,0.0001062039664248,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,0.0005037839873693,291.0193176269531,294.1499938964844,268.526123046875,267.94189453125,271.21551513671875,268.5597229003906,290.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746108600869,1.4588772856427568e-08,0.0010745961917564,-0.0372540540993213,0.0,0.0,0.0,-0.0120450854301452,60.0,-16.009916305541992,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3523864746094,0.0,0.0,0.0001009353727567,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1754150390625,0.0,0.0,0.0001062898227246,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2047119140625,0.0,0.0,7.850529800634831e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87506103515625,0.0,0.0,0.000106289924588,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,0.000504191732034,291.0173645019531,294.1499938964844,268.5143737792969,267.93377685546875,271.18975830078125,268.5486145019531,290.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690459515520617e-08,0.0010754655813798,-0.0375199727714061,0.0,0.0,0.0,-0.0120954951271414,60.0,-16.026208877563477,-0.0,-7.88614826774392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3317565917969,0.0,0.0,0.0001011135536828,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571350097656,0.0,0.0,0.0001064774551196,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.18603515625,0.0,0.0,7.864388317102566e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8608093261719,0.0,0.0,0.000106477556983,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,0.0005050817853771,291.01336669921875,294.1499938964844,268.489990234375,267.9165344238281,271.1385803222656,268.5256042480469,290.3173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.061613082885742,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3317565917969,0.0,0.0,0.0001011135536828,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571350097656,0.0,0.0,0.0001064774551196,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.18603515625,0.0,0.0,7.864388317102566e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8608093261719,0.0,0.0,0.000106477556983,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,0.0005050817853771,291.01336669921875,294.1499938964844,268.489990234375,267.9165344238281,271.1385803222656,268.5256042480469,290.3173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.061613082885742,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31121826171875,0.0,0.0,0.0001013123619486,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1389465332031,0.0,0.0,0.0001066868135239,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.16748046875,0.0,0.0,7.879851182224229e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8465881347656,0.0,0.0,0.0001066869081114,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,0.0005060748662799,291.0093078613281,294.1499938964844,268.4644775390625,267.89794921875,271.0877990722656,268.5013427734375,290.305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.10129165649414,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31121826171875,0.0,0.0,0.0001013123619486,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1389465332031,0.0,0.0,0.0001066868135239,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.16748046875,0.0,0.0,7.879851182224229e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8465881347656,0.0,0.0,0.0001066869081114,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,0.0005060748662799,291.0093078613281,294.1499938964844,268.4644775390625,267.89794921875,271.0877990722656,268.5013427734375,290.305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.10129165649414,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29083251953125,0.0,0.0,0.0001015299858408,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1208801269531,0.0,0.0,0.0001069159843609,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1490173339844,0.0,0.0,7.896777970017865e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324584960937,0.0,0.0,0.0001069160789484,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,0.0005071620107628,291.0051574707031,294.1499938964844,268.4378662109375,267.8779296875,271.0373840332031,268.4758605957031,290.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.14497184753418,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29083251953125,0.0,0.0,0.0001015299858408,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1208801269531,0.0,0.0,0.0001069159843609,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1490173339844,0.0,0.0,7.896777970017865e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324584960937,0.0,0.0,0.0001069160789484,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,0.0005071620107628,291.0051574707031,294.1499938964844,268.4378662109375,267.8779296875,271.0373840332031,268.4758605957031,290.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.14497184753418,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27056884765625,0.0,0.0,0.0001017644899548,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1029052734375,0.0,0.0,0.0001071629230864,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.13067626953125,0.0,0.0,7.915016612969339e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.818359375,0.0,0.0,0.0001071630176738,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,0.000508333381731,291.0009155273437,294.1499938964844,268.41015625,267.8564147949219,270.9872741699219,268.4491271972656,290.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.19236946105957,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27056884765625,0.0,0.0,0.0001017644899548,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1029052734375,0.0,0.0,0.0001071629230864,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.13067626953125,0.0,0.0,7.915016612969339e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.818359375,0.0,0.0,0.0001071630176738,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,0.000508333381731,291.0009155273437,294.1499938964844,268.41015625,267.8564147949219,270.9872741699219,268.4491271972656,290.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.19236946105957,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.260498046875,0.0,0.0,0.000101887359051,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0939636230469,0.0,0.0,0.0001072923114406,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1215209960937,0.0,0.0,7.924572855699807e-05,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8113098144531,0.0,0.0,0.0001072924060281,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,0.0005089471815153,290.998779296875,294.1499938964844,268.3958740234375,267.8451232910156,270.9623718261719,268.435302734375,290.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876459258379327e-08,0.0010856060544028,-0.040620844811201,0.0,0.0,0.0,-0.0126834418624639,60.0,-16.2174015045166,-0.0,-8.035583221044362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2504272460937,0.0,0.0,0.0001020133713609,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08502197265625,0.0,0.0,0.0001074250030796,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1123962402344,0.0,0.0,7.934373570606112e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8042907714844,0.0,0.0,0.0001074250976671,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,0.0005095766391605,290.9966125488281,294.1499938964844,268.38134765625,267.8334045410156,270.9375,268.4211730957031,290.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033450123131843e-08,0.0010869484394788,-0.0410312227904796,0.0,0.0,0.0,-0.0127612687647342,60.0,-16.243183135986328,-0.0,-8.05546918059008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304077148437,0.0,0.0,0.0001022734941216,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0672302246094,0.0,0.0,0.0001076989356079,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.09423828125,0.0,0.0,7.954605825943872e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.790283203125,0.0,0.0,0.0001076990229194,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,0.000510876008775,290.9922180175781,294.1499938964844,268.3514404296875,267.808837890625,270.88800048828125,268.39208984375,290.2600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357535770339382e-08,0.0010897193569689,-0.0418783240020275,0.0,0.0,0.0,-0.0129219302907586,60.0,-16.296865463256836,-0.0,-8.096598236306819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304077148437,0.0,0.0,0.0001022734941216,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0672302246094,0.0,0.0,0.0001076989356079,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.09423828125,0.0,0.0,7.954605825943872e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.790283203125,0.0,0.0,0.0001076990229194,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,0.000510876008775,290.9922180175781,294.1499938964844,268.3514404296875,267.808837890625,270.88800048828125,268.39208984375,290.2600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357535770339382e-08,0.0010897193569689,-0.0418783240020275,0.0,0.0,0.0,-0.0129219302907586,60.0,-16.296865463256836,-0.0,-8.096598236306819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2104797363281,0.0,0.0,0.000102541212982,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04949951171875,0.0,0.0,0.0001079808498616,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0761413574219,0.0,0.0,7.975428161444142e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763366699219,0.0,0.0,0.000107980944449,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,0.0005122133297845,290.9877319335937,294.1499938964844,268.32049560546875,267.7826232910156,270.8387145996094,268.36181640625,290.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872782319784,60.0,-16.352916717529297,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2104797363281,0.0,0.0,0.000102541212982,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04949951171875,0.0,0.0,0.0001079808498616,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0761413574219,0.0,0.0,7.975428161444142e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763366699219,0.0,0.0,0.000107980944449,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,0.0005122133297845,290.9877319335937,294.1499938964844,268.32049560546875,267.7826232910156,270.8387145996094,268.36181640625,290.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872782319784,60.0,-16.352916717529297,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1906433105469,0.0,0.0,0.000102812082332,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0318908691406,0.0,0.0,0.0001082660892279,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.05816650390625,0.0,0.0,7.99649569671601e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7624206542969,0.0,0.0,0.0001082661765394,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,0.0005135663668625,290.9831848144531,294.1499938964844,268.2884826660156,267.7547302246094,270.7896728515625,268.3304443359375,290.2370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.410749435424805,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1906433105469,0.0,0.0,0.000102812082332,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0318908691406,0.0,0.0,0.0001082660892279,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.05816650390625,0.0,0.0,7.99649569671601e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7624206542969,0.0,0.0,0.0001082661765394,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,0.0005135663668625,290.9831848144531,294.1499938964844,268.2884826660156,267.7547302246094,270.7896728515625,268.3304443359375,290.2370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.410749435424805,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1709289550781,0.0,0.0,0.0001030809653457,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0143127441406,0.0,0.0,0.0001085492331185,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0402526855469,0.0,0.0,8.017408981686458e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74853515625,0.0,0.0,0.0001085493277059,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00982666015625,0.0,0.0,0.000514909508638,290.978515625,294.1499938964844,268.2554016113281,267.7251281738281,270.74078369140625,268.2979431152344,290.2255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.469575881958008,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1709289550781,0.0,0.0,0.0001030809653457,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0143127441406,0.0,0.0,0.0001085492331185,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0402526855469,0.0,0.0,8.017408981686458e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74853515625,0.0,0.0,0.0001085493277059,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00982666015625,0.0,0.0,0.000514909508638,290.978515625,294.1499938964844,268.2554016113281,267.7251281738281,270.74078369140625,268.2979431152344,290.2255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.469575881958008,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1611328125,0.0,0.0,0.0001032128056976,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0055847167969,0.0,0.0,0.0001086880729417,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0313415527344,0.0,0.0,8.027663716347888e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7416076660156,0.0,0.0,0.0001086881602532,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,0.0005155681283213,290.9761657714844,294.1499938964844,268.2384948730469,267.70965576171875,270.7164306640625,268.2812805175781,290.2198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527806761563625e-08,0.0010997253702953,-0.0449364557862281,0.0,0.0,0.0,-0.0135020790621638,60.0,-16.49909210205078,-0.0,-8.245985583243964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1513366699219,0.0,0.0,0.0001033418884617,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9968566894531,0.0,0.0,0.0001088240023818,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0224304199219,0.0,0.0,8.037703082663938e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73468017578125,0.0,0.0,0.0001088240896933,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0005162128945812,290.9737854003906,294.1499938964844,268.2213134765625,267.6937561035156,270.6921081542969,268.26434326171875,290.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566163778305,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.528507232666016,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1318359375,0.0,0.0,0.0001035880413837,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794616699219,0.0,0.0,0.0001090832083718,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0046691894531,0.0,0.0,8.056848309934139e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72088623046875,0.0,0.0,0.0001090832956833,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00225830078125,0.0,0.0,0.000517442531418,290.9689636230469,294.1499938964844,268.1861572265625,267.6605834960937,270.6435546875,268.229736328125,290.2025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.586528778076172,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1318359375,0.0,0.0,0.0001035880413837,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794616699219,0.0,0.0,0.0001090832083718,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0046691894531,0.0,0.0,8.056848309934139e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72088623046875,0.0,0.0,0.0001090832956833,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00225830078125,0.0,0.0,0.000517442531418,290.9689636230469,294.1499938964844,268.1861572265625,267.6605834960937,270.6435546875,268.229736328125,290.2025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.586528778076172,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1124267578125,0.0,0.0,0.0001038117698044,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.962158203125,0.0,0.0,0.0001093188111553,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9870300292969,0.0,0.0,8.07424949016422e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071228027344,0.0,0.0,0.0001093188984668,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,0.0005185601185075,290.96405029296875,294.1499938964844,268.1499938964844,267.6255187988281,270.5951538085937,268.194091796875,290.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.01387201808393,60.0,-16.642465591430664,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1124267578125,0.0,0.0,0.0001038117698044,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.962158203125,0.0,0.0,0.0001093188111553,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9870300292969,0.0,0.0,8.07424949016422e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071228027344,0.0,0.0,0.0001093188984668,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,0.0005185601185075,290.96405029296875,294.1499938964844,268.1499938964844,267.6255187988281,270.5951538085937,268.194091796875,290.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.01387201808393,60.0,-16.642465591430664,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0931396484375,0.0,0.0,0.0001040136703522,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9449157714844,0.0,0.0,0.0001095314219128,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9694519042969,0.0,0.0,8.089953189482912e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69342041015625,0.0,0.0,0.0001095315092243,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.994384765625,0.0,0.0,0.0005195686826482,290.9590759277344,294.1499938964844,268.11334228515625,267.5882263183594,270.546875,268.1576232910156,290.1794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.69538116455078,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0931396484375,0.0,0.0,0.0001040136703522,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9449157714844,0.0,0.0,0.0001095314219128,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9694519042969,0.0,0.0,8.089953189482912e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69342041015625,0.0,0.0,0.0001095315092243,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.994384765625,0.0,0.0,0.0005195686826482,290.9590759277344,294.1499938964844,268.11334228515625,267.5882263183594,270.546875,268.1576232910156,290.1794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.69538116455078,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0739440917969,0.0,0.0,0.0001042098811012,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.92779541015625,0.0,0.0,0.0001097380445571,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9519958496094,0.0,0.0,8.105213782982901e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.67974853515625,0.0,0.0,0.0001097381245926,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,0.0005205487832427,290.9540100097656,294.1499938964844,268.07666015625,267.5484313964844,270.4987487792969,268.1206970214844,290.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.746374130249023,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0739440917969,0.0,0.0,0.0001042098811012,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.92779541015625,0.0,0.0,0.0001097380445571,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9519958496094,0.0,0.0,8.105213782982901e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.67974853515625,0.0,0.0,0.0001097381245926,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,0.0005205487832427,290.9540100097656,294.1499938964844,268.07666015625,267.5484313964844,270.4987487792969,268.1206970214844,290.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.746374130249023,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0643920898437,0.0,0.0,0.0001043098891386,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91925048828125,0.0,0.0,0.0001098433494917,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432678222656,0.0,0.0,8.112992509268224e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67291259765625,0.0,0.0,0.0001098434368032,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,0.0005210483213886,290.951416015625,294.1499938964844,268.0583190917969,267.5276794433594,270.4747314453125,268.1021423339844,290.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114119552075,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.771774291992188,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
