time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.05487060546875,0.0,0.0,0.0001044115851982,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9107360839844,0.0,0.0,0.0001099504370358,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9346008300781,0.0,0.0,8.120901475194842e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6661071777344,0.0,0.0,0.0001099505243473,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862060546875,0.0,0.0,0.0005215563578531,290.9488525390625,294.1499938964844,268.0400085449219,267.50634765625,270.4507751464844,268.0835876464844,290.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132318321037e-08,0.0011124951997771,-0.0488374792039394,0.0,0.0,0.0,-0.0142424739897251,60.0,-16.79736328125,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0359191894531,0.0,0.0,0.0001046177130774,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8937683105469,0.0,0.0,0.0001101675079553,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91729736328125,0.0,0.0,8.136934047797695e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524963378906,0.0,0.0,0.0001101675879908,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,0.000522585993167,290.943603515625,294.1499938964844,268.0033264160156,267.462158203125,270.40289306640625,268.0463562011719,290.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.84912872314453,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0359191894531,0.0,0.0,0.0001046177130774,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8937683105469,0.0,0.0,0.0001101675079553,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91729736328125,0.0,0.0,8.136934047797695e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524963378906,0.0,0.0,0.0001101675879908,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,0.000522585993167,290.943603515625,294.1499938964844,268.0033264160156,267.462158203125,270.40289306640625,268.0463562011719,290.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.84912872314453,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0170593261719,0.0,0.0,0.0001048209378495,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768615722656,0.0,0.0,0.0001103815084206,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9000549316406,0.0,0.0,8.152740338118747e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6389465332031,0.0,0.0,0.0001103815884562,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9777526855469,0.0,0.0,0.0005236011347733,290.93829345703125,294.1499938964844,267.9666748046875,267.4160461425781,270.35516357421875,268.0091247558594,290.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531324113586386e-08,0.0011168557684868,-0.0501690953969955,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.901086807250977,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0170593261719,0.0,0.0,0.0001048209378495,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768615722656,0.0,0.0,0.0001103815084206,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9000549316406,0.0,0.0,8.152740338118747e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6389465332031,0.0,0.0,0.0001103815884562,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9777526855469,0.0,0.0,0.0005236011347733,290.93829345703125,294.1499938964844,267.9666748046875,267.4160461425781,270.35516357421875,268.0091247558594,290.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531324113586386e-08,0.0011168557684868,-0.0501690953969955,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.901086807250977,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.998291015625,0.0,0.0,0.0001050113496603,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86004638671875,0.0,0.0,0.0001105820192606,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8829345703125,0.0,0.0,8.167549822246656e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6254272460937,0.0,0.0,0.0001105820992961,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734191894531,0.0,0.0,0.0005245523061603,290.9328918457031,294.1499938964844,267.92999267578125,267.3681640625,270.3075561523437,267.971923828125,290.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.951887130737305,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.998291015625,0.0,0.0,0.0001050113496603,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86004638671875,0.0,0.0,0.0001105820192606,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8829345703125,0.0,0.0,8.167549822246656e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6254272460937,0.0,0.0,0.0001105820992961,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734191894531,0.0,0.0,0.0005245523061603,290.9328918457031,294.1499938964844,267.92999267578125,267.3681640625,270.3075561523437,267.971923828125,290.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.951887130737305,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9796142578125,0.0,0.0,0.0001051790241035,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8432922363281,0.0,0.0,0.0001107585921999,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8658752441406,0.0,0.0,8.180591248674318e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6119689941406,0.0,0.0,0.0001107586722355,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.968994140625,0.0,0.0,0.0005253899144008,290.92742919921875,294.1499938964844,267.8933410644531,267.3187255859375,270.26007080078125,267.9347229003906,290.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.999927520751953,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9796142578125,0.0,0.0,0.0001051790241035,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8432922363281,0.0,0.0,0.0001107585921999,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8658752441406,0.0,0.0,8.180591248674318e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6119689941406,0.0,0.0,0.0001107586722355,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.968994140625,0.0,0.0,0.0005253899144008,290.92742919921875,294.1499938964844,267.8933410644531,267.3187255859375,270.26007080078125,267.9347229003906,290.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.999927520751953,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9703369140625,0.0,0.0,0.0001052515945048,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349609375,0.0,0.0,0.0001108350115828,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8573608398437,0.0,0.0,8.186235936591402e-05,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.605224609375,0.0,0.0,0.0001108350916183,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,0.000525752431713,290.9246520996094,294.1499938964844,267.875,267.29345703125,270.23638916015625,267.9161682128906,290.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697039663791,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.02239227294922,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9610595703125,0.0,0.0,0.0001053153828252,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.82666015625,0.0,0.0,0.0001109021832235,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8489074707031,0.0,0.0,8.191196684492752e-05,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985107421875,0.0,0.0,0.000110902263259,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,0.0005260710604488,290.921875,294.1499938964844,267.8566589355469,267.26788330078125,270.2127685546875,267.8976135253906,290.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.0147323809283083e-08,0.0011221227468922,-0.0517771244049072,0.0,0.0,0.0,-0.014800677075982,60.0,-17.043628692626953,-0.0,-8.585314503761765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.942626953125,0.0,0.0,0.0001054137464961,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8100891113281,0.0,0.0,0.0001110057637561,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.83203125,0.0,0.0,8.198847353924066e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58514404296875,0.0,0.0,0.0001110058437916,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0005265623913146,290.9162292480469,294.1499938964844,267.82000732421875,267.2158203125,270.16558837890625,267.860595703125,290.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.081928253173828,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.942626953125,0.0,0.0,0.0001054137464961,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8100891113281,0.0,0.0,0.0001110057637561,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.83203125,0.0,0.0,8.198847353924066e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58514404296875,0.0,0.0,0.0001110058437916,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0005265623913146,290.9162292480469,294.1499938964844,267.82000732421875,267.2158203125,270.16558837890625,267.860595703125,290.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.081928253173828,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9242858886719,0.0,0.0,0.0001054696404025,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7936096191406,0.0,0.0,0.0001110646189772,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81524658203125,0.0,0.0,8.20319473859854e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718078613281,0.0,0.0,0.0001110646990127,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.000526841613464,290.9105224609375,294.1499938964844,267.7833251953125,267.1627197265625,270.1185913085937,267.8236694335937,290.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.11371421813965,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9242858886719,0.0,0.0,0.0001054696404025,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7936096191406,0.0,0.0,0.0001110646189772,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81524658203125,0.0,0.0,8.20319473859854e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718078613281,0.0,0.0,0.0001110646990127,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.000526841613464,290.9105224609375,294.1499938964844,267.7833251953125,267.1627197265625,270.1185913085937,267.8236694335937,290.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.11371421813965,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9060974121094,0.0,0.0,0.000105480554339,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7772216796875,0.0,0.0,0.0001110761149902,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7985534667969,0.0,0.0,8.204043842852116e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585021972656,0.0,0.0,0.0001110761950258,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,0.0005268961540423,290.9047546386719,294.1499938964844,267.7466735839844,267.1087341308594,270.0718078613281,267.7868347167969,290.0625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.138412475585938,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9060974121094,0.0,0.0,0.000105480554339,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7772216796875,0.0,0.0,0.0001110761149902,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7985534667969,0.0,0.0,8.204043842852116e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585021972656,0.0,0.0,0.0001110761950258,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,0.0005268961540423,290.9047546386719,294.1499938964844,267.7466735839844,267.1087341308594,270.0718078613281,267.7868347167969,290.0625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.138412475585938,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.88800048828125,0.0,0.0,0.0001054457607096,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.76092529296875,0.0,0.0,0.0001110394805436,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.781982421875,0.0,0.0,8.201337914215401e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5452880859375,0.0,0.0,0.0001110395533032,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459228515625,0.0,0.0,0.0005267224041745,290.8988952636719,294.1499938964844,267.7099914550781,267.0540466308594,270.02520751953125,267.7501525878906,290.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.155731201171875,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.88800048828125,0.0,0.0,0.0001054457607096,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.76092529296875,0.0,0.0,0.0001110394805436,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.781982421875,0.0,0.0,8.201337914215401e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5452880859375,0.0,0.0,0.0001110395533032,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459228515625,0.0,0.0,0.0005267224041745,290.8988952636719,294.1499938964844,267.7099914550781,267.0540466308594,270.02520751953125,267.7501525878906,290.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.155731201171875,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8790283203125,0.0,0.0,0.0001054113963618,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528381347656,0.0,0.0,0.0001110032899305,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7737121582031,0.0,0.0,8.19866472738795e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5386962890625,0.0,0.0,0.00011100336269,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435119628906,0.0,0.0,0.0005265507497824,290.8959655761719,294.1499938964844,267.6916809082031,267.0264892578125,270.00201416015625,267.7318420410156,290.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.161529541015625,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8700561523437,0.0,0.0,0.0001053659943863,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7447814941406,0.0,0.0,0.000110955479613,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655029296875,0.0,0.0,8.195133705157787e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321044921875,0.0,0.0,0.0001109555523726,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,0.0005263239727355,290.8929748535156,294.1499938964844,267.67333984375,266.99884033203125,269.9788513183594,267.71356201171875,290.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.16553497314453,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522644042969,0.0,0.0,0.0001052432053256,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72869873046875,0.0,0.0,0.0001108261712943,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7491455078125,0.0,0.0,8.18558328319341e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5190124511719,0.0,0.0,0.0001108262440538,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9362487792969,0.0,0.0,0.0005257105804048,290.88702392578125,294.1499938964844,267.6366577148437,266.9432678222656,269.9327087402344,267.6770935058594,290.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.168302536010742,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522644042969,0.0,0.0,0.0001052432053256,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72869873046875,0.0,0.0,0.0001108261712943,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7491455078125,0.0,0.0,8.18558328319341e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5190124511719,0.0,0.0,0.0001108262440538,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9362487792969,0.0,0.0,0.0005257105804048,290.88702392578125,294.1499938964844,267.6366577148437,266.9432678222656,269.9327087402344,267.6770935058594,290.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.168302536010742,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345947265625,0.0,0.0,0.0001050801583915,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7127685546875,0.0,0.0,0.0001106544805224,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.73291015625,0.0,0.0,8.172902016667649e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5059814453125,0.0,0.0,0.000110654553282,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93133544921875,0.0,0.0,0.000524896197021,290.8809814453125,294.1499938964844,267.6000061035156,266.88751220703125,269.8868408203125,267.6407165527344,290.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.164112091064453,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345947265625,0.0,0.0,0.0001050801583915,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7127685546875,0.0,0.0,0.0001106544805224,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.73291015625,0.0,0.0,8.172902016667649e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5059814453125,0.0,0.0,0.000110654553282,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93133544921875,0.0,0.0,0.000524896197021,290.8809814453125,294.1499938964844,267.6000061035156,266.88751220703125,269.8868408203125,267.6407165527344,290.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.164112091064453,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.81707763671875,0.0,0.0,0.0001048803387675,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6969299316406,0.0,0.0,0.0001104440598282,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7168273925781,0.0,0.0,8.157359843607992e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930419921875,0.0,0.0,0.0001104441253119,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263610839844,0.0,0.0,0.0005238980520516,290.8748779296875,294.1499938964844,267.5633239746094,266.8317565917969,269.8412170410156,267.6044616699219,290.0030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612793982028,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.153520584106445,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.81707763671875,0.0,0.0,0.0001048803387675,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6969299316406,0.0,0.0,0.0001104440598282,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7168273925781,0.0,0.0,8.157359843607992e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930419921875,0.0,0.0,0.0001104441253119,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263610839844,0.0,0.0,0.0005238980520516,290.8748779296875,294.1499938964844,267.5633239746094,266.8317565917969,269.8412170410156,267.6044616699219,290.0030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612793982028,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.153520584106445,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7997131347656,0.0,0.0,0.0001046476318151,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68121337890625,0.0,0.0,0.0001101990055758,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7008361816406,0.0,0.0,8.13926089904271e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48016357421875,0.0,0.0,0.0001101990783354,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213256835937,0.0,0.0,0.0005227356450632,290.8687438964844,294.1499938964844,267.52667236328125,266.776123046875,269.7958679199219,267.5683288574219,289.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.137117385864258,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7997131347656,0.0,0.0,0.0001046476318151,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68121337890625,0.0,0.0,0.0001101990055758,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7008361816406,0.0,0.0,8.13926089904271e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48016357421875,0.0,0.0,0.0001101990783354,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213256835937,0.0,0.0,0.0005227356450632,290.8687438964844,294.1499938964844,267.52667236328125,266.776123046875,269.7958679199219,267.5683288574219,289.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.137117385864258,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79107666015625,0.0,0.0,0.0001045202370733,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67340087890625,0.0,0.0,0.0001100648514693,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6929016113281,0.0,0.0,8.129351772367954e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737243652344,0.0,0.0,0.0001100649169529,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187927246094,0.0,0.0,0.0005220992607064,290.8656616210937,294.1499938964844,267.5083312988281,266.7484130859375,269.7732849121094,267.55029296875,289.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136688990518,1.9156177089030283e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.12688446044922,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.782470703125,0.0,0.0,0.000104386206658,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6656494140625,0.0,0.0,0.0001099237124435,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849670410156,0.0,0.0,8.118927507894114e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46734619140625,0.0,0.0,0.0001099237779271,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.916259765625,0.0,0.0,0.0005214297561906,290.862548828125,294.1499938964844,267.489990234375,266.7207946777344,269.75079345703125,267.53228759765625,289.9790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.898915336084883e-08,0.0011122216237708,-0.0487534739077091,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.115474700927734,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7654113769531,0.0,0.0,0.0001041003852151,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6501770019531,0.0,0.0,0.0001096227351808,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.66925048828125,0.0,0.0,8.096697274595499e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4546203613281,0.0,0.0,0.0001096228006645,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111328125,0.0,0.0,0.0005200020968914,290.8563232421875,294.1499938964844,267.4533386230469,266.6659545898437,269.7059936523437,267.496337890625,289.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.014049963094294,60.0,-17.089468002319336,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7654113769531,0.0,0.0,0.0001041003852151,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6501770019531,0.0,0.0,0.0001096227351808,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.66925048828125,0.0,0.0,8.096697274595499e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4546203613281,0.0,0.0,0.0001096228006645,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111328125,0.0,0.0,0.0005200020968914,290.8563232421875,294.1499938964844,267.4533386230469,266.6659545898437,269.7059936523437,267.496337890625,289.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.014049963094294,60.0,-17.089468002319336,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7485046386719,0.0,0.0,0.0001037944457493,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348571777344,0.0,0.0,0.0001093005630536,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6536560058594,0.0,0.0,8.072901982814074e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4419860839844,0.0,0.0,0.0001093006285373,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90594482421875,0.0,0.0,0.0005184738547541,290.8500366210937,294.1499938964844,267.4166564941406,266.6117553710937,269.6614990234375,267.4604797363281,289.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.059608459472656,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7485046386719,0.0,0.0,0.0001037944457493,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348571777344,0.0,0.0,0.0001093005630536,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6536560058594,0.0,0.0,8.072901982814074e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4419860839844,0.0,0.0,0.0001093006285373,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90594482421875,0.0,0.0,0.0005184738547541,290.8500366210937,294.1499938964844,267.4166564941406,266.6117553710937,269.6614990234375,267.4604797363281,289.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.059608459472656,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7317199707031,0.0,0.0,0.0001034726228681,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61962890625,0.0,0.0,0.0001089616634999,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63818359375,0.0,0.0,8.04787123342976e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4294128417969,0.0,0.0,0.0001089617289835,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,0.000516866275575,290.8436889648437,294.1499938964844,267.3800048828125,266.5583801269531,269.6172790527344,267.4247131347656,289.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.026636123657227,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7317199707031,0.0,0.0,0.0001034726228681,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61962890625,0.0,0.0,0.0001089616634999,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63818359375,0.0,0.0,8.04787123342976e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4294128417969,0.0,0.0,0.0001089617289835,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,0.000516866275575,290.8436889648437,294.1499938964844,267.3800048828125,266.5583801269531,269.6172790527344,267.4247131347656,289.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.026636123657227,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7151184082031,0.0,0.0,0.0001031389765557,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.60455322265625,0.0,0.0,0.0001086103220586,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62286376953125,0.0,0.0,8.021920803003013e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169311523437,0.0,0.0,0.0001086103875422,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,0.0005151996738277,290.8373413085937,294.1499938964844,267.34332275390625,266.5059509277344,269.5733337402344,267.3890686035156,289.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.991230010986328,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7151184082031,0.0,0.0,0.0001031389765557,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.60455322265625,0.0,0.0,0.0001086103220586,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62286376953125,0.0,0.0,8.021920803003013e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169311523437,0.0,0.0,0.0001086103875422,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,0.0005151996738277,290.8373413085937,294.1499938964844,267.34332275390625,266.5059509277344,269.5733337402344,267.3890686035156,289.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.991230010986328,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
