time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7068786621094,0.0,0.0,0.0001029689301503,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5970764160156,0.0,0.0,0.0001084312534658,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.615234375,0.0,0.0,8.008695294847712e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107360839844,0.0,0.0,0.0001084313189494,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,0.000514350249432,290.8341369628906,294.1499938964844,267.32501220703125,266.48016357421875,269.5514831542969,267.3712463378906,289.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223023007773012e-08,0.0010971213923767,-0.0441401191055774,0.0,0.0,0.0,-0.0133509961888194,60.0,-16.972803115844727,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986694335937,0.0,0.0,0.0001027973630698,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.589599609375,0.0,0.0,0.0001082505841623,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.607666015625,0.0,0.0,7.995350460987538e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.404541015625,0.0,0.0,0.0001082506423699,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89019775390625,0.0,0.0,0.0005134932580403,290.8309020996094,294.1499938964844,267.3066711425781,266.45465087890625,269.5296936035156,267.3534851074219,289.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700922958036699e-08,0.001095293322578,-0.0435814633965492,0.0,0.0,0.0,-0.013245009817183,60.0,-16.95403289794922,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6823425292969,0.0,0.0,0.0001024513840093,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57476806640625,0.0,0.0,0.0001078862551366,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.59259033203125,0.0,0.0,7.968441786943004e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3922119140625,0.0,0.0,0.0001078863133443,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848571777344,0.0,0.0,0.0005117650725878,290.824462890625,294.1499938964844,267.2699890136719,266.4046325683594,269.486328125,267.3179626464844,289.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810777544455e-08,0.0010916071478277,-0.0424548052251338,0.0,0.0,0.0,-0.0130312852561473,60.0,-16.91568946838379,-0.0,-8.124649752971892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6823425292969,0.0,0.0,0.0001024513840093,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57476806640625,0.0,0.0,0.0001078862551366,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.59259033203125,0.0,0.0,7.968441786943004e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3922119140625,0.0,0.0,0.0001078863133443,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848571777344,0.0,0.0,0.0005117650725878,290.824462890625,294.1499938964844,267.2699890136719,266.4046325683594,269.486328125,267.3179626464844,289.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810777544455e-08,0.0010916071478277,-0.0424548052251338,0.0,0.0,0.0,-0.0130312852561473,60.0,-16.91568946838379,-0.0,-8.124649752971892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6661682128906,0.0,0.0,0.0001021043717628,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.56005859375,0.0,0.0,0.0001075208274414,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5776062011719,0.0,0.0,7.94145162217319e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3799743652344,0.0,0.0,0.000107520892925,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,0.0005100316484458,290.8179626464844,294.1499938964844,267.2333374023437,266.3560791015625,269.4432067871094,267.28253173828125,289.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145691006386187e-08,0.0010879099136218,-0.0413246043026447,0.0,0.0,0.0,-0.0128169199451804,60.0,-16.876737594604492,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6661682128906,0.0,0.0,0.0001021043717628,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.56005859375,0.0,0.0,0.0001075208274414,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5776062011719,0.0,0.0,7.94145162217319e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3799743652344,0.0,0.0,0.000107520892925,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,0.0005100316484458,290.8179626464844,294.1499938964844,267.2333374023437,266.3560791015625,269.4432067871094,267.28253173828125,289.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145691006386187e-08,0.0010879099136218,-0.0413246043026447,0.0,0.0,0.0,-0.0128169199451804,60.0,-16.876737594604492,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.650146484375,0.0,0.0,0.0001017593313008,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54547119140625,0.0,0.0,0.000107157487946,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5627746582031,0.0,0.0,7.914615707704797e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677978515625,0.0,0.0,0.0001071575461537,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87408447265625,0.0,0.0,0.0005083081196062,290.8114624023437,294.1499938964844,267.1966552734375,266.3091125488281,269.400390625,267.2471923828125,289.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574337333459e-08,0.0010842337505891,-0.0402007065713405,0.0,0.0,0.0,-0.0126037774607539,60.0,-16.837711334228516,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.650146484375,0.0,0.0,0.0001017593313008,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54547119140625,0.0,0.0,0.000107157487946,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5627746582031,0.0,0.0,7.914615707704797e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677978515625,0.0,0.0,0.0001071575461537,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87408447265625,0.0,0.0,0.0005083081196062,290.8114624023437,294.1499938964844,267.1966552734375,266.3091125488281,269.400390625,267.2471923828125,289.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574337333459e-08,0.0010842337505891,-0.0402007065713405,0.0,0.0,0.0,-0.0126037774607539,60.0,-16.837711334228516,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6342468261719,0.0,0.0,0.0001014190056594,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5309753417969,0.0,0.0,0.0001067991106538,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480651855469,0.0,0.0,7.888145773904398e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.355712890625,0.0,0.0,0.0001067991688614,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686218261719,0.0,0.0,0.0005066081648692,290.8049011230469,294.1499938964844,267.1600036621094,266.2638854980469,269.3578186035156,267.2119140625,289.8705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166482328037e-08,0.0010806077625602,-0.0390920005738735,0.0,0.0,0.0,-0.012393545359373,60.0,-16.799097061157227,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6342468261719,0.0,0.0,0.0001014190056594,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5309753417969,0.0,0.0,0.0001067991106538,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480651855469,0.0,0.0,7.888145773904398e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.355712890625,0.0,0.0,0.0001067991688614,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686218261719,0.0,0.0,0.0005066081648692,290.8049011230469,294.1499938964844,267.1600036621094,266.2638854980469,269.3578186035156,267.2119140625,289.8705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166482328037e-08,0.0010806077625602,-0.0390920005738735,0.0,0.0,0.0,-0.012393545359373,60.0,-16.799097061157227,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6263732910156,0.0,0.0,0.0001012513821478,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5237731933594,0.0,0.0,0.0001066225886461,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.540771484375,0.0,0.0,7.875107985455543e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497009277344,0.0,0.0,0.0001066226468537,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86590576171875,0.0,0.0,0.000505770847667,290.8016052246094,294.1499938964844,267.14166259765625,266.24200439453125,269.33660888671875,267.1942749023437,289.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082788351605814e-08,0.0010788217186927,-0.0385458618402481,0.0,0.0,0.0,-0.0122899962589144,60.0,-16.780088424682617,-0.0,-7.935425827554354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6184997558594,0.0,0.0,0.0001010858250083,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5166320800781,0.0,0.0,0.0001064482494257,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5334777832031,0.0,0.0,7.862230995669961e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437194824219,0.0,0.0,0.0001064483076333,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631591796875,0.0,0.0,0.0005049438332207,290.7983093261719,294.1499938964844,267.1233215332031,266.2205810546875,269.31549072265625,267.1766662597656,289.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876491150062066e-08,0.0010770577937364,-0.0380064360797405,0.0,0.0,0.0,-0.0121877267956733,60.0,-16.761343002319336,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029052734375,0.0,0.0,0.000100761957583,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023803710937,0.0,0.0,0.0001061072034644,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5190124511719,0.0,0.0,7.837041630409658e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3317565917969,0.0,0.0,0.0001061072543961,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576354980469,0.0,0.0,0.0005033260677009,290.7916564941406,294.1499938964844,267.086669921875,266.1793518066406,269.2734069824219,267.1414794921875,289.8463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736216790974,1.447292685696766e-08,0.0010736071271821,-0.0369510985910892,0.0,0.0,0.0,-0.0119876628741621,60.0,-16.724817276000977,-0.0,-7.858890427314692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029052734375,0.0,0.0,0.000100761957583,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023803710937,0.0,0.0,0.0001061072034644,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5190124511719,0.0,0.0,7.837041630409658e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3317565917969,0.0,0.0,0.0001061072543961,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576354980469,0.0,0.0,0.0005033260677009,290.7916564941406,294.1499938964844,267.086669921875,266.1793518066406,269.2734069824219,267.1414794921875,289.8463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736216790974,1.447292685696766e-08,0.0010736071271821,-0.0369510985910892,0.0,0.0,0.0,-0.0119876628741621,60.0,-16.724817276000977,-0.0,-7.858890427314692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58740234375,0.0,0.0,0.0001004485311568,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4882202148437,0.0,0.0,0.0001057771514751,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.504638671875,0.0,0.0,7.812664262019098e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31988525390625,0.0,0.0,0.0001057772024068,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85205078125,0.0,0.0,0.0005017604562453,290.7850036621094,294.1499938964844,267.04998779296875,266.14031982421875,269.2315673828125,267.1063537597656,289.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702818399295,1.4082377042257122e-08,0.0010702677536755,-0.0359296835958957,0.0,0.0,0.0,-0.0117940520867705,60.0,-16.689865112304688,-0.0,-7.810072588654293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58740234375,0.0,0.0,0.0001004485311568,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4882202148437,0.0,0.0,0.0001057771514751,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.504638671875,0.0,0.0,7.812664262019098e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31988525390625,0.0,0.0,0.0001057772024068,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85205078125,0.0,0.0,0.0005017604562453,290.7850036621094,294.1499938964844,267.04998779296875,266.14031982421875,269.2315673828125,267.1063537597656,289.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702818399295,1.4082377042257122e-08,0.0010702677536755,-0.0359296835958957,0.0,0.0,0.0,-0.0117940520867705,60.0,-16.689865112304688,-0.0,-7.810072588654293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5720520019531,0.0,0.0,0.000100084747828,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47418212890625,0.0,0.0,0.0001053940650308,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903869628906,0.0,0.0,7.784369518049061e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080749511719,0.0,0.0,0.0001053941232385,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464660644531,0.0,0.0,0.0004999432712793,290.7782897949219,294.1499938964844,267.0133361816406,266.1026306152344,269.1899719238281,267.0713195800781,289.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664059082046,1.3629082751265288e-08,0.0010663922876119,-0.0347440280020237,0.0,0.0,0.0,-0.0115693369880318,60.0,-16.65252113342285,-0.0,-7.753602204729759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5720520019531,0.0,0.0,0.000100084747828,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47418212890625,0.0,0.0,0.0001053940650308,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903869628906,0.0,0.0,7.784369518049061e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080749511719,0.0,0.0,0.0001053941232385,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464660644531,0.0,0.0,0.0004999432712793,290.7782897949219,294.1499938964844,267.0133361816406,266.1026306152344,269.1899719238281,267.0713195800781,289.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664059082046,1.3629082751265288e-08,0.0010663922876119,-0.0347440280020237,0.0,0.0,0.0,-0.0115693369880318,60.0,-16.65252113342285,-0.0,-7.753602204729759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5568542480469,0.0,0.0,9.963616321329027e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46026611328125,0.0,0.0,0.0001049216880346,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47625732421875,0.0,0.0,7.749479846097529e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2963562011719,0.0,0.0,0.0001049217389663,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408508300781,0.0,0.0,0.0004977025091648,290.7715759277344,294.1499938964844,266.9766540527344,266.0652160644531,269.14862060546875,267.03662109375,289.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061626127921,1.3070130755465924e-08,0.001061613089405,-0.0332818180322647,0.0,0.0,0.0,-0.0112922424450516,60.0,-16.602672576904297,-0.0,-7.684251102091366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5568542480469,0.0,0.0,9.963616321329027e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46026611328125,0.0,0.0,0.0001049216880346,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47625732421875,0.0,0.0,7.749479846097529e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2963562011719,0.0,0.0,0.0001049217389663,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408508300781,0.0,0.0,0.0004977025091648,290.7715759277344,294.1499938964844,266.9766540527344,266.0652160644531,269.14862060546875,267.03662109375,289.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061626127921,1.3070130755465924e-08,0.001061613089405,-0.0332818180322647,0.0,0.0,0.0,-0.0112922424450516,60.0,-16.602672576904297,-0.0,-7.684251102091366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492858886719,0.0,0.0,9.939668234437704e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.453369140625,0.0,0.0,0.0001046694960677,291.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.46923828125,0.0,0.0,7.73085339460522e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29052734375,0.0,0.0,0.0001046695542754,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,0.0004965062835253,290.7681884765625,294.1499938964844,266.9583435058594,266.046630859375,269.1280822753906,267.0194396972656,289.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590744204819,1.2771731228156114e-08,0.0010590616147965,-0.0325011201202869,0.0,0.0,0.0,-0.0111443139612674,60.0,-16.573650360107422,-0.0,-7.647355459994287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5417785644531,0.0,0.0,9.915594273479655e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44647216796875,0.0,0.0,0.0001044159944285,291.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4622497558594,0.0,0.0,7.71212944528088e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28472900390625,0.0,0.0,0.0001044160453602,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.835205078125,0.0,0.0,0.0004953037714585,290.7648010253906,294.1499938964844,266.94000244140625,266.02813720703125,269.1075744628906,267.0023193359375,289.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565093252807,1.2471769395006053e-08,0.0010564968688413,-0.0317162759602069,0.0,0.0,0.0,-0.0109956106171011,60.0,-16.543363571166992,-0.0,-7.610355368115054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.52685546875,0.0,0.0,9.868999040918423e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43280029296875,0.0,0.0,0.0001039253256749,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4483642578125,0.0,0.0,7.675888628000394e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731628417969,0.0,0.0,0.0001039253766066,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295288085937,0.0,0.0,0.0004929762217216,290.758056640625,294.1499938964844,266.9033203125,265.9913024902344,269.0668029785156,266.9683532714844,289.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515443282201,1.1891189366508572e-08,0.0010515324538573,-0.0301970392465591,0.0,0.0,0.0,-0.0107077928259968,60.0,-16.48249626159668,-0.0,-7.5389962717054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.52685546875,0.0,0.0,9.868999040918423e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43280029296875,0.0,0.0,0.0001039253256749,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4483642578125,0.0,0.0,7.675888628000394e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731628417969,0.0,0.0,0.0001039253766066,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295288085937,0.0,0.0,0.0004929762217216,290.758056640625,294.1499938964844,266.9033203125,265.9913024902344,269.0668029785156,266.9683532714844,289.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515443282201,1.1891189366508572e-08,0.0010515324538573,-0.0301970392465591,0.0,0.0,0.0,-0.0107077928259968,60.0,-16.48249626159668,-0.0,-7.5389962717054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5120849609375,0.0,0.0,9.826826135395096e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41925048828125,0.0,0.0,0.00010348122305,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4346008300781,0.0,0.0,7.643087883479893e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616882324219,0.0,0.0,0.0001034812739817,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238220214844,0.0,0.0,0.0004908696282655,290.7512512207031,294.1499938964844,266.8666687011719,265.9547119140625,269.0263061523437,266.9345703125,289.7738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365710150812449e-08,0.0010470390552654,-0.0288218073546886,0.0,0.0,0.0,-0.0104472897946834,60.0,-16.426082611083984,-0.0,-7.474698549003733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5120849609375,0.0,0.0,9.826826135395096e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41925048828125,0.0,0.0,0.00010348122305,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4346008300781,0.0,0.0,7.643087883479893e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616882324219,0.0,0.0,0.0001034812739817,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238220214844,0.0,0.0,0.0004908696282655,290.7512512207031,294.1499938964844,266.8666687011719,265.9547119140625,269.0263061523437,266.9345703125,289.7738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365710150812449e-08,0.0010470390552654,-0.0288218073546886,0.0,0.0,0.0,-0.0104472897946834,60.0,-16.426082611083984,-0.0,-7.474698549003733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974365234375,0.0,0.0,9.789581235963853e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057922363281,0.0,0.0,0.0001030890125548,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.42095947265625,0.0,0.0,7.614118658239022e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2502746582031,0.0,0.0,0.0001030890634865,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180847167969,0.0,0.0,0.0004890091367997,290.7444152832031,294.1499938964844,266.8299865722656,265.9183349609375,268.98602294921875,266.9009094238281,289.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430816328153,1.0901628932913354e-08,0.001043070689775,-0.0276071298867464,0.0,0.0,0.0,-0.0102172251790761,60.0,-16.37729263305664,-0.0,-7.418142899950908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974365234375,0.0,0.0,9.789581235963853e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057922363281,0.0,0.0,0.0001030890125548,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.42095947265625,0.0,0.0,7.614118658239022e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2502746582031,0.0,0.0,0.0001030890634865,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180847167969,0.0,0.0,0.0004890091367997,290.7444152832031,294.1499938964844,266.8299865722656,265.9183349609375,268.98602294921875,266.9009094238281,289.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430816328153,1.0901628932913354e-08,0.001043070689775,-0.0276071298867464,0.0,0.0,0.0,-0.0102172251790761,60.0,-16.37729263305664,-0.0,-7.418142899950908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828796386719,0.0,0.0,9.75643124547787e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924255371094,0.0,0.0,0.0001027399266604,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40740966796875,0.0,0.0,7.588335574837402e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23895263671875,0.0,0.0,0.0001027399775921,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81231689453125,0.0,0.0,0.0004873532743658,290.7375793457031,294.1499938964844,266.7933349609375,265.8821716308594,268.9459533691406,266.86724853515625,289.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395492427051,1.0488579782474972e-08,0.0010395387653261,-0.0265259202569723,0.0,0.0,0.0,-0.0100124580785632,60.0,-16.33544158935547,-0.0,-7.367986398776338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828796386719,0.0,0.0,9.75643124547787e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924255371094,0.0,0.0,0.0001027399266604,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40740966796875,0.0,0.0,7.588335574837402e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23895263671875,0.0,0.0,0.0001027399775921,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81231689453125,0.0,0.0,0.0004873532743658,290.7375793457031,294.1499938964844,266.7933349609375,265.8821716308594,268.9459533691406,266.86724853515625,289.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395492427051,1.0488579782474972e-08,0.0010395387653261,-0.0265259202569723,0.0,0.0,0.0,-0.0100124580785632,60.0,-16.33544158935547,-0.0,-7.367986398776338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4756774902344,0.0,0.0,9.741771646076812e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38580322265625,0.0,0.0,0.0001025855599436,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4006652832031,0.0,0.0,7.576934149255976e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332763671875,0.0,0.0,0.0001025856035994,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094177246094,0.0,0.0,0.0004866209928877,290.7341613769531,294.1499938964844,266.7749938964844,265.8641662597656,268.9259948730469,266.85040283203125,289.7436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379870655015,1.0305922337749962e-08,0.0010379768209531,-0.0260477606207132,0.0,0.0,0.0,-0.0099219074472785,60.0,-16.3175048828125,-0.0,-7.345860808527507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4684753417969,0.0,0.0,9.728238364914432e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3791809082031,0.0,0.0,0.0001024430384859,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939514160156,0.0,0.0,7.566408021375537e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276611328125,0.0,0.0,0.0001024430894176,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065185546875,0.0,0.0,0.0004859449691139,290.730712890625,294.1499938964844,266.75665283203125,265.84619140625,268.90606689453125,266.8335266113281,289.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365449124947,1.0137291006628857e-08,0.0010365347843617,-0.0256063025444746,0.0,0.0,0.0,-0.0098383091390132,60.0,-16.301288604736328,-0.0,-7.32546325821204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541320800781,0.0,0.0,9.705810225568712e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3659973144531,0.0,0.0,0.0001022068681777,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3805847167969,0.0,0.0,7.548963912995532e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164306640625,0.0,0.0,0.0001022069118334,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006896972656,0.0,0.0,0.0004848246753681,290.7237854003906,294.1499938964844,266.7200012207031,265.81036376953125,268.8663330078125,266.7996520996094,289.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857834548654413e-09,0.0010341450106352,-0.0248746871948242,0.0,0.0,0.0,-0.0096997702494263,60.0,-16.275672912597656,-0.0,-7.291723136404471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541320800781,0.0,0.0,9.705810225568712e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3659973144531,0.0,0.0,0.0001022068681777,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3805847167969,0.0,0.0,7.548963912995532e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164306640625,0.0,0.0,0.0001022069118334,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006896972656,0.0,0.0,0.0004848246753681,290.7237854003906,294.1499938964844,266.7200012207031,265.81036376953125,268.8663330078125,266.7996520996094,289.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857834548654413e-09,0.0010341450106352,-0.0248746871948242,0.0,0.0,0.0,-0.0096997702494263,60.0,-16.275672912597656,-0.0,-7.291723136404471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398803710937,0.0,0.0,9.689971921034156e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3528747558594,0.0,0.0,0.0001020400814013,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3672790527344,0.0,0.0,7.53664571675472e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,0.000102040132333,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948303222656,0.0,0.0,0.0004840335459448,290.71685791015625,294.1499938964844,266.6833190917969,265.774658203125,268.8267517089844,266.7655029296875,289.7136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324670001864,9.6604839683323e-09,0.0010324573377147,-0.0243580006062984,0.0,0.0,0.0,-0.0096019338816404,60.0,-16.26075553894043,-0.0,-7.267942692124052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398803710937,0.0,0.0,9.689971921034156e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3528747558594,0.0,0.0,0.0001020400814013,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3672790527344,0.0,0.0,7.53664571675472e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,0.000102040132333,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948303222656,0.0,0.0,0.0004840335459448,290.71685791015625,294.1499938964844,266.6833190917969,265.774658203125,268.8267517089844,266.7655029296875,289.7136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324670001864,9.6604839683323e-09,0.0010324573377147,-0.0243580006062984,0.0,0.0,0.0,-0.0096019338816404,60.0,-16.26075553894043,-0.0,-7.267942692124052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4257202148437,0.0,0.0,9.681063966127113e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33984375,0.0,0.0,0.0001019462797557,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.35406494140625,0.0,0.0,7.529716822318733e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0001019463234115,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889404296875,0.0,0.0,0.0004835885774809,290.7098693847656,294.1499938964844,266.64666748046875,265.7390441894531,268.7872619628906,266.73095703125,289.70166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315175168216,9.549478541259761e-09,0.0010315079707652,-0.0240673646330833,0.0,0.0,0.0,-0.0095469020307064,60.0,-16.256786346435547,-0.0,-7.254584488691762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4257202148437,0.0,0.0,9.681063966127113e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33984375,0.0,0.0,0.0001019462797557,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.35406494140625,0.0,0.0,7.529716822318733e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0001019463234115,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889404296875,0.0,0.0,0.0004835885774809,290.7098693847656,294.1499938964844,266.64666748046875,265.7390441894531,268.7872619628906,266.73095703125,289.70166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315175168216,9.549478541259761e-09,0.0010315079707652,-0.0240673646330833,0.0,0.0,0.0,-0.0095469020307064,60.0,-16.256786346435547,-0.0,-7.254584488691762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41162109375,0.0,0.0,9.679158392827958e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32684326171875,0.0,0.0,0.0001019262053887,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34088134765625,0.0,0.0,7.528234709752724e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,0.0001019262490444,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7829895019531,0.0,0.0,0.0004834933788515,290.70281982421875,294.1499938964844,266.6099853515625,265.7035522460937,268.7478332519531,266.6958923339844,289.689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031314022839,9.525712663105423e-09,0.0010313044767826,-0.0240051411092281,0.0,0.0,0.0,-0.0095351198688149,60.0,-16.264436721801758,-0.0,-7.251725975265799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
