time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41162109375,0.0,0.0,9.679158392827958e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32684326171875,0.0,0.0,0.0001019262053887,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34088134765625,0.0,0.0,7.528234709752724e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,0.0001019262490444,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7829895019531,0.0,0.0,0.0004834933788515,290.70281982421875,294.1499938964844,266.6099853515625,265.7035522460937,268.7478332519531,266.6958923339844,289.689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031314022839,9.525712663105423e-09,0.0010313044767826,-0.0240051411092281,0.0,0.0,0.0,-0.0095351198688149,60.0,-16.264436721801758,-0.0,-7.251725975265799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40460205078125,0.0,0.0,9.680735820438711e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3203430175781,0.0,0.0,0.0001019428236759,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.33428955078125,0.0,0.0,7.529462163802236e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,0.0001019428673316,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77996826171875,0.0,0.0,0.0004835721920244,290.6993103027344,294.1499938964844,266.5916748046875,265.6858215332031,268.7281494140625,266.6781311035156,289.6837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314818937331,9.545362722462867e-09,0.0010314723476767,-0.0240565910935401,0.0,0.0,0.0,-0.0095448605716228,60.0,-16.272480010986328,-0.0,-7.254089240404937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975830078125,0.0,0.0,9.684449469204992e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138732910156,0.0,0.0,0.0001019819246721,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277282714844,0.0,0.0,7.532349991379306e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,0.0001019819756038,291.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769775390625,0.0,0.0,0.0004837576998397,290.6957397460937,294.1499938964844,266.5733337402344,265.6681213378906,268.7084350585937,266.6601867675781,289.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318774729967,9.59162260727453e-09,0.001031867810525,-0.0241777077317237,0.0,0.0,0.0,-0.0095677925273776,60.0,-16.28392791748047,-0.0,-7.25965421111141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3835754394531,0.0,0.0,9.697177301859484e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009338378906,0.0,0.0,0.0001021159550873,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146057128906,0.0,0.0,7.542248931713402e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,0.0001021159987431,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709045410156,0.0,0.0,0.000484393473016,290.6885986328125,294.1499938964844,266.5366516113281,265.6327209472656,268.6690673828125,266.623779296875,289.66583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332331294193,9.750180218759397e-09,0.0010332233505323,-0.0245928391814231,0.0,0.0,0.0,-0.0096463952213525,60.0,-16.315937042236328,-0.0,-7.278746494421284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3835754394531,0.0,0.0,9.697177301859484e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009338378906,0.0,0.0,0.0001021159550873,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146057128906,0.0,0.0,7.542248931713402e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,0.0001021159987431,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709045410156,0.0,0.0,0.000484393473016,290.6885986328125,294.1499938964844,266.5366516113281,265.6327209472656,268.6690673828125,266.623779296875,289.66583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332331294193,9.750180218759397e-09,0.0010332233505323,-0.0245928391814231,0.0,0.0,0.0,-0.0096463952213525,60.0,-16.315937042236328,-0.0,-7.278746494421284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695983886719,0.0,0.0,9.716631029732524e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880249023437,0.0,0.0,0.0001023208169499,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.301513671875,0.0,0.0,7.557380013167858e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0001023208606056,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648010253906,0.0,0.0,0.000485365249915,290.681396484375,294.1499938964844,266.5,265.59735107421875,268.6296691894531,266.5865783691406,289.6539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353056713938,9.992550786819264e-09,0.0010352956596761,-0.0252273790538311,0.0,0.0,0.0,-0.0097665479406714,60.0,-16.3597469329834,-0.0,-7.307978222570456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695983886719,0.0,0.0,9.716631029732524e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880249023437,0.0,0.0,0.0001023208169499,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.301513671875,0.0,0.0,7.557380013167858e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0001023208606056,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648010253906,0.0,0.0,0.000485365249915,290.681396484375,294.1499938964844,266.5,265.59735107421875,268.6296691894531,266.5865783691406,289.6539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353056713938,9.992550786819264e-09,0.0010352956596761,-0.0252273790538311,0.0,0.0,0.0,-0.0097665479406714,60.0,-16.3597469329834,-0.0,-7.307978222570456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612365722656,0.0,0.0,9.731342288432644e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802734375,0.0,0.0,0.0001024757293635,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2936706542969,0.0,0.0,7.568822184111923e-05,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0001024757730192,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611083984375,0.0,0.0,0.000486100121634,290.67706298828125,294.1499938964844,266.4779968261719,265.5761413574219,268.60601806640625,266.5639038085937,289.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175832620973324e-08,0.0010368627263233,-0.0257072057574987,0.0,0.0,0.0,-0.0098574077710509,60.0,-16.39130401611328,-0.0,-7.330122997473154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.35565185546875,0.0,0.0,9.74272916209884e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2751159667969,0.0,0.0,0.0001025956371449,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884521484375,0.0,0.0,7.577678479719907e-05,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0001025956808007,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75860595703125,0.0,0.0,0.0004866688977926,290.67413330078125,294.1499938964844,266.4633483886719,265.5619812011719,268.5902404785156,266.54864501953125,289.6419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038086018525,1.0317694254524667e-08,0.0010380756575614,-0.0260785818099975,0.0,0.0,0.0,-0.0099277347326278,60.0,-16.415006637573242,-0.0,-7.347285446712706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417053222656,0.0,0.0,9.775326907401904e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.26220703125,0.0,0.0,0.0001029389095492,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2753601074219,0.0,0.0,7.60303228162229e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.000102938953205,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523803710937,0.0,0.0,0.0004882972571067,290.66680908203125,294.1499938964844,266.4266662597656,265.526611328125,268.5507202148437,266.5099792480469,289.6300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415590368211,1.0723833376857785e-08,0.0010415482101961,-0.0271417405456304,0.0,0.0,0.0,-0.0101290736347436,60.0,-16.48147964477539,-0.0,-7.3965324531855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417053222656,0.0,0.0,9.775326907401904e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.26220703125,0.0,0.0,0.0001029389095492,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2753601074219,0.0,0.0,7.60303228162229e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.000102938953205,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523803710937,0.0,0.0,0.0004882972571067,290.66680908203125,294.1499938964844,266.4266662597656,265.526611328125,268.5507202148437,266.5099792480469,289.6300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415590368211,1.0723833376857785e-08,0.0010415482101961,-0.0271417405456304,0.0,0.0,0.0,-0.0101290736347436,60.0,-16.48147964477539,-0.0,-7.3965324531855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.334716796875,0.0,0.0,9.793708159122616e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557373046875,0.0,0.0,0.0001031324718496,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688293457031,0.0,0.0,7.6173288107384e-05,290.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,0.0001031325155054,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492370605469,0.0,0.0,0.00048921542475,290.6630859375,294.1499938964844,266.4083251953125,265.5089111328125,268.5309143066406,266.4904479980469,289.6241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435172589495,1.0952842188771685e-08,0.0010435063159093,-0.0277411844581365,0.0,0.0,0.0,-0.0102426018565893,60.0,-16.518375396728516,-0.0,-7.424373649200788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277282714844,0.0,0.0,9.815669909585269e-05,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.249267578125,0.0,0.0,0.0001033637381624,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.26226806640625,0.0,0.0,7.634410576429218e-05,290.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,0.0001033637818181,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460632324219,0.0,0.0,0.0004903124645352,290.6593933105469,294.1499938964844,266.3900146484375,265.4912109375,268.5111083984375,266.470703125,289.61822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458569740876,1.122646953177764e-08,0.0010458457982167,-0.0284573771059513,0.0,0.0,0.0,-0.010378248989582,60.0,-16.559185028076172,-0.0,-7.457708051106239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31378173828125,0.0,0.0,9.8723619885277e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.236328125,0.0,0.0,0.0001039607377606,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491455078125,0.0,0.0,7.678504334762692e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,0.0001039607814163,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396850585937,0.0,0.0,0.0004931443254463,290.6518859863281,294.1499938964844,266.35333251953125,265.4557189941406,268.47137451171875,266.4306945800781,289.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518967173993,1.1932811183612556e-08,0.0010518848430365,-0.0303059630095958,0.0,0.0,0.0,-0.0107284085825085,60.0,-16.657508850097656,-0.0,-7.544100810719101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31378173828125,0.0,0.0,9.8723619885277e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.236328125,0.0,0.0,0.0001039607377606,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491455078125,0.0,0.0,7.678504334762692e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,0.0001039607814163,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396850585937,0.0,0.0,0.0004931443254463,290.6518859863281,294.1499938964844,266.35333251953125,265.4557189941406,268.47137451171875,266.4306945800781,289.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518967173993,1.1932811183612556e-08,0.0010518848430365,-0.0303059630095958,0.0,0.0,0.0,-0.0107284085825085,60.0,-16.657508850097656,-0.0,-7.544100810719101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997741699219,0.0,0.0,9.946819773176684e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22332763671875,0.0,0.0,0.000104744809505,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359924316406,0.0,0.0,7.736415864201263e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,0.0001047448531608,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331848144531,0.0,0.0,0.0004968636785633,290.6443176269531,294.1499938964844,266.3166809082031,265.420166015625,268.4314270019531,266.38970947265625,289.5944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598294902592,1.2860509102097241e-08,0.0010598166845738,-0.0327333994209766,0.0,0.0,0.0,-0.0111883040517568,60.0,-16.785202026367188,-0.0,-7.65832339766348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997741699219,0.0,0.0,9.946819773176684e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22332763671875,0.0,0.0,0.000104744809505,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359924316406,0.0,0.0,7.736415864201263e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,0.0001047448531608,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331848144531,0.0,0.0,0.0004968636785633,290.6443176269531,294.1499938964844,266.3166809082031,265.420166015625,268.4314270019531,266.38970947265625,289.5944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598294902592,1.2860509102097241e-08,0.0010598166845738,-0.0327333994209766,0.0,0.0,0.0,-0.0111883040517568,60.0,-16.785202026367188,-0.0,-7.65832339766348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2856750488281,0.0,0.0,0.0001003602519631,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,0.0001056841865647,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227478027344,0.0,0.0,7.805797940818593e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,0.0001056842302205,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265930175781,0.0,0.0,0.0005013196496292,290.6365966796875,294.1499938964844,266.2799987792969,265.384521484375,268.3912048339844,266.34796142578125,289.58258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971975576509976e-08,0.0010693199001252,-0.0356409326195716,0.0,0.0,0.0,-0.0117393024265766,60.0,-16.940664291381836,-0.0,-7.796300849349792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2856750488281,0.0,0.0,0.0001003602519631,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,0.0001056841865647,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227478027344,0.0,0.0,7.805797940818593e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,0.0001056842302205,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265930175781,0.0,0.0,0.0005013196496292,290.6365966796875,294.1499938964844,266.2799987792969,265.384521484375,268.3912048339844,266.34796142578125,289.58258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971975576509976e-08,0.0010693199001252,-0.0356409326195716,0.0,0.0,0.0,-0.0117393024265766,60.0,-16.940664291381836,-0.0,-7.796300849349792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2715148925781,0.0,0.0,0.0001013431465253,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.0001067192206392,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,7.882244972279295e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,0.0001067192642949,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71990966796875,0.0,0.0,0.0005062294076196,290.6287841796875,294.1499938964844,266.24334716796875,265.3487243652344,268.3506774902344,266.3058166503906,289.5707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798063594847,1.5196635061442976e-08,0.0010797912254929,-0.0388435386121273,0.0,0.0,0.0,-0.0123464148491621,60.0,-17.11646270751953,-0.0,-7.949754632363695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2715148925781,0.0,0.0,0.0001013431465253,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.0001067192206392,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,7.882244972279295e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,0.0001067192642949,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71990966796875,0.0,0.0,0.0005062294076196,290.6287841796875,294.1499938964844,266.24334716796875,265.3487243652344,268.3506774902344,266.3058166503906,289.5707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798063594847,1.5196635061442976e-08,0.0010797912254929,-0.0388435386121273,0.0,0.0,0.0,-0.0123464148491621,60.0,-17.11646270751953,-0.0,-7.949754632363695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.264404296875,0.0,0.0,0.0001018480688799,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.0001072509330697,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,7.92151695350185e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,0.0001072509767254,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165222167969,0.0,0.0,0.0005087516619823,290.62481689453125,294.1499938964844,266.2250061035156,265.330810546875,268.3302917480469,266.2847595214844,289.56475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085186144337,1.5825765586896523e-08,0.0010851703118532,-0.0404883287847042,0.0,0.0,0.0,-0.0126582998782396,60.0,-17.209413528442383,-0.0,-8.029167730683184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572631835937,0.0,0.0,0.0001023503646138,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,0.0001077798733604,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,7.960584480315447e-05,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,0.0001077799170161,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71307373046875,0.0,0.0,0.000511260703206,290.6208190917969,294.1499938964844,266.2066650390625,265.3128356933594,268.309814453125,266.2637939453125,289.5588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905381059274,1.6451622286695056e-08,0.0010905215749517,-0.0421242378652095,0.0,0.0,0.0,-0.0129685616120696,60.0,-17.303390502929688,-0.0,-8.10855880217787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.242919921875,0.0,0.0,0.0001033213557093,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,0.0001088023709598,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,8.036106009967625e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,0.0001088024073396,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061462402344,0.0,0.0,0.0005161109729669,290.6127319335937,294.1499938964844,266.1700134277344,265.2767639160156,268.2686462402344,266.22222900390625,289.546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008839355781,1.7661477613728493e-08,0.0011008662404492,-0.0452856868505477,0.0,0.0,0.0,-0.0135683352127671,60.0,-17.490013122558594,-0.0,-8.263135953257007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.242919921875,0.0,0.0,0.0001033213557093,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,0.0001088023709598,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,8.036106009967625e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,0.0001088024073396,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061462402344,0.0,0.0,0.0005161109729669,290.6127319335937,294.1499938964844,266.1700134277344,265.2767639160156,268.2686462402344,266.22222900390625,289.546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008839355781,1.7661477613728493e-08,0.0011008662404492,-0.0452856868505477,0.0,0.0,0.0,-0.0135683352127671,60.0,-17.490013122558594,-0.0,-8.263135953257007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.228515625,0.0,0.0,0.0001042014482663,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0001097291533369,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,8.104557491606101e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,0.0001097291969927,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990966796875,0.0,0.0,0.0005205072811804,290.6045227050781,294.1499938964844,266.1333312988281,265.2405090332031,268.2272033691406,266.18145751953125,289.5349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758093744963844e-08,0.0011102426797151,-0.0481500886380672,0.0,0.0,0.0,-0.0141119714826345,60.0,-17.666305541992188,-0.0,-8.4045048254211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.228515625,0.0,0.0,0.0001042014482663,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0001097291533369,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,8.104557491606101e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,0.0001097291969927,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990966796875,0.0,0.0,0.0005205072811804,290.6045227050781,294.1499938964844,266.1333312988281,265.2405090332031,268.2272033691406,266.18145751953125,289.5349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758093744963844e-08,0.0011102426797151,-0.0481500886380672,0.0,0.0,0.0,-0.0141119714826345,60.0,-17.666305541992188,-0.0,-8.4045048254211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140197753906,0.0,0.0,0.0001049482016242,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.000110515517008,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,8.162638550857082e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,0.0001105155606637,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69195556640625,0.0,0.0,0.0005242374609224,290.5962219238281,294.1499938964844,266.0966796875,265.2040710449219,268.1855163574219,266.1414794921875,289.5229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182184098288,1.9688565444653253e-08,0.0011181987356394,-0.0505796037614345,0.0,0.0,0.0,-0.0145732453092932,60.0,-17.82497215270996,-0.0,-8.52539372431238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140197753906,0.0,0.0,0.0001049482016242,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.000110515517008,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,8.162638550857082e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,0.0001105155606637,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69195556640625,0.0,0.0,0.0005242374609224,290.5962219238281,294.1499938964844,266.0966796875,265.2040710449219,268.1855163574219,266.1414794921875,289.5229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182184098288,1.9688565444653253e-08,0.0011181987356394,-0.0505796037614345,0.0,0.0,0.0,-0.0145732453092932,60.0,-17.82497215270996,-0.0,-8.52539372431238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,0.0001055347383953,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0001111331657739,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,8.208257349906489e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.0001111332094296,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846923828125,0.0,0.0,0.0005271672853268,290.5877990722656,294.1499938964844,266.0599975585937,265.1673889160156,268.1437072753906,266.1023254394531,289.510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244681663811,2.0419403057303498e-08,0.0011244477936998,-0.0524872466921806,0.0,0.0,0.0,-0.0149355512112379,60.0,-17.958189010620117,-0.0,-8.620951064131077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,0.0001055347383953,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0001111331657739,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,8.208257349906489e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.0001111332094296,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846923828125,0.0,0.0,0.0005271672853268,290.5877990722656,294.1499938964844,266.0599975585937,265.1673889160156,268.1437072753906,266.1023254394531,289.510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244681663811,2.0419403057303498e-08,0.0011244477936998,-0.0524872466921806,0.0,0.0,0.0,-0.0149355512112379,60.0,-17.958189010620117,-0.0,-8.620951064131077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,0.0001057609042618,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,0.0001113713369704,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,8.2258484326303e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,0.0001113713733502,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810607910156,0.0,0.0,0.0005282970960251,290.5835266113281,294.1499938964844,266.0416564941406,265.14898681640625,268.12274169921875,266.0830078125,289.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268783127889,2.0701218517160672e-08,0.0011268575908616,-0.0532226972281932,0.0,0.0,0.0,-0.0150752589106559,60.0,-18.014419555664062,-0.0,-8.657939787326543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,0.0001059381684171,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,0.000111558001663,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,8.239635644713417e-05,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00030517578125,0.0,0.0,0.0001115580453188,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773681640625,0.0,0.0,0.000529182550963,290.57928466796875,294.1499938964844,266.0233459472656,265.1304931640625,268.1017761230469,266.0638732910156,289.4989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287672678008,2.0922092502928532e-08,0.0011287463130429,-0.0537990517914295,0.0,0.0,0.0,-0.0151847572997212,60.0,-18.06335830688477,-0.0,-8.686986063821679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.0001061450238921,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,0.0001117758292821,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,8.25572496978566e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883728027344,0.0,0.0,0.0001117758729378,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6699523925781,0.0,0.0,0.0005302158533595,290.5706787109375,294.1499938964844,265.9866638183594,265.0933532714844,268.0598449707031,266.0260314941406,289.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.1179831222184475e-08,0.0011309506371617,-0.0544715300202369,0.0,0.0,0.0,-0.0153125301003456,60.0,-18.136999130249023,-0.0,-8.720940769535448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.0001061450238921,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,0.0001117758292821,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,8.25572496978566e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883728027344,0.0,0.0,0.0001117758729378,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6699523925781,0.0,0.0,0.0005302158533595,290.5706787109375,294.1499938964844,265.9866638183594,265.0933532714844,268.0598449707031,266.0260314941406,289.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.1179831222184475e-08,0.0011309506371617,-0.0544715300202369,0.0,0.0,0.0,-0.0153125301003456,60.0,-18.136999130249023,-0.0,-8.720940769535448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001061469520209,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,0.0001117778592742,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,8.255874126916751e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,0.000111777895654,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625061035156,0.0,0.0,0.0005302254576236,290.5620422363281,294.1499938964844,265.95001220703125,265.0559387207031,268.0180053710937,265.98883056640625,289.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182209763992432e-08,0.0011309714755043,-0.0544777363538742,0.0,0.0,0.0,-0.0153137128800153,60.0,-18.17457771301269,-0.0,-8.721254118881917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001061469520209,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,0.0001117778592742,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,8.255874126916751e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,0.000111777895654,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625061035156,0.0,0.0,0.0005302254576236,290.5620422363281,294.1499938964844,265.95001220703125,265.0559387207031,268.0180053710937,265.98883056640625,289.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182209763992432e-08,0.0011309714755043,-0.0544777363538742,0.0,0.0,0.0,-0.0153137128800153,60.0,-18.17457771301269,-0.0,-8.721254118881917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0001060057475115,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,0.0001116291605285,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,8.244891796493903e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,0.0001116291969083,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549987792969,0.0,0.0,0.0005295200971886,290.5533752441406,294.1499938964844,265.9154663085937,265.02020263671875,267.976318359375,265.95269775390625,289.4626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.18172836303711,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0001060057475115,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,0.0001116291605285,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,8.244891796493903e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,0.0001116291969083,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549987792969,0.0,0.0,0.0005295200971886,290.5533752441406,294.1499938964844,265.9154663085937,265.02020263671875,267.976318359375,265.95269775390625,289.4626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.18172836303711,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
