time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39794921875,0.0,0.0,9.606593084754422e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.36767578125,0.0,0.0,0.0001011620552162,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3726806640625,0.0,0.0,7.471794378943741e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163146972656,0.0,0.0,0.0001011620697681,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1735534667969,0.0,0.0,0.0004798689915332,290.01239013671875,294.1499938964844,266.45001220703125,265.5704650878906,266.7137145996094,266.42010498046875,288.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235744994133,8.620693492389364e-09,0.0010235658846795,-0.0216353964060544,0.0,0.0,0.0,-0.0090864636003971,60.0,-15.610847473144531,-0.0,-7.143291469446923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861389160156,0.0,0.0,9.604670049156994e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35626220703125,0.0,0.0,0.0001011417989502,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612060546875,0.0,0.0,7.470299169654027e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055419921875,0.0,0.0,0.0001011418207781,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16461181640625,0.0,0.0,0.0004797729197889,290.0025634765625,294.1499938964844,266.455810546875,265.5771484375,266.70904541015625,266.429931640625,288.73394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233694920316,8.596726885912176e-09,0.0010233608772978,-0.0215726345777511,0.0,0.0,0.0,-0.0090745827183127,60.0,-15.594536781311035,-0.0,-7.140431534935487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861389160156,0.0,0.0,9.604670049156994e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35626220703125,0.0,0.0,0.0001011417989502,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612060546875,0.0,0.0,7.470299169654027e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055419921875,0.0,0.0,0.0001011418207781,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16461181640625,0.0,0.0,0.0004797729197889,290.0025634765625,294.1499938964844,266.455810546875,265.5771484375,266.70904541015625,266.429931640625,288.73394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233694920316,8.596726885912176e-09,0.0010233608772978,-0.0215726345777511,0.0,0.0,0.0,-0.0090745827183127,60.0,-15.594536781311035,-0.0,-7.140431534935487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37432861328125,0.0,0.0,9.603273792890832e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448486328125,0.0,0.0,0.0001011271015158,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497314453125,0.0,0.0,7.469212869182229e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2947692871094,0.0,0.0,0.0001011271160678,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556091308594,0.0,0.0,0.0004797031870111,289.9927062988281,294.1499938964844,266.4595642089844,265.5813293457031,266.7044982910156,266.4383544921875,288.7224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232207132503,8.579325694313411e-09,0.0010232120985165,-0.0215270686894655,0.0,0.0,0.0,-0.009065955877304,60.0,-15.580132484436035,-0.0,-7.13835461851886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37432861328125,0.0,0.0,9.603273792890832e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448486328125,0.0,0.0,0.0001011271015158,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497314453125,0.0,0.0,7.469212869182229e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2947692871094,0.0,0.0,0.0001011271160678,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556091308594,0.0,0.0,0.0004797031870111,289.9927062988281,294.1499938964844,266.4595642089844,265.5813293457031,266.7044982910156,266.4383544921875,288.7224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232207132503,8.579325694313411e-09,0.0010232120985165,-0.0215270686894655,0.0,0.0,0.0,-0.009065955877304,60.0,-15.580132484436035,-0.0,-7.13835461851886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684387207031,0.0,0.0,9.602944919606672e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3391418457031,0.0,0.0,0.00010112363816,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.343994140625,0.0,0.0,7.468957483069971e-05,290.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.28936767578125,0.0,0.0,0.0001011236527119,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.151123046875,0.0,0.0,0.0004796867724508,289.9877624511719,294.1499938964844,266.460693359375,265.58251953125,266.7023010253906,266.4418334960937,288.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231856722384,8.575228527263334e-09,0.0010231770575046,-0.0215163379907608,0.0,0.0,0.0,-0.0090639246627688,60.0,-15.574088096618652,-0.0,-7.137865765116659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.362548828125,0.0,0.0,9.60289762588218e-05,291.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334350585937,0.0,0.0,0.0001011231361189,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382568359375,0.0,0.0,7.468920375686139e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.28399658203125,0.0,0.0,0.0001011231579468,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466064453125,0.0,0.0,0.0004796844150405,289.9828186035156,294.1499938964844,266.4613342285156,265.5830993652344,266.7001037597656,266.4449157714844,288.7109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231805499643,8.574637000435814e-09,0.0010231719352304,-0.0215147882699966,0.0,0.0,0.0,-0.0090636312961578,60.0,-15.568707466125488,-0.0,-7.137795421385817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35076904296875,0.0,0.0,9.60404795478098e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.322021484375,0.0,0.0,0.0001011352505884,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3267822265625,0.0,0.0,7.469815318472683e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2732238769531,0.0,0.0,0.0001011352651403,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1375732421875,0.0,0.0,0.0004797418660018,289.972900390625,294.1499938964844,266.4611511230469,265.5825500488281,266.69580078125,266.44970703125,288.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233030188828,8.588962430167157e-09,0.001023294404149,-0.0215523019433021,0.0,0.0,0.0,-0.0090707326307892,60.0,-15.560565948486328,-0.0,-7.139504987208056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35076904296875,0.0,0.0,9.60404795478098e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.322021484375,0.0,0.0,0.0001011352505884,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3267822265625,0.0,0.0,7.469815318472683e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2732238769531,0.0,0.0,0.0001011352651403,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1375732421875,0.0,0.0,0.0004797418660018,289.972900390625,294.1499938964844,266.4611511230469,265.5825500488281,266.69580078125,266.44970703125,288.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233030188828,8.588962430167157e-09,0.001023294404149,-0.0215523019433021,0.0,0.0,0.0,-0.0090707326307892,60.0,-15.560565948486328,-0.0,-7.139504987208056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3389892578125,0.0,0.0,9.607339598005638e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.31060791015625,0.0,0.0,0.0001011699132504,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153076171875,0.0,0.0,7.472375727957115e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624206542969,0.0,0.0,0.0001011699278024,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285095214844,0.0,0.0,0.0004799063026439,289.9629821777344,294.1499938964844,266.45904541015625,265.5797424316406,266.6915283203125,266.4527893066406,288.6880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236536618322,8.629970515983132e-09,0.0010236450470983,-0.0216596890240907,0.0,0.0,0.0,-0.0090910615399479,60.0,-15.556549072265623,-0.0,-7.144399205571973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3389892578125,0.0,0.0,9.607339598005638e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.31060791015625,0.0,0.0,0.0001011699132504,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153076171875,0.0,0.0,7.472375727957115e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624206542969,0.0,0.0,0.0001011699278024,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285095214844,0.0,0.0,0.0004799063026439,289.9629821777344,294.1499938964844,266.45904541015625,265.5797424316406,266.6915283203125,266.4527893066406,288.6880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236536618322,8.629970515983132e-09,0.0010236450470983,-0.0216596890240907,0.0,0.0,0.0,-0.0090910615399479,60.0,-15.556549072265623,-0.0,-7.144399205571973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3272399902344,0.0,0.0,9.613170550437644e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991943359375,0.0,0.0,0.0001012313223327,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038330078125,0.0,0.0,7.476910832338035e-05,290.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516174316406,0.0,0.0,0.0001012313368846,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194152832031,0.0,0.0,0.0004801975737791,289.9530334472656,294.1499938964844,266.4551086425781,265.5747985839844,266.687255859375,266.4538269042969,288.67657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242748539894,8.702615517108825e-09,0.0010242661228403,-0.0218499191105365,0.0,0.0,0.0,-0.0091270748525857,60.0,-15.557964324951172,-0.0,-7.153073511290131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3272399902344,0.0,0.0,9.613170550437644e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991943359375,0.0,0.0,0.0001012313223327,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038330078125,0.0,0.0,7.476910832338035e-05,290.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516174316406,0.0,0.0,0.0001012313368846,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194152832031,0.0,0.0,0.0004801975737791,289.9530334472656,294.1499938964844,266.4551086425781,265.5747985839844,266.687255859375,266.4538269042969,288.67657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242748539894,8.702615517108825e-09,0.0010242661228403,-0.0218499191105365,0.0,0.0,0.0,-0.0091270748525857,60.0,-15.557964324951172,-0.0,-7.153073511290131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3154602050781,0.0,0.0,9.622034849599004e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28778076171875,0.0,0.0,0.0001013246655929,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923583984375,0.0,0.0,7.483804802177474e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408142089844,0.0,0.0,0.0001013246801448,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102905273437,0.0,0.0,0.0004806403594557,289.94305419921875,294.1499938964844,266.44940185546875,265.5678100585937,266.6830139160156,266.4530639648437,288.6651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252190986648,8.813048069100661e-09,0.0010252103675156,-0.0221390984952449,0.0,0.0,0.0,-0.0091818207874894,60.0,-15.565006256103516,-0.0,-7.166270421521403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3154602050781,0.0,0.0,9.622034849599004e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28778076171875,0.0,0.0,0.0001013246655929,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923583984375,0.0,0.0,7.483804802177474e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408142089844,0.0,0.0,0.0001013246801448,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102905273437,0.0,0.0,0.0004806403594557,289.94305419921875,294.1499938964844,266.44940185546875,265.5678100585937,266.6830139160156,266.4530639648437,288.6651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252190986648,8.813048069100661e-09,0.0010252103675156,-0.0221390984952449,0.0,0.0,0.0,-0.0091818207874894,60.0,-15.565006256103516,-0.0,-7.166270421521403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3095703125,0.0,0.0,9.62759368121624e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2820739746094,0.0,0.0,0.0001013832006719,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.28662109375,0.0,0.0,7.488128903787583e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23541259765625,0.0,0.0,0.0001013832152239,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.105712890625,0.0,0.0,0.0004809180391021,289.93804931640625,294.1499938964844,266.4458923339844,265.5635681152344,266.68084716796875,266.4519958496094,288.6594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258114198222,8.882307334090456e-09,0.0010258024558424,-0.022320456802845,0.0,0.0,0.0,-0.0092161549255251,60.0,-15.570716857910156,-0.0,-7.174553218192159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3036804199219,0.0,0.0,9.634076559450476e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763671875,0.0,0.0,0.0001014514709822,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808837890625,0.0,0.0,7.493171142414212e-05,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.22998046875,0.0,0.0,0.0001014514855341,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011047363281,0.0,0.0,0.0004812418774235,289.9330139160156,294.1499938964844,266.44195556640625,265.5588684082031,266.6786804199219,266.450439453125,288.6537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265019955113,8.963074726864306e-09,0.0010264930315315,-0.0225319489836692,0.0,0.0,0.0,-0.009256194345653,60.0,-15.578143119812012,-0.0,-7.184218020483969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919006347656,0.0,0.0,9.6495496109128e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2649230957031,0.0,0.0,0.0001016144015011,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693786621094,0.0,0.0,7.50520484871231e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191467285156,0.0,0.0,0.000101614416053,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0919189453125,0.0,0.0,0.0004820147587452,289.9229736328125,294.1499938964844,266.4328308105469,265.5480651855469,266.6742858886719,266.446044921875,288.642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281504364684,9.15584763561128e-09,0.0010281413560733,-0.0230367146432399,0.0,0.0,0.0,-0.0093517592176795,60.0,-15.59756088256836,-0.0,-7.207312080481644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919006347656,0.0,0.0,9.6495496109128e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2649230957031,0.0,0.0,0.0001016144015011,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693786621094,0.0,0.0,7.50520484871231e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191467285156,0.0,0.0,0.000101614416053,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0919189453125,0.0,0.0,0.0004820147587452,289.9229736328125,294.1499938964844,266.4328308105469,265.5480651855469,266.6742858886719,266.446044921875,288.642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281504364684,9.15584763561128e-09,0.0010281413560733,-0.0230367146432399,0.0,0.0,0.0,-0.0093517592176795,60.0,-15.59756088256836,-0.0,-7.207312080481644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.28009033203125,0.0,0.0,9.668210259405896e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2534484863281,0.0,0.0,0.0001018109178403,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25787353515625,0.0,0.0,7.519719656556845e-05,290.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.208251953125,0.0,0.0,0.0001018109323922,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826721191406,0.0,0.0,0.0004829469253309,289.9128723144531,294.1499938964844,266.4220886230469,265.5354919433594,266.6697692871094,266.4396057128906,288.6309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301386937499,9.388346100536182e-09,0.0010301292641088,-0.0236454792320728,0.0,0.0,0.0,-0.0094670187681913,60.0,-15.623981475830078,-0.0,-7.235215093714943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.28009033203125,0.0,0.0,9.668210259405896e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2534484863281,0.0,0.0,0.0001018109178403,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25787353515625,0.0,0.0,7.519719656556845e-05,290.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.208251953125,0.0,0.0,0.0001018109323922,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826721191406,0.0,0.0,0.0004829469253309,289.9128723144531,294.1499938964844,266.4220886230469,265.5354919433594,266.6697692871094,266.4396057128906,288.6309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301386937499,9.388346100536182e-09,0.0010301292641088,-0.0236454792320728,0.0,0.0,0.0,-0.0094670187681913,60.0,-15.623981475830078,-0.0,-7.235215093714943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2682800292969,0.0,0.0,9.689875150797889e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2419738769531,0.0,0.0,0.0001020390554913,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.246337890625,0.0,0.0,7.536570046795532e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973571777344,0.0,0.0,0.0001020390700432,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733642578125,0.0,0.0,0.0004840291512664,289.9027404785156,294.1499938964844,266.4097900390625,265.521240234375,266.6651306152344,266.431396484375,288.6195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324468603357,9.658269739531988e-09,0.001032437197864,-0.0243522021919488,0.0,0.0,0.0,-0.0096008302643895,60.0,-15.656115531921388,-0.0,-7.267676238598143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2682800292969,0.0,0.0,9.689875150797889e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2419738769531,0.0,0.0,0.0001020390554913,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.246337890625,0.0,0.0,7.536570046795532e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973571777344,0.0,0.0,0.0001020390700432,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733642578125,0.0,0.0,0.0004840291512664,289.9027404785156,294.1499938964844,266.4097900390625,265.521240234375,266.6651306152344,266.431396484375,288.6195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324468603357,9.658269739531988e-09,0.001032437197864,-0.0243522021919488,0.0,0.0,0.0,-0.0096008302643895,60.0,-15.656115531921388,-0.0,-7.267676238598143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.25640869140625,0.0,0.0,9.714096086099744e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23046875,0.0,0.0,0.0001022941069095,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347717285156,0.0,0.0,7.555408228654414e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864318847656,0.0,0.0,0.0001022941214614,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06402587890625,0.0,0.0,0.0004852389974985,289.892578125,294.1499938964844,266.3959655761719,265.50543212890625,266.6603088378906,266.4212341308594,288.6082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350274387747,9.960032798517204e-09,0.0010350175434723,-0.0251422487199306,0.0,0.0,0.0,-0.0097504267469048,60.0,-15.694122314453123,-0.0,-7.304053184498116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.25640869140625,0.0,0.0,9.714096086099744e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23046875,0.0,0.0,0.0001022941069095,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347717285156,0.0,0.0,7.555408228654414e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864318847656,0.0,0.0,0.0001022941214614,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06402587890625,0.0,0.0,0.0004852389974985,289.892578125,294.1499938964844,266.3959655761719,265.50543212890625,266.6603088378906,266.4212341308594,288.6082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350274387747,9.960032798517204e-09,0.0010350175434723,-0.0251422487199306,0.0,0.0,0.0,-0.0097504267469048,60.0,-15.694122314453123,-0.0,-7.304053184498116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25048828125,0.0,0.0,9.727025462780148e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247009277344,0.0,0.0,0.0001024302691803,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289733886719,0.0,0.0,7.565464329672977e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1809387207031,0.0,0.0,0.0001024302837322,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.059326171875,0.0,0.0,0.000485884869704,289.887451171875,294.1499938964844,266.38848876953125,265.4969482421875,266.6578063964844,266.4154052734375,288.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364050976932,1.0121127047568734e-08,0.0010363949695602,-0.0255639906972646,0.0,0.0,0.0,-0.0098302876576781,60.0,-15.71511459350586,-0.0,-7.323509976231436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445678710937,0.0,0.0,9.740402310853824e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21893310546875,0.0,0.0,0.0001025711317197,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2231750488281,0.0,0.0,7.575868221465498e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17547607421875,0.0,0.0,0.0001025711389956,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546264648437,0.0,0.0,0.0004865530645474,289.88232421875,294.1499938964844,266.38067626953125,265.4881286621094,266.6552734375,266.4091186523437,288.5968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037830254063,1.0287788398954945e-08,0.0010378200095146,-0.026000291109085,0.0,0.0,0.0,-0.0099129090085625,60.0,-15.737142562866213,-0.0,-7.343665942016744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.232666015625,0.0,0.0,9.768195741344245e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073669433594,0.0,0.0,0.0001028638071147,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2115478515625,0.0,0.0,7.597485819132999e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644592285156,0.0,0.0,0.0001028638216666,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0451965332031,0.0,0.0,0.0004879414336755,289.8720703125,294.1499938964844,266.3639831542969,265.46942138671875,266.6500549316406,266.3952941894531,288.5855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407916270196,1.0634075842119728e-08,0.00104078091681,-0.0269067883491516,0.0,0.0,0.0,-0.0100845778360962,60.0,-15.783872604370115,-0.0,-7.385634859247149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.232666015625,0.0,0.0,9.768195741344245e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073669433594,0.0,0.0,0.0001028638071147,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2115478515625,0.0,0.0,7.597485819132999e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644592285156,0.0,0.0,0.0001028638216666,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0451965332031,0.0,0.0,0.0004879414336755,289.8720703125,294.1499938964844,266.3639831542969,265.46942138671875,266.6500549316406,266.3952941894531,288.5855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407916270196,1.0634075842119728e-08,0.00104078091681,-0.0269067883491516,0.0,0.0,0.0,-0.0100845778360962,60.0,-15.783872604370115,-0.0,-7.385634859247149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207336425781,0.0,0.0,9.796881931833924e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957702636719,0.0,0.0,0.0001031658903229,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999206542969,0.0,0.0,7.619797543156892e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534118652344,0.0,0.0,0.0001031659048749,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03570556640625,0.0,0.0,0.0004893743316642,289.8617248535156,294.1499938964844,266.3459167480469,265.44940185546875,266.64453125,266.37957763671875,288.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991480614563898e-08,0.0010438370518386,-0.0278423186391592,0.0,0.0,0.0,-0.0102617582306265,60.0,-15.83373737335205,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207336425781,0.0,0.0,9.796881931833924e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957702636719,0.0,0.0,0.0001031658903229,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999206542969,0.0,0.0,7.619797543156892e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534118652344,0.0,0.0,0.0001031659048749,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03570556640625,0.0,0.0,0.0004893743316642,289.8617248535156,294.1499938964844,266.3459167480469,265.44940185546875,266.64453125,266.37957763671875,288.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991480614563898e-08,0.0010438370518386,-0.0278423186391592,0.0,0.0,0.0,-0.0102617582306265,60.0,-15.83373737335205,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20880126953125,0.0,0.0,9.825822053244336e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18414306640625,0.0,0.0,0.0001034706438076,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.188232421875,0.0,0.0,7.64230644563213e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.142333984375,0.0,0.0,0.0001034706583595,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0261535644531,0.0,0.0,0.0004908199771307,289.8513488769531,294.1499938964844,266.3265991210937,265.4281921386719,266.6387634277344,266.3622741699219,288.5628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469314875081,1.1352056183966397e-08,0.0010469201952219,-0.0287860743701457,0.0,0.0,0.0,-0.0104405106976628,60.0,-15.885418891906738,-0.0,-7.47303161574564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20880126953125,0.0,0.0,9.825822053244336e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18414306640625,0.0,0.0,0.0001034706438076,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.188232421875,0.0,0.0,7.64230644563213e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.142333984375,0.0,0.0,0.0001034706583595,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0261535644531,0.0,0.0,0.0004908199771307,289.8513488769531,294.1499938964844,266.3265991210937,265.4281921386719,266.6387634277344,266.3622741699219,288.5628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469314875081,1.1352056183966397e-08,0.0010469201952219,-0.0287860743701457,0.0,0.0,0.0,-0.0104405106976628,60.0,-15.885418891906738,-0.0,-7.47303161574564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968078613281,0.0,0.0,9.854511881712824e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1724853515625,0.0,0.0,0.0001037727633956,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.176513671875,0.0,0.0,7.664621080039069e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312255859375,0.0,0.0,0.0001037727779475,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165405273437,0.0,0.0,0.00049225310795,289.8409118652344,294.1499938964844,266.3059997558594,265.4058837890625,266.6327514648437,266.3436279296875,288.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709510694402072e-08,0.0010499766794964,-0.0297215897589921,0.0,0.0,0.0,-0.01061771530658,60.0,-15.938072204589844,-0.0,-7.516734967794036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968078613281,0.0,0.0,9.854511881712824e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1724853515625,0.0,0.0,0.0001037727633956,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.176513671875,0.0,0.0,7.664621080039069e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312255859375,0.0,0.0,0.0001037727779475,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165405273437,0.0,0.0,0.00049225310795,289.8409118652344,294.1499938964844,266.3059997558594,265.4058837890625,266.6327514648437,266.3436279296875,288.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709510694402072e-08,0.0010499766794964,-0.0297215897589921,0.0,0.0,0.0,-0.01061771530658,60.0,-15.938072204589844,-0.0,-7.516734967794036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1908264160156,0.0,0.0,9.86856612144038e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666564941406,0.0,0.0,0.0001039207563735,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.170654296875,0.0,0.0,7.675551751162857e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.12567138671875,0.0,0.0,0.0001039207709254,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01171875,0.0,0.0,0.0004929551505483,289.835693359375,294.1499938964844,266.2952575683594,265.3943176269531,266.6296081542969,266.33367919921875,288.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514857713133,1.188461329348911e-08,0.0010514738969504,-0.0301798321306705,0.0,0.0,0.0,-0.0107045210897922,60.0,-15.964496612548828,-0.0,-7.538189805700314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.184814453125,0.0,0.0,9.882348967948928e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607971191406,0.0,0.0,0.0001040658899,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.164794921875,0.0,0.0,7.686271419515833e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200866699219,0.0,0.0,0.0001040659044519,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.00689697265625,0.0,0.0,0.0004936435725539,289.8304443359375,294.1499938964844,266.28424072265625,265.3825378417969,266.6264038085937,266.3233642578125,288.5402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529543505981,1.2056335485510772e-08,0.0010529422434046,-0.0306292083114385,0.0,0.0,0.0,-0.0107896514236927,60.0,-15.990816116333008,-0.0,-7.559260239986544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727905273437,0.0,0.0,9.908633364830166e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14910888671875,0.0,0.0,0.0001043426818796,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15301513671875,0.0,0.0,7.706715405220166e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1089172363281,0.0,0.0,0.0001043426964315,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971923828125,0.0,0.0,0.0004949565627612,289.8199157714844,294.1499938964844,266.2613220214844,265.3582458496094,266.6197814941406,266.3018493652344,288.5289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557549539953,1.238382640877944e-08,0.0010557426139712,-0.0314861685037612,0.0,0.0,0.0,-0.0109520023688673,60.0,-16.04266929626465,-0.0,-7.59952456519386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727905273437,0.0,0.0,9.908633364830166e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14910888671875,0.0,0.0,0.0001043426818796,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15301513671875,0.0,0.0,7.706715405220166e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1089172363281,0.0,0.0,0.0001043426964315,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971923828125,0.0,0.0,0.0004949565627612,289.8199157714844,294.1499938964844,266.2613220214844,265.3582458496094,266.6197814941406,266.3018493652344,288.5289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557549539953,1.238382640877944e-08,0.0010557426139712,-0.0314861685037612,0.0,0.0,0.0,-0.0109520023688673,60.0,-16.04266929626465,-0.0,-7.59952456519386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
