time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607360839844,0.0,0.0,9.932731336448342e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373596191406,0.0,0.0,0.0001045964454533,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412353515625,0.0,0.0,7.725457544438541e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0976867675781,0.0,0.0,0.0001045964600052,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9874267578125,0.0,0.0,0.0004961602971889,289.8093566894531,294.1499938964844,266.2373352050781,265.3331298828125,266.61279296875,266.27899169921875,288.517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583226103335,1.2684068018131713e-08,0.0010583099210634,-0.0322717577219009,0.0,0.0,0.0,-0.0111008444800972,60.0,-16.092208862304688,-0.0,-7.636533183585925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607360839844,0.0,0.0,9.932731336448342e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373596191406,0.0,0.0,0.0001045964454533,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412353515625,0.0,0.0,7.725457544438541e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0976867675781,0.0,0.0,0.0001045964600052,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9874267578125,0.0,0.0,0.0004961602971889,289.8093566894531,294.1499938964844,266.2373352050781,265.3331298828125,266.61279296875,266.27899169921875,288.517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583226103335,1.2684068018131713e-08,0.0010583099210634,-0.0322717577219009,0.0,0.0,0.0,-0.0111008444800972,60.0,-16.092208862304688,-0.0,-7.636533183585925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1486511230469,0.0,0.0,9.95407099253498e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255798339844,0.0,0.0,0.0001048211634042,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12939453125,0.0,0.0,7.742055458948016e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0864562988281,0.0,0.0,0.0001048211706802,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776306152344,0.0,0.0,0.0004972262540832,289.7987365722656,294.1499938964844,266.2123107910156,265.3072814941406,266.6054382324219,266.2550048828125,288.5062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605963179841,1.2949946004425785e-08,0.0010605833958834,-0.0329673886299133,0.0,0.0,0.0,-0.0112326517701148,60.0,-16.13863182067871,-0.0,-7.669380153174643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1486511230469,0.0,0.0,9.95407099253498e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255798339844,0.0,0.0,0.0001048211634042,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12939453125,0.0,0.0,7.742055458948016e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0864562988281,0.0,0.0,0.0001048211706802,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776306152344,0.0,0.0,0.0004972262540832,289.7987365722656,294.1499938964844,266.2123107910156,265.3072814941406,266.6054382324219,266.2550048828125,288.5062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605963179841,1.2949946004425785e-08,0.0010605833958834,-0.0329673886299133,0.0,0.0,0.0,-0.0112326517701148,60.0,-16.13863182067871,-0.0,-7.669380153174643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365661621094,0.0,0.0,9.972139378078282e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138000488281,0.0,0.0,0.0001050114296958,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175842285156,0.0,0.0,7.75610824348405e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751647949219,0.0,0.0,0.0001050114442477,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678039550781,0.0,0.0,0.0004981288220733,289.7880859375,294.1499938964844,266.18634033203125,265.28076171875,266.5977783203125,266.2300109863281,288.4949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625215945765,1.3175069035753497e-08,0.0010625084396451,-0.0335563495755195,0.0,0.0,0.0,-0.0113442549481987,60.0,-16.181127548217773,-0.0,-7.697247639271154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365661621094,0.0,0.0,9.972139378078282e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138000488281,0.0,0.0,0.0001050114296958,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175842285156,0.0,0.0,7.75610824348405e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751647949219,0.0,0.0,0.0001050114442477,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678039550781,0.0,0.0,0.0004981288220733,289.7880859375,294.1499938964844,266.18634033203125,265.28076171875,266.5977783203125,266.2300109863281,288.4949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625215945765,1.3175069035753497e-08,0.0010625084396451,-0.0335563495755195,0.0,0.0,0.0,-0.0113442549481987,60.0,-16.181127548217773,-0.0,-7.697247639271154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305236816406,0.0,0.0,9.980083268601447e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10791015625,0.0,0.0,0.0001050950813805,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11163330078125,0.0,0.0,7.762286986690015e-05,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06951904296875,0.0,0.0,0.0001050950959324,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9628601074219,0.0,0.0,0.0004985256236977,289.7827453613281,294.1499938964844,266.1730041503906,265.2673034667969,266.5937805175781,266.21710205078125,288.4892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633680503815,1.327404142159594e-08,0.0010633547790348,-0.0338152721524238,0.0,0.0,0.0,-0.0113933198153972,60.0,-16.200590133666992,-0.0,-7.709515159604052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244506835937,0.0,0.0,9.987183875637128e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019897460937,0.0,0.0,0.0001051698563969,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.105712890625,0.0,0.0,7.76780943851918e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638732910156,0.0,0.0,0.0001051698709488,291.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9579162597656,0.0,0.0,0.0004988803411833,289.77740478515625,294.1499938964844,266.159423828125,265.2536926269531,266.5896911621094,266.2040100097656,288.4835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064124633558,1.3362511097625427e-08,0.001064111245796,-0.0340467095375061,0.0,0.0,0.0,-0.0114371785894036,60.0,-16.219053268432617,-0.0,-7.720489492157867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11236572265625,0.0,0.0,9.998946188716218e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0901794433594,0.0,0.0,0.0001052937222993,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0938415527344,0.0,0.0,7.776958227623254e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05255126953125,0.0,0.0,0.0001052937295753,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9480285644531,0.0,0.0,0.0004994678893126,289.7666931152344,294.1499938964844,266.13165283203125,265.22613525390625,266.5812683105469,266.1771545410156,288.47216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653778444975,1.3509061425054373e-08,0.0010653643403202,-0.0344300754368305,0.0,0.0,0.0,-0.0115098292008042,60.0,-16.252565383911133,-0.0,-7.738685070535213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11236572265625,0.0,0.0,9.998946188716218e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0901794433594,0.0,0.0,0.0001052937222993,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0938415527344,0.0,0.0,7.776958227623254e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05255126953125,0.0,0.0,0.0001052937295753,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9480285644531,0.0,0.0,0.0004994678893126,289.7666931152344,294.1499938964844,266.13165283203125,265.22613525390625,266.5812683105469,266.1771545410156,288.47216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653778444975,1.3509061425054373e-08,0.0010653643403202,-0.0344300754368305,0.0,0.0,0.0,-0.0115098292008042,60.0,-16.252565383911133,-0.0,-7.738685070535213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1002197265625,0.0,0.0,0.0001000767224468,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.078369140625,0.0,0.0,0.0001053856103681,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819702148437,0.0,0.0,7.783745240885764e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0412292480469,0.0,0.0,0.000105385617644,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9380798339844,0.0,0.0,0.0004999037482775,289.7559509277344,294.1499938964844,266.10308837890625,265.1982116699219,266.5724792480469,266.1495361328125,288.4607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663076536729,1.3617778016339344e-08,0.0010662940330803,-0.0347144603729248,0.0,0.0,0.0,-0.0115637257695198,60.0,-16.281841278076172,-0.0,-7.752196751198427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1002197265625,0.0,0.0,0.0001000767224468,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.078369140625,0.0,0.0,0.0001053856103681,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819702148437,0.0,0.0,7.783745240885764e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0412292480469,0.0,0.0,0.000105385617644,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9380798339844,0.0,0.0,0.0004999037482775,289.7559509277344,294.1499938964844,266.10308837890625,265.1982116699219,266.5724792480469,266.1495361328125,288.4607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663076536729,1.3617778016339344e-08,0.0010662940330803,-0.0347144603729248,0.0,0.0,0.0,-0.0115637257695198,60.0,-16.281841278076172,-0.0,-7.752196751198427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0881042480469,0.0,0.0,0.0001001358978101,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0665283203125,0.0,0.0,0.0001054479216691,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0700988769531,0.0,0.0,7.788347284076735e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299072265625,0.0,0.0,0.000105447936221,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281005859375,0.0,0.0,0.0005001993849873,289.74517822265625,294.1499938964844,266.0737609863281,265.16998291015625,266.56329345703125,266.12115478515625,288.4493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669382754713,1.3691503930601812e-08,0.0010669245384633,-0.0349073112010955,0.0,0.0,0.0,-0.011600274592638,60.0,-16.306791305541992,-0.0,-7.761367015746148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0881042480469,0.0,0.0,0.0001001358978101,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0665283203125,0.0,0.0,0.0001054479216691,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0700988769531,0.0,0.0,7.788347284076735e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299072265625,0.0,0.0,0.000105447936221,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281005859375,0.0,0.0,0.0005001993849873,289.74517822265625,294.1499938964844,266.0737609863281,265.16998291015625,266.56329345703125,266.12115478515625,288.4493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669382754713,1.3691503930601812e-08,0.0010669245384633,-0.0349073112010955,0.0,0.0,0.0,-0.011600274592638,60.0,-16.306791305541992,-0.0,-7.761367015746148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07598876953125,0.0,0.0,0.0001001708296826,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546875,0.0,0.0,0.0001054847089108,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0582275390625,0.0,0.0,7.791064854245633e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185546875,0.0,0.0,0.0001054847234627,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9180908203125,0.0,0.0,0.0005003738915547,289.7344055175781,294.1499938964844,266.0437316894531,265.1415405273437,266.5536804199219,266.092041015625,288.4379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673104552552,1.3735028225880797e-08,0.0010672967182472,-0.0350211597979068,0.0,0.0,0.0,-0.0116218514740467,60.0,-16.327838897705078,-0.0,-7.766782772478109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07598876953125,0.0,0.0,0.0001001708296826,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546875,0.0,0.0,0.0001054847089108,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0582275390625,0.0,0.0,7.791064854245633e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185546875,0.0,0.0,0.0001054847234627,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9180908203125,0.0,0.0,0.0005003738915547,289.7344055175781,294.1499938964844,266.0437316894531,265.1415405273437,266.5536804199219,266.092041015625,288.4379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673104552552,1.3735028225880797e-08,0.0010672967182472,-0.0350211597979068,0.0,0.0,0.0,-0.0116218514740467,60.0,-16.327838897705078,-0.0,-7.766782772478109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699462890625,0.0,0.0,0.0001001799100777,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487976074219,0.0,0.0,0.000105494276795,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0522766113281,0.0,0.0,7.79177134972997e-05,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.01287841796875,0.0,0.0,0.000105494284071,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9130859375,0.0,0.0,0.0005004192353226,289.72900390625,294.1499938964844,266.0284729003906,265.1272888183594,266.5487365722656,266.0772399902344,288.4322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674073128029,1.3746340066234096e-08,0.0010673935757949,-0.0350507460534572,0.0,0.0,0.0,-0.011627459898591,60.0,-16.337139129638672,-0.0,-7.76819035763765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638732910156,0.0,0.0,0.0001001842101686,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428771972656,0.0,0.0,0.0001054988024407,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0463562011719,0.0,0.0,7.792105316184461e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072021484375,0.0,0.0,0.0001054988169926,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080810546875,0.0,0.0,0.0005004407139495,289.7236022949219,294.1499938964844,266.0130615234375,265.1130065917969,266.543701171875,266.06231689453125,288.426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674530640244,1.3751694893926473e-08,0.0010674393270164,-0.0350647531449794,0.0,0.0,0.0,-0.0116301141679286,60.0,-16.345703125,-0.0,-7.768856846723794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517883300781,0.0,0.0,0.0001001792843453,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0310363769531,0.0,0.0,0.0001054936146829,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03448486328125,0.0,0.0,7.791722600813955e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.995849609375,0.0,0.0,0.0001054936219588,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8980407714844,0.0,0.0,0.0005004160921089,289.7127990722656,294.1499938964844,265.9818115234375,265.0844421386719,266.5333251953125,266.03204345703125,288.4150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674005607143,1.3745548699262145e-08,0.0010673868237063,-0.0350486785173416,0.0,0.0,0.0,-0.0116270678117871,60.0,-16.360925674438477,-0.0,-7.768092302740116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517883300781,0.0,0.0,0.0001001792843453,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0310363769531,0.0,0.0,0.0001054936146829,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03448486328125,0.0,0.0,7.791722600813955e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.995849609375,0.0,0.0,0.0001054936219588,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8980407714844,0.0,0.0,0.0005004160921089,289.7127990722656,294.1499938964844,265.9818115234375,265.0844421386719,266.5333251953125,266.03204345703125,288.4150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674005607143,1.3745548699262145e-08,0.0010673868237063,-0.0350486785173416,0.0,0.0,0.0,-0.0116270678117871,60.0,-16.360925674438477,-0.0,-7.768092302740116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0396728515625,0.0,0.0,0.0001001613636617,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01922607421875,0.0,0.0,0.0001054747408488,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0226135253906,0.0,0.0,7.790328527335078e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844970703125,0.0,0.0,0.0001054747554007,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8879699707031,0.0,0.0,0.0005003265687264,289.70196533203125,294.1499938964844,265.95001220703125,265.0559387207031,266.5225524902344,266.00115966796875,288.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672096395865,1.3723212788363526e-08,0.0010671959025785,-0.0349902547895908,0.0,0.0,0.0,-0.0116159953176975,60.0,-16.373764038085938,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0396728515625,0.0,0.0,0.0001001613636617,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01922607421875,0.0,0.0,0.0001054747408488,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0226135253906,0.0,0.0,7.790328527335078e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844970703125,0.0,0.0,0.0001054747554007,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8879699707031,0.0,0.0,0.0005003265687264,289.70196533203125,294.1499938964844,265.95001220703125,265.0559387207031,266.5225524902344,266.00115966796875,288.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672096395865,1.3723212788363526e-08,0.0010671959025785,-0.0349902547895908,0.0,0.0,0.0,-0.0116159953176975,60.0,-16.373764038085938,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.027587890625,0.0,0.0,0.0001001344062387,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074157714844,0.0,0.0,0.0001054463500622,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107421875,0.0,0.0,7.78823159635067e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97314453125,0.0,0.0,0.0001054463646141,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778991699219,0.0,0.0,0.0005001919344067,289.69110107421875,294.1499938964844,265.917236328125,265.0271911621094,266.5113525390625,265.9696960449219,288.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689619215995208e-08,0.0010669087059795,-0.0349023826420307,0.0,0.0,0.0,-0.0115993414074182,60.0,-16.385295867919922,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.027587890625,0.0,0.0,0.0001001344062387,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074157714844,0.0,0.0,0.0001054463500622,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107421875,0.0,0.0,7.78823159635067e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97314453125,0.0,0.0,0.0001054463646141,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778991699219,0.0,0.0,0.0005001919344067,289.69110107421875,294.1499938964844,265.917236328125,265.0271911621094,266.5113525390625,265.9696960449219,288.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689619215995208e-08,0.0010669087059795,-0.0349023826420307,0.0,0.0,0.0,-0.0115993414074182,60.0,-16.385295867919922,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155029296875,0.0,0.0,0.000100104836747,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99560546875,0.0,0.0,0.0001054152162396,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989013671875,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617614746094,0.0,0.0,0.0001054152235155,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8677978515625,0.0,0.0,0.0005000442033633,289.6802673339844,294.1499938964844,265.8830261230469,264.997802734375,266.4997253417969,265.937255859375,288.3806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652771357897109e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.39681053161621,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155029296875,0.0,0.0,0.000100104836747,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99560546875,0.0,0.0,0.0001054152162396,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989013671875,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617614746094,0.0,0.0,0.0001054152235155,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8677978515625,0.0,0.0,0.0005000442033633,289.6802673339844,294.1499938964844,265.8830261230469,264.997802734375,266.4997253417969,265.937255859375,288.3806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652771357897109e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.39681053161621,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0094909667969,0.0,0.0,0.0001000900301733,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896850585937,0.0,0.0,0.0001053996238624,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9929504394531,0.0,0.0,7.784779882058501e-05,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9560852050781,0.0,0.0,0.0001053996311384,291.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627319335937,0.0,0.0,0.0004999702796339,289.6748352050781,294.1499938964844,265.8653564453125,264.9828186035156,266.4937438964844,265.920654296875,288.3749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634320339406258e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-16.402793884277344,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0034484863281,0.0,0.0,0.0001000758566078,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837951660156,0.0,0.0,0.0001053846935974,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9870300292969,0.0,0.0,7.783677574479952e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9504089355469,0.0,0.0,0.0001053847081493,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.857666015625,0.0,0.0,0.0004998994409106,289.6694030761719,294.1499938964844,265.8473205566406,264.9676818847656,266.4876708984375,265.9037170410156,288.369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616656246995262e-08,0.0010662847198545,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.409072875976562,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.99139404296875,0.0,0.0,0.0001000499323708,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97198486328125,0.0,0.0,0.0001053574014804,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9751892089844,0.0,0.0,7.781661406625062e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390563964844,0.0,0.0,0.0001053574087563,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475646972656,0.0,0.0,0.0004997699870727,289.65850830078125,294.1499938964844,265.8101501464844,264.9367370605469,266.47515869140625,265.8689270019531,288.3576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.42261505126953,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.99139404296875,0.0,0.0,0.0001000499323708,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97198486328125,0.0,0.0,0.0001053574014804,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9751892089844,0.0,0.0,7.781661406625062e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390563964844,0.0,0.0,0.0001053574087563,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475646972656,0.0,0.0,0.0004997699870727,289.65850830078125,294.1499938964844,265.8101501464844,264.9367370605469,266.47515869140625,265.8689270019531,288.3576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.42261505126953,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793395996094,0.0,0.0,0.0001000291449599,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.960205078125,0.0,0.0,0.0001053355081239,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96337890625,0.0,0.0,7.78004468884319e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9277038574219,0.0,0.0,0.0001053355153999,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83740234375,0.0,0.0,0.0004996661446057,289.6476135253906,294.1499938964844,265.7714538574219,264.9049072265625,266.462158203125,265.8326721191406,288.3460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558445033368116e-08,0.0010657870443537,-0.0345592573285102,0.0,0.0,0.0,-0.0115343127399683,60.0,-16.437963485717773,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793395996094,0.0,0.0,0.0001000291449599,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.960205078125,0.0,0.0,0.0001053355081239,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96337890625,0.0,0.0,7.78004468884319e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9277038574219,0.0,0.0,0.0001053355153999,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83740234375,0.0,0.0,0.0004996661446057,289.6476135253906,294.1499938964844,265.7714538574219,264.9049072265625,266.462158203125,265.8326721191406,288.3460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558445033368116e-08,0.0010657870443537,-0.0345592573285102,0.0,0.0,0.0,-0.0115343127399683,60.0,-16.437963485717773,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96728515625,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483947753906,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515380859375,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9163513183594,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272399902344,0.0,0.0,0.0004995912895537,289.63671875,294.1499938964844,265.7312316894531,264.8721008300781,266.4486694335937,265.79510498046875,288.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.455121994018555,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96728515625,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483947753906,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515380859375,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9163513183594,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272399902344,0.0,0.0,0.0004995912895537,289.63671875,294.1499938964844,265.7312316894531,264.8721008300781,266.4486694335937,265.79510498046875,288.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.455121994018555,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95526123046875,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366149902344,0.0,0.0,0.0001053119340213,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.939697265625,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90496826171875,0.0,0.0,0.0001053119412972,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8170471191406,0.0,0.0,0.0004995543276891,289.6258239746094,294.1499938964844,265.689453125,264.83819580078125,266.43463134765625,265.7558288574219,288.3229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530542020134817e-08,0.001065548392944,-0.0344862639904022,0.0,0.0,0.0,-0.0115204798057675,60.0,-16.474727630615234,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95526123046875,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366149902344,0.0,0.0,0.0001053119340213,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.939697265625,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90496826171875,0.0,0.0,0.0001053119412972,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8170471191406,0.0,0.0,0.0004995543276891,289.6258239746094,294.1499938964844,265.689453125,264.83819580078125,266.43463134765625,265.7558288574219,288.3229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530542020134817e-08,0.001065548392944,-0.0344862639904022,0.0,0.0,0.0,-0.0115204798057675,60.0,-16.474727630615234,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9492492675781,0.0,0.0,0.0001000053016468,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93072509765625,0.0,0.0,0.0001053103987942,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9338073730469,0.0,0.0,7.778190047247335e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8992919921875,0.0,0.0,0.0001053104133461,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119506835937,0.0,0.0,0.0004995470517314,289.620361328125,294.1499938964844,265.66796875,264.8208312988281,266.42742919921875,265.7357177734375,288.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655462974682,1.3528728359801793e-08,0.0010655327932909,-0.0344815216958522,0.0,0.0,0.0,-0.011519581079483,60.0,-16.485240936279297,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432373046875,0.0,0.0,0.0001000063930405,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248352050781,0.0,0.0,0.0001053115483955,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278869628906,0.0,0.0,7.778275175951421e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89361572265625,0.0,0.0,0.0001053115556715,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8068542480469,0.0,0.0,0.0004995524650439,289.6148986816406,294.1499938964844,265.6460876464844,264.8031921386719,266.4200744628906,265.7151184082031,288.3113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530081055534993e-08,0.001065544434823,-0.0344850569963455,0.0,0.0,0.0,-0.0115202516317367,60.0,-16.496475219726562,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.93121337890625,0.0,0.0,0.0001000137854134,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9130554199219,0.0,0.0,0.0001053193336701,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91607666015625,0.0,0.0,7.778849976602942e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822631835937,0.0,0.0,0.0001053193482221,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.796630859375,0.0,0.0,0.0004995894269086,289.6039733886719,294.1499938964844,265.60113525390625,264.7669372558594,266.4049987792969,265.6729431152344,288.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539293242104122e-08,0.0010656232479959,-0.0345091596245765,0.0,0.0,0.0,-0.0115248188376426,60.0,-16.52043914794922,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
