time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.93121337890625,0.0,0.0,0.0001000137854134,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9130554199219,0.0,0.0,0.0001053193336701,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91607666015625,0.0,0.0,7.778849976602942e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822631835937,0.0,0.0,0.0001053193482221,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.796630859375,0.0,0.0,0.0004995894269086,289.6039733886719,294.1499938964844,265.60113525390625,264.7669372558594,266.4049987792969,265.6729431152344,288.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539293242104122e-08,0.0010656232479959,-0.0345091596245765,0.0,0.0,0.0,-0.0115248188376426,60.0,-16.52043914794922,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.919189453125,0.0,0.0,0.0001000288102659,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012756347656,0.0,0.0,0.000105335158878,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042358398437,0.0,0.0,7.78001849539578e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8708801269531,0.0,0.0,0.0001053351661539,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7864074707031,0.0,0.0,0.0004996645147912,289.593017578125,294.1499938964844,265.5545654296875,264.7293701171875,266.38934326171875,265.6290283203125,288.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.54704475402832,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.919189453125,0.0,0.0,0.0001000288102659,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012756347656,0.0,0.0,0.000105335158878,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042358398437,0.0,0.0,7.78001849539578e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8708801269531,0.0,0.0,0.0001053351661539,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7864074707031,0.0,0.0,0.0004996645147912,289.593017578125,294.1499938964844,265.5545654296875,264.7293701171875,266.38934326171875,265.6290283203125,288.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.54704475402832,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071655273437,0.0,0.0,0.0001000521515379,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8894958496094,0.0,0.0,0.0001053597370628,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924255371094,0.0,0.0,7.781833846820518e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594970703125,0.0,0.0,0.0001053597443387,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.776123046875,0.0,0.0,0.000499781104736,289.58203125,294.1499938964844,265.50634765625,264.6903991699219,266.3729858398437,265.5832824707031,288.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.576316833496094,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071655273437,0.0,0.0,0.0001000521515379,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8894958496094,0.0,0.0,0.0001053597370628,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924255371094,0.0,0.0,7.781833846820518e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594970703125,0.0,0.0,0.0001053597443387,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.776123046875,0.0,0.0,0.000499781104736,289.58203125,294.1499938964844,265.50634765625,264.6903991699219,266.3729858398437,265.5832824707031,288.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.576316833496094,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951721191406,0.0,0.0,0.0001000821866909,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8777160644531,0.0,0.0,0.0001053913656505,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.880615234375,0.0,0.0,7.784170156810433e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481140136719,0.0,0.0,0.0001053913802024,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7658386230469,0.0,0.0,0.0004999311058782,289.5710754394531,294.1499938964844,265.4564819335937,264.64996337890625,266.3561096191406,265.5361022949219,288.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.011567061766982,60.0,-16.607606887817383,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951721191406,0.0,0.0,0.0001000821866909,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8777160644531,0.0,0.0,0.0001053913656505,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.880615234375,0.0,0.0,7.784170156810433e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481140136719,0.0,0.0,0.0001053913802024,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7658386230469,0.0,0.0,0.0004999311058782,289.5710754394531,294.1499938964844,265.4564819335937,264.64996337890625,266.3561096191406,265.5361022949219,288.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.011567061766982,60.0,-16.607606887817383,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88916015625,0.0,0.0,0.0001001002892735,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.871826171875,0.0,0.0,0.0001054104286595,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87469482421875,0.0,0.0,7.785578054608777e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424377441406,0.0,0.0,0.0001054104359354,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7607116699219,0.0,0.0,0.0005000215605832,289.5655822753906,294.1499938964844,265.430908203125,264.6291809082031,266.347412109375,265.51177978515625,288.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.36470541534095e-08,0.0010665444424375,-0.0347910411655902,0.0,0.0,0.0,-0.0115782395005226,60.0,-16.6243953704834,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8831481933594,0.0,0.0,0.0001001198543235,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8659362792969,0.0,0.0,0.0001054310268955,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8688049316406,0.0,0.0,7.787099457345903e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83673095703125,0.0,0.0,0.0001054310341714,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.75555419921875,0.0,0.0,0.0005001192330382,289.5600891113281,294.1499938964844,265.4049072265625,264.60797119140625,266.3385314941406,265.487060546875,288.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671426657424492e-08,0.0010667528258636,-0.0348547957837581,0.0,0.0,0.0,-0.0115903215482831,60.0,-16.641677856445312,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87115478515625,0.0,0.0,0.0001001649507088,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541564941406,0.0,0.0,0.0001054785170708,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8569641113281,0.0,0.0,7.790607196511701e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8253479003906,0.0,0.0,0.0001054785316227,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452392578125,0.0,0.0,0.0005003445548936,289.549072265625,294.1499938964844,265.3516540527344,264.5643615722656,266.3202514648437,265.4361877441406,288.2415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.372761726514682e-08,0.0010672332718968,-0.0350017733871936,0.0,0.0,0.0,-0.0116181774064898,60.0,-16.67822265625,-0.0,-7.765860488007092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87115478515625,0.0,0.0,0.0001001649507088,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541564941406,0.0,0.0,0.0001054785170708,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8569641113281,0.0,0.0,7.790607196511701e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8253479003906,0.0,0.0,0.0001054785316227,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452392578125,0.0,0.0,0.0005003445548936,289.549072265625,294.1499938964844,265.3516540527344,264.5643615722656,266.3202514648437,265.4361877441406,288.2415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.372761726514682e-08,0.0010672332718968,-0.0350017733871936,0.0,0.0,0.0,-0.0116181774064898,60.0,-16.67822265625,-0.0,-7.765860488007092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.859130859375,0.0,0.0,0.0001002161734504,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423767089844,0.0,0.0,0.0001055324537446,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8451538085937,0.0,0.0,7.794591510901228e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8139343261719,0.0,0.0,0.0001055324682965,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348937988281,0.0,0.0,0.0005006003775633,289.5380554199219,294.1499938964844,265.2966613769531,264.51904296875,266.3013610839844,265.38385009765625,288.2298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791430220067014e-08,0.0010677789105102,-0.0351686887443065,0.0,0.0,0.0,-0.0116498116403818,60.0,-16.716793060302734,-0.0,-7.773803645250157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.859130859375,0.0,0.0,0.0001002161734504,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423767089844,0.0,0.0,0.0001055324537446,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8451538085937,0.0,0.0,7.794591510901228e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8139343261719,0.0,0.0,0.0001055324682965,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348937988281,0.0,0.0,0.0005006003775633,289.5380554199219,294.1499938964844,265.2966613769531,264.51904296875,266.3013610839844,265.38385009765625,288.2298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791430220067014e-08,0.0010677789105102,-0.0351686887443065,0.0,0.0,0.0,-0.0116498116403818,60.0,-16.716793060302734,-0.0,-7.773803645250157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8471069335937,0.0,0.0,0.0001002746212179,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305969238281,0.0,0.0,0.000105594008346,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.83331298828125,0.0,0.0,7.79913752921857e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8025207519531,0.0,0.0,0.000105594015622,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7245178222656,0.0,0.0,0.0005008923471905,289.5270080566406,294.1499938964844,265.2398986816406,264.4718933105469,266.2816772460937,265.3294677734375,288.2181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684154694899,1.3864252856876648e-08,0.0010684016160666,-0.0353591702878475,0.0,0.0,0.0,-0.0116859134286642,60.0,-16.758174896240234,-0.0,-7.782874433814868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8471069335937,0.0,0.0,0.0001002746212179,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305969238281,0.0,0.0,0.000105594008346,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.83331298828125,0.0,0.0,7.79913752921857e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8025207519531,0.0,0.0,0.000105594015622,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7245178222656,0.0,0.0,0.0005008923471905,289.5270080566406,294.1499938964844,265.2398986816406,264.4718933105469,266.2816772460937,265.3294677734375,288.2181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684154694899,1.3864252856876648e-08,0.0010684016160666,-0.0353591702878475,0.0,0.0,0.0,-0.0116859134286642,60.0,-16.758174896240234,-0.0,-7.782874433814868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8351135253906,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187866210937,0.0,0.0,0.0001056622641044,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215026855469,0.0,0.0,7.804179040249437e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911071777344,0.0,0.0,0.0001056622713804,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7141418457031,0.0,0.0,0.0005012161564081,289.51593017578125,294.1499938964844,265.181396484375,264.42291259765625,266.2613525390625,265.2734680175781,288.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.801721572875977,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8351135253906,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187866210937,0.0,0.0,0.0001056622641044,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215026855469,0.0,0.0,7.804179040249437e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911071777344,0.0,0.0,0.0001056622713804,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7141418457031,0.0,0.0,0.0005012161564081,289.51593017578125,294.1499938964844,265.181396484375,264.42291259765625,266.2613525390625,265.2734680175781,288.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.801721572875977,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8291015625,0.0,0.0,0.0001003748329821,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8128967285156,0.0,0.0,0.0001056995388353,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8155822753906,0.0,0.0,7.806931535014883e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7853698730469,0.0,0.0,0.0001056995461112,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7089233398437,0.0,0.0,0.000501392991282,289.5104064941406,294.1499938964844,265.1514892578125,264.3976745605469,266.2508544921875,265.24462890625,288.2005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989109426404413e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478091269731,60.0,-16.824609756469727,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8230895996094,0.0,0.0,0.0001004114528768,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8069763183594,0.0,0.0,0.0001057381014106,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096618652344,0.0,0.0,7.809780072420835e-05,290.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796630859375,0.0,0.0,0.0001057381086866,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7037048339844,0.0,0.0,0.0005015758797526,289.5048522949219,294.1499938964844,265.12109375,264.3719787597656,266.2402038574219,265.2154541015625,288.1947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736928181246e-08,0.0010698592523112,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.84794807434082,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8110656738281,0.0,0.0,0.0001004910882329,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.795166015625,0.0,0.0,0.0001058219568221,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7978210449219,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682189941406,0.0,0.0,0.000105821971374,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932678222656,0.0,0.0,0.0005019736709073,289.4937438964844,294.1499938964844,265.0589904785156,264.3190002441406,266.2182312011719,265.1555480957031,288.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707216570153,1.4133954451267527e-08,0.0010707075707614,-0.0360645838081836,0.0,0.0,0.0,-0.0118196150287985,60.0,-16.896732330322266,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8110656738281,0.0,0.0,0.0001004910882329,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.795166015625,0.0,0.0,0.0001058219568221,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7978210449219,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682189941406,0.0,0.0,0.000105821971374,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932678222656,0.0,0.0,0.0005019736709073,289.4937438964844,294.1499938964844,265.0589904785156,264.3190002441406,266.2182312011719,265.1555480957031,288.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707216570153,1.4133954451267527e-08,0.0010707075707614,-0.0360645838081836,0.0,0.0,0.0,-0.0118196150287985,60.0,-16.896732330322266,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7990417480469,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7833557128906,0.0,0.0,0.0001059137939591,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78594970703125,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567443847656,0.0,0.0,0.0001059138012351,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6828308105469,0.0,0.0,0.0005024092970415,289.4826354980469,294.1499938964844,264.9950256347656,264.2639465332031,266.1955871582031,265.093994140625,288.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.42426124227768e-08,0.0010716366814449,-0.0363487675786018,0.0,0.0,0.0,-0.0118734808638691,60.0,-16.9478759765625,-0.0,-7.830083603721506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7990417480469,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7833557128906,0.0,0.0,0.0001059137939591,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78594970703125,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567443847656,0.0,0.0,0.0001059138012351,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6828308105469,0.0,0.0,0.0005024092970415,289.4826354980469,294.1499938964844,264.9950256347656,264.2639465332031,266.1955871582031,265.093994140625,288.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.42426124227768e-08,0.0010716366814449,-0.0363487675786018,0.0,0.0,0.0,-0.0118734808638691,60.0,-16.9478759765625,-0.0,-7.830083603721506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870178222656,0.0,0.0,0.0001006746388156,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.77154541015625,0.0,0.0,0.0001060152426362,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77410888671875,0.0,0.0,7.830249523976818e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.74530029296875,0.0,0.0,0.0001060152571881,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6723327636719,0.0,0.0,0.000502890557982,289.47149658203125,294.1499938964844,264.9292297363281,264.20672607421875,266.17205810546875,265.0303955078125,288.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362644407128757e-08,0.0010726628825068,-0.0366626866161823,0.0,0.0,0.0,-0.0119329849258065,60.0,-17.002105712890625,-0.0,-7.845090266300758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870178222656,0.0,0.0,0.0001006746388156,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.77154541015625,0.0,0.0,0.0001060152426362,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77410888671875,0.0,0.0,7.830249523976818e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.74530029296875,0.0,0.0,0.0001060152571881,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6723327636719,0.0,0.0,0.000502890557982,289.47149658203125,294.1499938964844,264.9292297363281,264.20672607421875,266.17205810546875,265.0303955078125,288.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362644407128757e-08,0.0010726628825068,-0.0366626866161823,0.0,0.0,0.0,-0.0119329849258065,60.0,-17.002105712890625,-0.0,-7.845090266300758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77496337890625,0.0,0.0,0.0001007821410894,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7597045898437,0.0,0.0,0.0001061284492607,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7622375488281,0.0,0.0,7.838611054467037e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337951660156,0.0,0.0,0.0001061284565366,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.66180419921875,0.0,0.0,0.0005034275818616,289.4603271484375,294.1499938964844,264.8615417480469,264.1472473144531,266.1476135253906,264.9646301269531,288.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738226119428,1.4496586153711633e-08,0.0010738081764429,-0.0370129756629467,0.0,0.0,0.0,-0.0119993854314088,60.0,-17.05962371826172,-0.0,-7.86185339052281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77496337890625,0.0,0.0,0.0001007821410894,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7597045898437,0.0,0.0,0.0001061284492607,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7622375488281,0.0,0.0,7.838611054467037e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337951660156,0.0,0.0,0.0001061284565366,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.66180419921875,0.0,0.0,0.0005034275818616,289.4603271484375,294.1499938964844,264.8615417480469,264.1472473144531,266.1476135253906,264.9646301269531,288.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738226119428,1.4496586153711633e-08,0.0010738081764429,-0.0370129756629467,0.0,0.0,0.0,-0.0119993854314088,60.0,-17.05962371826172,-0.0,-7.86185339052281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689514160156,0.0,0.0,0.0001008392209769,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7537841796875,0.0,0.0,0.0001061885559465,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7562866210937,0.0,0.0,7.843050843803212e-05,290.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7280578613281,0.0,0.0,0.0001061885632225,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65655517578125,0.0,0.0,0.0005037126829847,289.4547424316406,294.1499938964844,264.8269958496094,264.1166381835937,266.1351013183594,264.9311218261719,288.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744307655841,1.4567701711598602e-08,0.0010744162136688,-0.0371989533305168,0.0,0.0,0.0,-0.0120346406474709,60.0,-17.089351654052734,-0.0,-7.870760754258299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7629089355469,0.0,0.0,0.0001009004263323,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74786376953125,0.0,0.0,0.0001062530063791,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503356933594,0.0,0.0,7.847810775274411e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222900390625,0.0,0.0,0.000106253013655,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512756347656,0.0,0.0,0.0005040183896198,289.4491577148437,294.1499938964844,264.7919921875,264.08544921875,266.1223449707031,264.89703369140625,288.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750828078016,1.4643957158000376e-08,0.0010750681394711,-0.0373983681201934,0.0,0.0,0.0,-0.0120724430307745,60.0,-17.120086669921875,-0.0,-7.880317554054272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7508544921875,0.0,0.0,0.000101033168903,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359924316406,0.0,0.0,0.0001063927920768,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73846435546875,0.0,0.0,7.858135359128937e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7107849121094,0.0,0.0,0.0001063927993527,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64068603515625,0.0,0.0,0.000504681491293,289.4379577636719,294.1499938964844,264.7204895019531,264.0212707519531,266.0962219238281,264.8275756835937,288.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764971375465,1.4809351078781674e-08,0.0010764823528006,-0.0378308705985546,0.0,0.0,0.0,-0.0121544348075985,60.0,-17.184080123901367,-0.0,-7.901064691395734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7508544921875,0.0,0.0,0.000101033168903,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359924316406,0.0,0.0,0.0001063927920768,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73846435546875,0.0,0.0,7.858135359128937e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7107849121094,0.0,0.0,0.0001063927993527,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64068603515625,0.0,0.0,0.000504681491293,289.4379577636719,294.1499938964844,264.7204895019531,264.0212707519531,266.0962219238281,264.8275756835937,288.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764971375465,1.4809351078781674e-08,0.0010764823528006,-0.0378308705985546,0.0,0.0,0.0,-0.0121544348075985,60.0,-17.184080123901367,-0.0,-7.901064691395734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73876953125,0.0,0.0,0.0001011823624139,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.72412109375,0.0,0.0,0.0001065499018295,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265319824219,0.0,0.0,7.869739783927798e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6992492675781,0.0,0.0,0.0001065499091055,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300964355469,0.0,0.0,0.0005054267239756,289.4267272949219,294.1499938964844,264.64703369140625,263.95465087890625,266.0692138671875,264.7559814453125,288.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780866723507,1.4995242381132812e-08,0.0010780716547742,-0.0383169539272785,0.0,0.0,0.0,-0.0122465891763567,60.0,-17.252344131469727,-0.0,-7.924416678406487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73876953125,0.0,0.0,0.0001011823624139,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.72412109375,0.0,0.0,0.0001065499018295,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265319824219,0.0,0.0,7.869739783927798e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6992492675781,0.0,0.0,0.0001065499091055,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300964355469,0.0,0.0,0.0005054267239756,289.4267272949219,294.1499938964844,264.64703369140625,263.95465087890625,266.0692138671875,264.7559814453125,288.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780866723507,1.4995242381132812e-08,0.0010780716547742,-0.0383169539272785,0.0,0.0,0.0,-0.0122465891763567,60.0,-17.252344131469727,-0.0,-7.924416678406487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7266845703125,0.0,0.0,0.0001013506553135,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.71221923828125,0.0,0.0,0.0001067271223291,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7146301269531,0.0,0.0,7.882828504079953e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68768310546875,0.0,0.0,0.0001067271296051,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6194763183594,0.0,0.0,0.0005062674172222,289.4154663085937,294.1499938964844,264.5716552734375,263.8854675292969,266.0412292480469,264.68218994140625,288.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798797011375,1.5204928871526135e-08,0.0010798645671457,-0.0388652198016643,0.0,0.0,0.0,-0.0123505378141999,60.0,-17.325191497802734,-0.0,-7.95079913018526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7266845703125,0.0,0.0,0.0001013506553135,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.71221923828125,0.0,0.0,0.0001067271223291,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7146301269531,0.0,0.0,7.882828504079953e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68768310546875,0.0,0.0,0.0001067271296051,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6194763183594,0.0,0.0,0.0005062674172222,289.4154663085937,294.1499938964844,264.5716552734375,263.8854675292969,266.0412292480469,264.68218994140625,288.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798797011375,1.5204928871526135e-08,0.0010798645671457,-0.0388652198016643,0.0,0.0,0.0,-0.0123505378141999,60.0,-17.325191497802734,-0.0,-7.95079913018526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.714599609375,0.0,0.0,0.0001015417583403,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7003173828125,0.0,0.0,0.0001069283607648,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7026672363281,0.0,0.0,7.897692557889968e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761169433594,0.0,0.0,0.0001069283680408,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087951660156,0.0,0.0,0.0005072219646535,289.4041748046875,294.1499938964844,264.4942626953125,263.813720703125,266.0122985839844,264.60626220703125,288.0881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819158051162,1.5443033518636184e-08,0.0010819003218784,-0.0394877530634403,0.0,0.0,0.0,-0.0124685764312744,60.0,-17.403169631958008,-0.0,-7.980809613172823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.714599609375,0.0,0.0,0.0001015417583403,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7003173828125,0.0,0.0,0.0001069283607648,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7026672363281,0.0,0.0,7.897692557889968e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761169433594,0.0,0.0,0.0001069283680408,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087951660156,0.0,0.0,0.0005072219646535,289.4041748046875,294.1499938964844,264.4942626953125,263.813720703125,266.0122985839844,264.60626220703125,288.0881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819158051162,1.5443033518636184e-08,0.0010819003218784,-0.0394877530634403,0.0,0.0,0.0,-0.0124685764312744,60.0,-17.403169631958008,-0.0,-7.980809613172823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7085266113281,0.0,0.0,0.0001016463284031,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943664550781,0.0,0.0,0.0001070384751074,290.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6966857910156,0.0,0.0,7.905825623311102e-05,290.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6702880859375,0.0,0.0,0.0001070384896593,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034545898437,0.0,0.0,0.0005077443202026,289.3985290527344,294.1499938964844,264.454833984375,263.77685546875,265.9974060058594,264.5673828125,288.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830298997461,1.5573325740092514e-08,0.001083014300093,-0.039828386157751,0.0,0.0,0.0,-0.0125331664457917,60.0,-17.444425582885742,-0.0,-7.997255835334728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70245361328125,0.0,0.0,0.0001017583490465,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883850097656,0.0,0.0,0.0001071564402082,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6907043457031,0.0,0.0,7.914537854958326e-05,290.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644897460937,0.0,0.0,0.0001071564474841,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5981140136719,0.0,0.0,0.0005083039286546,289.3928527832031,294.1499938964844,264.4148864746094,263.73931884765625,265.9822692871094,264.5279541015625,288.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842233896255,1.571289942603471e-08,0.0010842076735571,-0.0401932746171951,0.0,0.0,0.0,-0.0126023590564727,60.0,-17.48711395263672,-0.0,-8.014891506036292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
