time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903076171875,0.0,0.0,0.0001020047930069,290.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6764221191406,0.0,0.0,0.0001074159590643,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6787109375,0.0,0.0,7.933706365292892e-05,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528625488281,0.0,0.0,0.0001074159663403,291.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873718261719,0.0,0.0,0.0005095349624752,289.3815002441406,294.1499938964844,264.3334655761719,263.66217041015625,265.9512939453125,264.44757080078125,288.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868491372093,1.6019967574720795e-08,0.0010868330718949,-0.0409959778189659,0.0,0.0,0.0,-0.0127545846626162,60.0,-17.577051162719727,-0.0,-8.053760325310577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903076171875,0.0,0.0,0.0001020047930069,290.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6764221191406,0.0,0.0,0.0001074159590643,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6787109375,0.0,0.0,7.933706365292892e-05,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528625488281,0.0,0.0,0.0001074159663403,291.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873718261719,0.0,0.0,0.0005095349624752,289.3815002441406,294.1499938964844,264.3334655761719,263.66217041015625,265.9512939453125,264.44757080078125,288.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868491372093,1.6019967574720795e-08,0.0010868330718949,-0.0409959778189659,0.0,0.0,0.0,-0.0127545846626162,60.0,-17.577051162719727,-0.0,-8.053760325310577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781311035156,0.0,0.0,0.0001022856886265,290.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644287109375,0.0,0.0,0.0001077117631211,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6667175292969,0.0,0.0,7.955553883221e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64117431640625,0.0,0.0,0.0001077117703971,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765686035156,0.0,0.0,0.0005109381163492,289.3701171875,294.1499938964844,264.25,263.582275390625,265.919189453125,264.36474609375,288.0520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898419423028,1.6369963162787826e-08,0.0010898255277425,-0.0419108048081398,0.0,0.0,0.0,-0.0129280900582671,60.0,-17.674524307250977,-0.0,-8.098177772808415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781311035156,0.0,0.0,0.0001022856886265,290.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644287109375,0.0,0.0,0.0001077117631211,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6667175292969,0.0,0.0,7.955553883221e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64117431640625,0.0,0.0,0.0001077117703971,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765686035156,0.0,0.0,0.0005109381163492,289.3701171875,294.1499938964844,264.25,263.582275390625,265.919189453125,264.36474609375,288.0520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898419423028,1.6369963162787826e-08,0.0010898255277425,-0.0419108048081398,0.0,0.0,0.0,-0.0129280900582671,60.0,-17.674524307250977,-0.0,-8.098177772808415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659240722656,0.0,0.0,0.0001026210738928,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65240478515625,0.0,0.0,0.0001080649381037,290.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546630859375,0.0,0.0,7.98163891886361e-05,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6294860839844,0.0,0.0,0.0001080649453797,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56573486328125,0.0,0.0,0.000512613391038,289.3586730957031,294.1499938964844,264.1632385253906,263.4986877441406,265.8860168457031,264.279296875,288.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934150777757,1.6787849332899896e-08,0.0010933983139693,-0.0430029518902301,0.0,0.0,0.0,-0.0131352515891194,60.0,-17.781326293945312,-0.0,-8.15136971255015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659240722656,0.0,0.0,0.0001026210738928,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65240478515625,0.0,0.0,0.0001080649381037,290.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546630859375,0.0,0.0,7.98163891886361e-05,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6294860839844,0.0,0.0,0.0001080649453797,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56573486328125,0.0,0.0,0.000512613391038,289.3586730957031,294.1499938964844,264.1632385253906,263.4986877441406,265.8860168457031,264.279296875,288.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934150777757,1.6787849332899896e-08,0.0010933983139693,-0.0430029518902301,0.0,0.0,0.0,-0.0131352515891194,60.0,-17.781326293945312,-0.0,-8.15136971255015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6536865234375,0.0,0.0,0.0001030296261887,290.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6403503417969,0.0,0.0,0.0001084951582015,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6425476074219,0.0,0.0,8.013415208552033e-05,290.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.61773681640625,0.0,0.0,0.0001084951654775,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5548400878906,0.0,0.0,0.0005146542098373,289.34716796875,294.1499938964844,264.0721435546875,263.4107666015625,265.85162353515625,264.19000244140625,288.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977678466588,1.7296905241437344e-08,0.0010977506171911,-0.0443331636488437,0.0,0.0,0.0,-0.0133876092731952,60.0,-17.902873992919922,-0.0,-8.216402136440595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6536865234375,0.0,0.0,0.0001030296261887,290.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6403503417969,0.0,0.0,0.0001084951582015,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6425476074219,0.0,0.0,8.013415208552033e-05,290.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.61773681640625,0.0,0.0,0.0001084951654775,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5548400878906,0.0,0.0,0.0005146542098373,289.34716796875,294.1499938964844,264.0721435546875,263.4107666015625,265.85162353515625,264.19000244140625,288.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977678466588,1.7296905241437344e-08,0.0010977506171911,-0.0443331636488437,0.0,0.0,0.0,-0.0133876092731952,60.0,-17.902873992919922,-0.0,-8.216402136440595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64752197265625,0.0,0.0,0.0001032635700539,290.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6343078613281,0.0,0.0,0.0001087415148504,290.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.636474609375,0.0,0.0,8.031610923353583e-05,290.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.61181640625,0.0,0.0,0.0001087415221263,291.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54937744140625,0.0,0.0,0.0005158227868378,289.3414001464844,294.1499938964844,264.02508544921875,263.36529541015625,265.8338928222656,264.1435241699219,288.0218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002604151144,1.758840006971241e-08,0.0011002428364008,-0.0450947657227516,0.0,0.0,0.0,-0.0135321142151951,60.0,-17.97026252746582,-0.0,-8.253757499687708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6413879394531,0.0,0.0,0.000103512466012,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62823486328125,0.0,0.0,0.0001090036093955,290.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6304016113281,0.0,0.0,8.050969336181879e-05,290.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6059265136719,0.0,0.0,0.0001090036166715,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439147949219,0.0,0.0,0.0005170661024749,289.33563232421875,294.1499938964844,263.9770202636719,263.31884765625,265.8158874511719,264.0961608886719,288.01580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029122397303,1.78985253285191e-08,0.0011028943117707,-0.0459049604833126,0.0,0.0,0.0,-0.0136858560144901,60.0,-18.040843963623047,-0.0,-8.293593367625365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290283203125,0.0,0.0,0.0001040690694935,290.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6160583496094,0.0,0.0,0.0001095897387131,290.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181945800781,0.0,0.0,8.094260556390509e-05,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59405517578125,0.0,0.0,0.000109589745989,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5328674316406,0.0,0.0,0.0005198464496061,289.3240051269531,294.1499938964844,263.878173828125,263.2231750488281,265.77880859375,263.9981384277344,288.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088424362242,1.859206300025562e-08,0.001108823926188,-0.0477164834737777,0.0,0.0,0.0,-0.014029667712748,60.0,-18.194320678710938,-0.0,-8.3830236974336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290283203125,0.0,0.0,0.0001040690694935,290.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6160583496094,0.0,0.0,0.0001095897387131,290.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181945800781,0.0,0.0,8.094260556390509e-05,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59405517578125,0.0,0.0,0.000109589745989,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5328674316406,0.0,0.0,0.0005198464496061,289.3240051269531,294.1499938964844,263.878173828125,263.2231750488281,265.77880859375,263.9981384277344,288.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088424362242,1.859206300025562e-08,0.001108823926188,-0.0477164834737777,0.0,0.0,0.0,-0.014029667712748,60.0,-18.194320678710938,-0.0,-8.3830236974336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6165771484375,0.0,0.0,0.0001047005498548,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6037902832031,0.0,0.0,0.0001102547248592,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6059265136719,0.0,0.0,8.143376180669293e-05,290.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.58209228515625,0.0,0.0,0.0001102547321352,291.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52178955078125,0.0,0.0,0.0005230008391663,289.31231689453125,294.1499938964844,263.7758483886719,263.1240539550781,265.7402038574219,263.89556884765625,287.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155705433338,1.9378910920409e-08,0.0011155512183904,-0.0497711710631847,0.0,0.0,0.0,-0.0144197372719645,60.0,-18.36504173278809,-0.0,-8.485066871344318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6165771484375,0.0,0.0,0.0001047005498548,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6037902832031,0.0,0.0,0.0001102547248592,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6059265136719,0.0,0.0,8.143376180669293e-05,290.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.58209228515625,0.0,0.0,0.0001102547321352,291.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52178955078125,0.0,0.0,0.0005230008391663,289.31231689453125,294.1499938964844,263.7758483886719,263.1240539550781,265.7402038574219,263.89556884765625,287.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155705433338,1.9378910920409e-08,0.0011155512183904,-0.0497711710631847,0.0,0.0,0.0,-0.0144197372719645,60.0,-18.36504173278809,-0.0,-8.485066871344318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6040954589844,0.0,0.0,0.0001054058157023,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.59149169921875,0.0,0.0,0.0001109974036808,290.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59356689453125,0.0,0.0,8.198230352718383e-05,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.570068359375,0.0,0.0,0.0001109974109567,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5105895996094,0.0,0.0,0.0005265237996354,289.300537109375,294.1499938964844,263.6703491210937,263.02178955078125,265.7001647949219,263.7891540527344,287.9791564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.55121803283692,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6040954589844,0.0,0.0,0.0001054058157023,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.59149169921875,0.0,0.0,0.0001109974036808,290.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59356689453125,0.0,0.0,8.198230352718383e-05,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.570068359375,0.0,0.0,0.0001109974109567,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5105895996094,0.0,0.0,0.0005265237996354,289.300537109375,294.1499938964844,263.6703491210937,263.02178955078125,265.7001647949219,263.7891540527344,287.9791564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.55121803283692,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59149169921875,0.0,0.0,0.0001061836228473,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790710449219,0.0,0.0,0.0001118164655053,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.58111572265625,0.0,0.0,8.258726302301511e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5579528808594,0.0,0.0,0.0001118164727813,291.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.49932861328125,0.0,0.0,0.0005304091027937,289.2886657714844,294.1499938964844,263.5619812011719,262.9166564941406,265.658447265625,263.67889404296875,287.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943118631839,0.0,0.0,0.0,-0.0153358485549688,60.0,-18.75422096252441,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59149169921875,0.0,0.0,0.0001061836228473,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790710449219,0.0,0.0,0.0001118164655053,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.58111572265625,0.0,0.0,8.258726302301511e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5579528808594,0.0,0.0,0.0001118164727813,291.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.49932861328125,0.0,0.0,0.0005304091027937,289.2886657714844,294.1499938964844,263.5619812011719,262.9166564941406,265.658447265625,263.67889404296875,287.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943118631839,0.0,0.0,0.0,-0.0153358485549688,60.0,-18.75422096252441,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5851745605469,0.0,0.0,0.0001066000913851,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.57281494140625,0.0,0.0,0.0001122550311265,290.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5748596191406,0.0,0.0,8.291118138004094e-05,290.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5518798828125,0.0,0.0,0.0001122550384025,291.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.49365234375,0.0,0.0,0.0005324894445948,289.2826843261719,294.1499938964844,263.5068359375,262.86309814453125,265.6369323730469,263.6224365234375,287.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358093470335,2.174584068370677e-08,0.0011357875773683,-0.0559480860829353,0.0,0.0,0.0,-0.0155931105837225,60.0,-18.86197662353516,-0.0,-8.795740313871647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5788269042969,0.0,0.0,0.0001070308499038,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5665588378906,0.0,0.0,0.000112708636152,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.568603515625,0.0,0.0,8.324621740030125e-05,290.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5457458496094,0.0,0.0,0.000112708643428,291.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4879455566406,0.0,0.0,0.0005346411489881,289.2767028808594,294.1499938964844,263.4510498046875,262.8089294433594,265.6150207519531,263.5653381347656,287.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403987882658,2.228259532444099e-08,0.0011403765529394,-0.0573479905724525,0.0,0.0,0.0,-0.0158591996878385,60.0,-18.97285842895508,-0.0,-8.866968670417918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660400390625,0.0,0.0,0.0001079419162124,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.553955078125,0.0,0.0,0.0001136680366471,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55596923828125,0.0,0.0,8.395482291234657e-05,290.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.533447265625,0.0,0.0,0.000113668043923,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764404296875,0.0,0.0,0.0005391921149566,289.2646179199219,294.1499938964844,263.3378295898437,262.6989440917969,265.5698547363281,263.44891357421875,287.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501058470457,2.3417864980501694e-08,0.001150082447566,-0.0603077821433544,0.0,0.0,0.0,-0.0164219923317432,60.0,-19.20658493041992,-0.0,-9.018565094720544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660400390625,0.0,0.0,0.0001079419162124,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.553955078125,0.0,0.0,0.0001136680366471,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55596923828125,0.0,0.0,8.395482291234657e-05,290.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.533447265625,0.0,0.0,0.000113668043923,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764404296875,0.0,0.0,0.0005391921149566,289.2646179199219,294.1499938964844,263.3378295898437,262.6989440917969,265.5698547363281,263.44891357421875,287.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501058470457,2.3417864980501694e-08,0.001150082447566,-0.0603077821433544,0.0,0.0,0.0,-0.0164219923317432,60.0,-19.20658493041992,-0.0,-9.018565094720544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531616210937,0.0,0.0,0.000108909633127,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5412292480469,0.0,0.0,0.0001146870854427,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.543212890625,0.0,0.0,8.470749162370339e-05,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5210266113281,0.0,0.0,0.0001146870927186,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.46484375,0.0,0.0,0.0005440260865725,289.2524108886719,294.1499938964844,263.2226257324219,262.58697509765625,265.5228881835937,263.3301086425781,287.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604165192693,2.46237377155012e-08,0.0011603919556364,-0.0634499415755271,0.0,0.0,0.0,-0.0170197859406471,60.0,-19.453866958618164,-0.0,-9.180994453572566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531616210937,0.0,0.0,0.000108909633127,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5412292480469,0.0,0.0,0.0001146870854427,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.543212890625,0.0,0.0,8.470749162370339e-05,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5210266113281,0.0,0.0,0.0001146870927186,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.46484375,0.0,0.0,0.0005440260865725,289.2524108886719,294.1499938964844,263.2226257324219,262.58697509765625,265.5228881835937,263.3301086425781,287.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604165192693,2.46237377155012e-08,0.0011603919556364,-0.0634499415755271,0.0,0.0,0.0,-0.0170197859406471,60.0,-19.453866958618164,-0.0,-9.180994453572566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401306152344,0.0,0.0,0.0001099236760637,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284118652344,0.0,0.0,0.00011575492681,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.53033447265625,0.0,0.0,8.549619087716565e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50848388671875,0.0,0.0,0.0001157549340859,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.453125,0.0,0.0,0.0005490914336405,289.2401123046875,294.1499938964844,263.105712890625,262.4732971191406,265.4740905761719,263.2093811035156,287.9169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712209088727,2.588735803499276e-08,0.001171194948256,-0.0667405948042869,0.0,0.0,0.0,-0.0176462084054946,60.0,-19.713253021240234,-0.0,-9.352755370173328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401306152344,0.0,0.0,0.0001099236760637,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284118652344,0.0,0.0,0.00011575492681,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.53033447265625,0.0,0.0,8.549619087716565e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50848388671875,0.0,0.0,0.0001157549340859,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.453125,0.0,0.0,0.0005490914336405,289.2401123046875,294.1499938964844,263.105712890625,262.4732971191406,265.4740905761719,263.2093811035156,287.9169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712209088727,2.588735803499276e-08,0.001171194948256,-0.0667405948042869,0.0,0.0,0.0,-0.0176462084054946,60.0,-19.713253021240234,-0.0,-9.352755370173328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5270080566406,0.0,0.0,0.0001109710065065,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51544189453125,0.0,0.0,0.0001168578164651,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173645019531,0.0,0.0,8.631078526377678e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958190917969,0.0,0.0,0.0001168578237411,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4412536621094,0.0,0.0,0.0005543230799958,289.2276611328125,294.1499938964844,262.9873962402344,262.35821533203125,265.42340087890625,263.0870666503906,287.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.719248115568008e-08,0.0011823526583611,-0.0701371058821678,0.0,0.0,0.0,-0.0182932019233703,60.0,-19.98271751403809,-0.0,-9.531826350439589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5270080566406,0.0,0.0,0.0001109710065065,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51544189453125,0.0,0.0,0.0001168578164651,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173645019531,0.0,0.0,8.631078526377678e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958190917969,0.0,0.0,0.0001168578237411,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4412536621094,0.0,0.0,0.0005543230799958,289.2276611328125,294.1499938964844,262.9873962402344,262.35821533203125,265.42340087890625,263.0870666503906,287.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.719248115568008e-08,0.0011823526583611,-0.0701371058821678,0.0,0.0,0.0,-0.0182932019233703,60.0,-19.98271751403809,-0.0,-9.531826350439589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204162597656,0.0,0.0,0.0001115026025217,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089416503906,0.0,0.0,0.0001174176068161,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5108337402344,0.0,0.0,8.672424883116037e-05,290.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48944091796875,0.0,0.0,0.0001174176140921,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.435302734375,0.0,0.0,0.000556978455279,289.2214050292969,294.1499938964844,262.92779541015625,262.3002624511719,265.3973388671875,263.02545166015625,287.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854927253656573e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.12051582336425,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137634277344,0.0,0.0,0.0001120359229389,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023803710937,0.0,0.0,0.0001179792234324,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5042724609375,0.0,0.0,8.713905117474496e-05,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830322265625,0.0,0.0,0.0001179792307084,291.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4292907714844,0.0,0.0,0.0005596425617113,289.215087890625,294.1499938964844,262.8679504394531,262.2420349121094,265.3707275390625,262.963623046875,287.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.25971794128418,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5003967285156,0.0,0.0,0.0001131005701608,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4891662597656,0.0,0.0,0.0001191003466374,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49102783203125,0.0,0.0,8.796711335889995e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701232910156,0.0,0.0,0.0001191003539133,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41717529296875,0.0,0.0,0.000564960646443,289.202392578125,294.1499938964844,262.7476806640625,262.125,265.31622314453125,262.8394775390625,287.8788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.540470123291016,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5003967285156,0.0,0.0,0.0001131005701608,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4891662597656,0.0,0.0,0.0001191003466374,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49102783203125,0.0,0.0,8.796711335889995e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701232910156,0.0,0.0,0.0001191003539133,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41717529296875,0.0,0.0,0.000564960646443,289.202392578125,294.1499938964844,262.7476806640625,262.125,265.31622314453125,262.8394775390625,287.8788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.540470123291016,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869079589844,0.0,0.0,0.0001141457978519,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4758605957031,0.0,0.0,0.0001202010244014,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776916503906,0.0,0.0,8.878006337909028e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.45709228515625,0.0,0.0,0.0001202010316774,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049377441406,0.0,0.0,0.0005701818154193,289.1895751953125,294.1499938964844,262.6268920898437,262.0074462890625,265.2597961425781,262.7149353027344,287.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.821897506713867,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869079589844,0.0,0.0,0.0001141457978519,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4758605957031,0.0,0.0,0.0001202010244014,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776916503906,0.0,0.0,8.878006337909028e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.45709228515625,0.0,0.0,0.0001202010316774,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049377441406,0.0,0.0,0.0005701818154193,289.1895751953125,294.1499938964844,262.6268920898437,262.0074462890625,265.2597961425781,262.7149353027344,287.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.821897506713867,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47332763671875,0.0,0.0,0.0001151516262325,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4624328613281,0.0,0.0,0.0001212602073792,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642333984375,0.0,0.0,8.956237434176728e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4439392089844,0.0,0.0,0.0001212602146551,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.392578125,0.0,0.0,0.0005752061260864,289.1766357421875,294.1499938964844,262.505859375,261.8896484375,265.20147705078125,262.5903625488281,287.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.09999656677246,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47332763671875,0.0,0.0,0.0001151516262325,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4624328613281,0.0,0.0,0.0001212602073792,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642333984375,0.0,0.0,8.956237434176728e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4439392089844,0.0,0.0,0.0001212602146551,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.392578125,0.0,0.0,0.0005752061260864,289.1766357421875,294.1499938964844,262.505859375,261.8896484375,265.20147705078125,262.5903625488281,287.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.09999656677246,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623413085937,0.0,0.0,0.0001159152743639,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515991210937,0.0,0.0,0.0001220643680426,290.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.453369140625,0.0,0.0,9.01563253137283e-05,290.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.433349609375,0.0,0.0,0.0001220643753185,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3825988769531,0.0,0.0,0.0005790207069367,289.16619873046875,294.1499938964844,262.4090576171875,261.7954406738281,265.1534729003906,262.49090576171875,287.8424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.317426681518555,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4595947265625,0.0,0.0,0.0001160992032964,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488830566406,0.0,0.0,0.0001222580467583,290.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4506530761719,0.0,0.0,9.029937791638076e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306945800781,0.0,0.0,0.0001222580613102,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800964355469,0.0,0.0,0.0005799394566565,289.16357421875,294.1499938964844,262.3848876953125,261.7718811035156,265.14129638671875,262.4660949707031,287.8397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.37086296081543,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.45269775390625,0.0,0.0,0.0001165447902167,290.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44207763671875,0.0,0.0,0.0001227272732648,290.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4438171386719,0.0,0.0,9.064594632945956e-05,290.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,0.0001227272878168,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3738098144531,0.0,0.0,0.0005821652594022,289.156982421875,294.1499938964844,262.32452392578125,261.713134765625,265.1104736328125,262.4041748046875,287.83319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417680118232,3.413853733036376e-08,0.0012417337857186,-0.0881712809205055,0.0,0.0,0.0,-0.0217365939170122,60.0,-21.50217056274414,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
