time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8917236328125,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.88604736328125,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8869934082031,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8764343261719,0.0,0.0,0.0001248819171451,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8497619628906,0.0,0.0,0.000592385942582,288.6137390136719,294.1499938964844,258.91412353515625,258.41314697265625,262.1652526855469,258.9489440917969,287.2218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.42945098876953,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8846740722656,0.0,0.0,0.0001185496221296,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8790588378906,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8800048828125,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695373535156,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8430480957031,0.0,0.0,0.0005921798874624,288.6068420410156,294.1499938964844,258.88580322265625,258.3857421875,262.128662109375,258.92022705078125,287.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669190245855e-08,0.001263091689907,-0.0946377292275428,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.43762969970703,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8776550292969,0.0,0.0,0.0001185125656775,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720703125,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8729858398437,0.0,0.0,9.217643673764542e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.86260986328125,0.0,0.0,0.0001247994368895,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8363342285156,0.0,0.0,0.000591994728893,288.59991455078125,294.1499938964844,258.8578796386719,258.3586730957031,262.0921630859375,258.89190673828125,287.2048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627333635464,3.659050307192047e-08,0.0012626968091353,-0.0945182666182518,0.0,0.0,0.0,-0.0229521207511425,60.0,-24.44624328613281,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.86358642578125,0.0,0.0,0.0001184504944831,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85809326171875,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8590087890625,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8487854003906,0.0,0.0,0.0001247340842382,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8229064941406,0.0,0.0,0.000591684714891,288.5860900878906,294.1499938964844,258.8031616210937,258.3056335449219,262.0195007324219,258.8363647460937,287.18780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.6513135626137234e-08,0.001262035453692,-0.0943181663751602,0.0,0.0,0.0,-0.0229137688875198,60.0,-24.46480178833008,-0.0,-1.0859947963126622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.86358642578125,0.0,0.0,0.0001184504944831,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85809326171875,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8590087890625,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8487854003906,0.0,0.0,0.0001247340842382,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8229064941406,0.0,0.0,0.000591684714891,288.5860900878906,294.1499938964844,258.8031616210937,258.3056335449219,262.0195007324219,258.8363647460937,287.18780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.6513135626137234e-08,0.001262035453692,-0.0943181663751602,0.0,0.0,0.0,-0.0229137688875198,60.0,-24.46480178833008,-0.0,-1.0859947963126622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8494873046875,0.0,0.050000000745058,0.000118406052934,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8441162109375,0.0,0.050000000745058,0.0001246872852789,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8450012207031,0.0,0.050000000745058,9.209359996020794e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8349304199219,0.0,0.050000000745058,0.0001246872852789,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8094787597656,0.0,0.050000000745058,0.0005914627108722,288.5722351074219,291.1499938964844,258.75,258.2539978027344,261.94732666015625,258.7823486328125,287.1707458496094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615983141586,3.6457748819884734e-08,0.0012615618761628,-0.0941749066114425,0.0,0.0,0.0,-0.0228863097727298,60.0,-24.48543739318848,-0.0,-1.0851800169575657e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8494873046875,0.0,0.050000000745058,0.000118406052934,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8441162109375,0.0,0.050000000745058,0.0001246872852789,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8450012207031,0.0,0.050000000745058,9.209359996020794e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8349304199219,0.0,0.050000000745058,0.0001246872852789,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8094787597656,0.0,0.050000000745058,0.0005914627108722,288.5722351074219,291.1499938964844,258.75,258.2539978027344,261.94732666015625,258.7823486328125,287.1707458496094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615983141586,3.6457748819884734e-08,0.0012615618761628,-0.0941749066114425,0.0,0.0,0.0,-0.0228863097727298,60.0,-24.48543739318848,-0.0,-1.0851800169575657e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.67852783203125,0.6319118738174438,0.050000000745058,0.0408468842506408,290.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773986816406,0.6319118738174438,0.050000000745058,0.0430137366056442,290.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6775817871094,0.6319118738174438,0.050000000745058,0.0317697972059249,290.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6755065917969,0.6319118738174438,0.050000000745058,0.0430137366056442,291.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702575683594,0.6319118738174438,0.050000000745058,0.2040386348962783,287.46807861328125,291.1499938964844,258.7240600585937,258.2286682128906,276.6771545410156,281.655029296875,286.80523681640625,1.0,0.1097093075513839,0.0,0.0,1.0,1.0,-0.4350877702236175,2.386405242305045e-07,0.4350875318050384,-0.150342583656311,0.0,0.0,0.0,10.181950569152832,60.0,-1313.5076904296875,-0.0,12.27959156036377,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.5,297.1499938964844,293.1499938964844,0.0,-0.0,286.3887023925781,0.6301215887069702,0.050000000745058,0.0452406555414199,290.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.388671875,0.6301215887069702,0.050000000745058,0.0476405881345272,290.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.388671875,0.6301215887069702,0.050000000745058,0.0351871773600578,290.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3885498046875,0.6301215887069702,0.050000000745058,0.0476405881345272,291.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3882751464844,0.6301215887069702,0.050000000745058,0.225986436009407,286.2670593261719,291.1499938964844,258.6986694335937,258.2035522460937,280.62353515625,290.65509033203125,285.7439270019531,1.0,0.121085450053215,0.3173456490039825,0.3173456490039825,0.988302767276764,1.0,-0.4820266962051391,0.0571955442428588,0.4248311519622803,-0.0985014885663986,0.0,0.0,0.0,12.517271041870115,60.0,-1702.9405517578125,-0.0,16.680715560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.5701600313186646,0.050000000745058,0.0456854067742824,290.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.5701600313186646,0.050000000745058,0.0481089316308498,290.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.5701600313186646,0.050000000745058,0.0355330929160118,290.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.5701600313186646,0.050000000745058,0.0481089316308498,291.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.5701600313186646,0.050000000745058,0.2282080650329589,284.89794921875,291.1499938964844,258.6494140625,258.1540832519531,280.7606506347656,291.2166442871094,284.6679077148437,1.0,0.1405766457319259,0.4899652004241943,0.4899652004241943,0.9766055941581726,1.0,-0.4867866337299347,0.142026886343956,0.3447597622871399,-0.014401719905436,0.0,0.0,0.0,20.05223274230957,60.0,-1436.084716796875,-0.0,23.18438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.5701600313186646,0.050000000745058,0.0456854067742824,290.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.5701600313186646,0.050000000745058,0.0481089316308498,290.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.5701600313186646,0.050000000745058,0.0355330929160118,290.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.5701600313186646,0.050000000745058,0.0481089316308498,291.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.5701600313186646,0.050000000745058,0.2282080650329589,284.89794921875,291.1499938964844,258.6494140625,258.1540832519531,280.7606506347656,291.2166442871094,284.6679077148437,1.0,0.1405766457319259,0.4899652004241943,0.4899652004241943,0.9766055941581726,1.0,-0.4867866337299347,0.142026886343956,0.3447597622871399,-0.014401719905436,0.0,0.0,0.0,20.05223274230957,60.0,-1436.084716796875,-0.0,23.18438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,305.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.572183886440391e-21,-6.983302684829877e-21,2.41111920228627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6111145019531,0.548591136932373,0.050000000745058,0.0458225645124912,290.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6111145019531,0.548591136932373,0.050000000745058,0.0482533685863018,290.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6111145019531,0.548591136932373,0.050000000745058,0.0356397740542888,290.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6111145019531,0.548591136932373,0.050000000745058,0.0482533685863018,291.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.613525390625,0.548591136932373,0.050000000745058,0.2288932055234909,284.5946044921875,291.1499938964844,258.6255798339844,258.1297607421875,280.4429626464844,291.21173095703125,284.7989196777344,1.0,0.1489743888378143,0.5340086221694946,0.5340086221694946,0.9707569479942322,1.0,-0.4882481098175049,0.1631648689508438,0.3250832259654999,0.0065313130617141,0.0,0.0,1.0,23.72171974182129,60.0,994.8651123046876,-6904.97119140625,26.33437156677246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8498229980469,308.2611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,2934.279541015625,18000.0,0.0,0.0,0.010951473377645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4942636787891388,0.4942658245563507,-2.149693955288967e-06,0.0,1.1114353583252525e-05,0.0,0.0,19.39077377319336,0.0,0.0,0.0,0.3485715687274933,4.0,0.0,1.0
367560,290.4962158203125,297.1499938964844,293.1499938964844,0.0008437343640252,-76.68963623046875,286.4897766113281,0.5319685339927673,0.050000000745058,0.0459535457193851,290.4169006347656,297.1499938964844,293.1499938964844,0.0009210468269884,-88.15782165527344,286.6060791015625,0.5319685339927673,0.050000000745058,0.048391293734312,290.11016845703125,297.1499938964844,293.1499938964844,0.0008254898129962,-58.35770034790039,286.4130859375,0.5319685339927673,0.050000000745058,0.0357416458427906,290.3451538085937,297.1499938964844,293.1499938964844,0.0009384351433254,-89.8221435546875,286.6271667480469,0.5319685339927673,0.050000000745058,0.048391293734312,291.2109069824219,297.1499938964844,293.1499938964844,0.0007279817946255,-330.52545166015625,286.3749694824219,0.5319685339927673,0.050000000745058,0.2295474708080291,285.537841796875,291.1499938964844,258.60223388671875,258.105712890625,280.04473876953125,291.2098999023437,286.2541198730469,1.0,0.1565363556146621,0.5482105016708374,0.5482105016708374,0.9766055941581726,1.0,-0.489643782377243,0.1689499467611313,0.3206938207149505,0.012152025476098,0.0,0.0,1.0,27.226600646972656,60.0,2497.261962890625,-7385.60107421875,29.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.44390869140625,308.37896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,7276.01171875,18000.0,0.0,0.0,0.0290643312036991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.865127682685852,0.8651338815689087,-6.190397016325733e-06,0.0,2.949660120066256e-05,0.0,0.0,98.93993377685548,0.0,0.0,0.0,0.5587770342826843,4.0,0.0,1.0
367620,290.5354919433594,297.1499938964844,293.1499938964844,0.0017969033215194,-152.94740295410156,290.183837890625,0.509317934513092,0.050000000745058,0.0461923405528068,290.4454345703125,297.1499938964844,293.1499938964844,0.001927611301653,-172.7745361328125,290.37042236328125,0.509317934513092,0.050000000745058,0.0486427582800388,290.14404296875,297.1499938964844,293.1499938964844,0.0019534127786755,-129.3183135986328,290.3802185058594,0.509317934513092,0.050000000745058,0.0359273739159107,290.3748779296875,297.1499938964844,293.1499938964844,0.001970306970179,-176.60031127929688,290.42974853515625,0.509317934513092,0.050000000745058,0.0486427582800388,291.237060546875,297.1499938964844,293.1499938964844,0.0014324552612379,-609.0540161132812,289.6856689453125,0.509317934513092,0.050000000745058,0.2307403087615966,287.7400817871094,291.1499938964844,258.55718994140625,258.0584716796875,279.5902709960937,291.2315979003906,288.0980529785156,1.0,0.1693702042102813,0.5666670799255371,0.5666670799255371,0.988302767276764,1.0,-0.4921883642673492,0.1761016547679901,0.3160866796970367,0.019015846773982,0.0,0.0,1.0,33.61630630493164,60.0,2355.1259765625,-7279.39013671875,34.934078216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.25567626953125,306.8064880371094,278.1499938964844,0.0,18000.0,313.1499938964844,14012.111328125,18000.0,0.0,0.0,0.0664126649498939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039679288864136,1.2039798498153689,-1.197114306705771e-05,0.0,6.740041135344654e-05,0.0,0.0,266.33447265625,0.0,0.0,0.0,0.754310667514801,4.0,0.0,1.0
367680,290.5354919433594,297.1499938964844,293.1499938964844,0.0017969033215194,-152.94740295410156,290.183837890625,0.509317934513092,0.050000000745058,0.0461923405528068,290.4454345703125,297.1499938964844,293.1499938964844,0.001927611301653,-172.7745361328125,290.37042236328125,0.509317934513092,0.050000000745058,0.0486427582800388,290.14404296875,297.1499938964844,293.1499938964844,0.0019534127786755,-129.3183135986328,290.3802185058594,0.509317934513092,0.050000000745058,0.0359273739159107,290.3748779296875,297.1499938964844,293.1499938964844,0.001970306970179,-176.60031127929688,290.42974853515625,0.509317934513092,0.050000000745058,0.0486427582800388,291.237060546875,297.1499938964844,293.1499938964844,0.0014324552612379,-609.0540161132812,289.6856689453125,0.509317934513092,0.050000000745058,0.2307403087615966,287.7400817871094,291.1499938964844,258.55718994140625,258.0584716796875,279.5902709960937,291.2315979003906,288.0980529785156,1.0,0.1693702042102813,0.5666670799255371,0.5666670799255371,0.988302767276764,1.0,-0.4921883642673492,0.1761016547679901,0.3160866796970367,0.019015846773982,0.0,0.0,1.0,33.61630630493164,60.0,2355.1259765625,-7279.39013671875,34.934078216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.25567626953125,306.8064880371094,278.1499938964844,0.0,18000.0,313.1499938964844,14012.111328125,18000.0,0.0,0.0,0.0664126649498939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039679288864136,1.2039798498153689,-1.197114306705771e-05,0.0,6.740041135344654e-05,0.0,0.0,266.33447265625,0.0,0.0,0.0,0.754310667514801,4.0,0.0,1.0
367740,290.5883483886719,297.1499938964844,293.1499938964844,0.0026345001533627,-215.6909637451172,292.56280517578125,0.4952704012393951,0.050000000745058,0.0463962294161319,290.4862365722656,297.1499938964844,293.1499938964844,0.0028202182147651,-243.0567169189453,292.8212890625,0.4952704012393951,0.050000000745058,0.0488574653863906,290.1893310546875,297.1499938964844,293.1499938964844,0.0029530366882681,-187.9076690673828,292.9904479980469,0.4952704012393951,0.050000000745058,0.0360859557986259,290.4174499511719,297.1499938964844,293.1499938964844,0.0028844410553574,-248.5512542724609,292.91021728515625,0.4952704012393951,0.050000000745058,0.0488574653863906,291.276123046875,297.1499938964844,293.1499938964844,0.0020495681092143,-838.574462890625,291.7552795410156,0.4952704012393951,0.050000000745058,0.2317587882280349,288.9352722167969,291.1499938964844,258.5142517089844,258.0124816894531,279.3742980957031,291.2693176269531,289.1805419921875,1.0,0.1795391142368316,0.5769983530044556,0.5769983530044556,1.0,1.0,-0.494361013174057,0.1800144910812378,0.3143465220928192,0.0226944237947464,0.0,0.0,1.0,39.07181167602539,60.0,1726.5802001953125,-7066.06591796875,39.73445510864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8584899902344,305.572265625,278.1499938964844,0.0,18000.0,313.1499938964844,16693.21875,19080.0,0.0,0.0,0.1030136421322822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3141145706176758,1.314128875732422,-1.4261730029829778e-05,0.0,0.0001045457538566,0.0,0.0,346.3243103027344,0.0,0.0,0.0,0.8327187895774841,4.0,0.0,1.0
367800,290.5883483886719,297.1499938964844,293.1499938964844,0.0026345001533627,-215.6909637451172,292.56280517578125,0.4952704012393951,0.050000000745058,0.0463962294161319,290.4862365722656,297.1499938964844,293.1499938964844,0.0028202182147651,-243.0567169189453,292.8212890625,0.4952704012393951,0.050000000745058,0.0488574653863906,290.1893310546875,297.1499938964844,293.1499938964844,0.0029530366882681,-187.9076690673828,292.9904479980469,0.4952704012393951,0.050000000745058,0.0360859557986259,290.4174499511719,297.1499938964844,293.1499938964844,0.0028844410553574,-248.5512542724609,292.91021728515625,0.4952704012393951,0.050000000745058,0.0488574653863906,291.276123046875,297.1499938964844,293.1499938964844,0.0020495681092143,-838.574462890625,291.7552795410156,0.4952704012393951,0.050000000745058,0.2317587882280349,288.9352722167969,291.1499938964844,258.5142517089844,258.0124816894531,279.3742980957031,291.2693176269531,289.1805419921875,1.0,0.1795391142368316,0.5769983530044556,0.5769983530044556,1.0,1.0,-0.494361013174057,0.1800144910812378,0.3143465220928192,0.0226944237947464,0.0,0.0,1.0,39.07181167602539,60.0,1726.5802001953125,-7066.06591796875,39.73445510864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8584899902344,305.572265625,278.1499938964844,0.0,18000.0,313.1499938964844,16693.21875,19080.0,0.0,0.0,0.1030136421322822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3141145706176758,1.314128875732422,-1.4261730029829778e-05,0.0,0.0001045457538566,0.0,0.0,346.3243103027344,0.0,0.0,0.0,0.8327187895774841,4.0,0.0,1.0
367860,290.64361572265625,297.1499938964844,293.1499938964844,0.0033634414430707,-266.53814697265625,294.383056640625,0.4856111705303192,0.050000000745058,0.0465650372207164,290.5302429199219,297.1499938964844,293.1499938964844,0.0036068160552531,-300.4861755371094,294.7069702148437,0.4856111705303192,0.050000000745058,0.0490352287888526,290.23681640625,297.1499938964844,293.1499938964844,0.0038414585869759,-235.880615234375,295.00616455078125,0.4856111705303192,0.050000000745058,0.0362172499299049,290.4637451171875,297.1499938964844,293.1499938964844,0.0036902523133903,-307.2256774902344,294.8176574707031,0.4856111705303192,0.050000000745058,0.0490352287888526,291.31854248046875,297.1499938964844,293.1499938964844,0.0025781383737921,-1023.2022094726562,293.3241271972656,0.4856111705303192,0.050000000745058,0.2326020002365112,289.8225402832031,291.1499938964844,258.4734191894531,257.9678039550781,279.2665710449219,291.3114929199219,290.0152587890625,1.0,0.1875076740980148,0.5826460719108582,0.5826460719108582,1.0,1.0,-0.4961598217487335,0.1823559999465942,0.3138038218021393,0.0248514283448457,0.0,0.0,1.0,43.58851623535156,48.0,1253.4407958984375,-6972.26416015625,43.740230560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1751708984375,304.96875,278.1499938964844,0.0,18000.0,313.1499938964844,18454.361328125,19080.0,0.0,0.0,0.1365999728441238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381696701049805,1.3817124366760254,-1.5766348951729015e-05,0.0,0.0001386316143907,0.0,0.0,402.55181884765625,0.0,0.0,0.0,0.8584350347518921,4.0,0.0,1.0
367920,290.64361572265625,297.1499938964844,293.1499938964844,0.0033634414430707,-266.53814697265625,294.383056640625,0.4856111705303192,0.050000000745058,0.0465650372207164,290.5302429199219,297.1499938964844,293.1499938964844,0.0036068160552531,-300.4861755371094,294.7069702148437,0.4856111705303192,0.050000000745058,0.0490352287888526,290.23681640625,297.1499938964844,293.1499938964844,0.0038414585869759,-235.880615234375,295.00616455078125,0.4856111705303192,0.050000000745058,0.0362172499299049,290.4637451171875,297.1499938964844,293.1499938964844,0.0036902523133903,-307.2256774902344,294.8176574707031,0.4856111705303192,0.050000000745058,0.0490352287888526,291.31854248046875,297.1499938964844,293.1499938964844,0.0025781383737921,-1023.2022094726562,293.3241271972656,0.4856111705303192,0.050000000745058,0.2326020002365112,289.8225402832031,291.1499938964844,258.4734191894531,257.9678039550781,279.2665710449219,291.3114929199219,290.0152587890625,1.0,0.1875076740980148,0.5826460719108582,0.5826460719108582,1.0,1.0,-0.4961598217487335,0.1823559999465942,0.3138038218021393,0.0248514283448457,0.0,0.0,1.0,43.58851623535156,48.0,1253.4407958984375,-6972.26416015625,43.740230560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1751708984375,304.96875,278.1499938964844,0.0,18000.0,313.1499938964844,18454.361328125,19080.0,0.0,0.0,0.1365999728441238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381696701049805,1.3817124366760254,-1.5766348951729015e-05,0.0,0.0001386316143907,0.0,0.0,402.55181884765625,0.0,0.0,0.0,0.8584350347518921,4.0,0.0,1.0
367980,290.6981811523437,297.1499938964844,293.1499938964844,0.0040029408410191,-307.7635498046875,295.8489685058594,0.4833228290081024,0.050000000745058,0.0466072522103786,290.57373046875,297.1499938964844,293.1499938964844,0.0043103415518999,-347.5726318359375,296.2349853515625,0.4833228290081024,0.050000000745058,0.0490796789526939,290.28289794921875,297.1499938964844,293.1499938964844,0.0046493560075759,-275.37164306640625,296.6441345214844,0.4833228290081024,0.050000000745058,0.0362500846385955,290.5102233886719,297.1499938964844,293.1499938964844,0.0044114561751484,-355.1802062988281,296.3611755371094,0.4833228290081024,0.050000000745058,0.0490796789526939,291.3605651855469,297.1499938964844,293.1499938964844,0.0030299802310764,-1171.89990234375,294.5816955566406,0.4833228290081024,0.050000000745058,0.2328128665685653,290.5299987792969,291.1499938964844,258.4347229003906,257.924560546875,279.2121887207031,291.35369873046875,290.6861572265625,1.0,0.1889585107564926,0.585848331451416,0.585848331451416,1.0,1.0,-0.4966099560260772,0.1834667772054672,0.3131431639194488,0.0259583182632923,0.0,0.0,1.0,44.71855926513672,36.0,941.3038940429688,-6977.26318359375,44.74666595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0887145996094,304.8957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18888.533203125,19080.0,0.0,0.0,0.1657116562128067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978556394577026,1.397871732711792,-1.6137280908878893e-05,0.0,0.0001681762660155,0.0,0.0,416.8412780761719,0.0,0.0,0.0,0.867711067199707,4.0,0.0,1.0
368040,290.6981811523437,297.1499938964844,293.1499938964844,0.0040029408410191,-307.7635498046875,295.8489685058594,0.4833228290081024,0.050000000745058,0.0466072522103786,290.57373046875,297.1499938964844,293.1499938964844,0.0043103415518999,-347.5726318359375,296.2349853515625,0.4833228290081024,0.050000000745058,0.0490796789526939,290.28289794921875,297.1499938964844,293.1499938964844,0.0046493560075759,-275.37164306640625,296.6441345214844,0.4833228290081024,0.050000000745058,0.0362500846385955,290.5102233886719,297.1499938964844,293.1499938964844,0.0044114561751484,-355.1802062988281,296.3611755371094,0.4833228290081024,0.050000000745058,0.0490796789526939,291.3605651855469,297.1499938964844,293.1499938964844,0.0030299802310764,-1171.89990234375,294.5816955566406,0.4833228290081024,0.050000000745058,0.2328128665685653,290.5299987792969,291.1499938964844,258.4347229003906,257.924560546875,279.2121887207031,291.35369873046875,290.6861572265625,1.0,0.1889585107564926,0.585848331451416,0.585848331451416,1.0,1.0,-0.4966099560260772,0.1834667772054672,0.3131431639194488,0.0259583182632923,0.0,0.0,1.0,44.71855926513672,36.0,941.3038940429688,-6977.26318359375,44.74666595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0887145996094,304.8957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18888.533203125,19080.0,0.0,0.0,0.1657116562128067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978556394577026,1.397871732711792,-1.6137280908878893e-05,0.0,0.0001681762660155,0.0,0.0,416.8412780761719,0.0,0.0,0.0,0.867711067199707,4.0,0.0,1.0
368100,290.7242431640625,297.1499938964844,293.1499938964844,0.0043005500920116,-325.7793884277344,296.4865417480469,0.4845345318317413,0.050000000745058,0.0465848408639431,290.5947570800781,297.1499938964844,293.1499938964844,0.0046418006531894,-368.22650146484375,296.9017028808594,0.4845345318317413,0.050000000745058,0.0490560792386531,290.3049011230469,297.1499938964844,293.1499938964844,0.0050360090099275,-292.74810791015625,297.36041259765625,0.4845345318317413,0.050000000745058,0.036232654005289,290.5330810546875,297.1499938964844,293.1499938964844,0.0047508999705314,-376.1168823242188,297.0332946777344,0.4845345318317413,0.050000000745058,0.0490560792386531,291.3808288574219,297.1499938964844,293.1499938964844,0.003234528703615,-1236.36572265625,295.12628173828125,0.4845345318317413,0.050000000745058,0.2327009290456771,290.8350524902344,291.1499938964844,258.4161682128906,257.90350341796875,279.1958923339844,291.3741760253906,290.9789123535156,1.0,0.1877668052911758,0.5868955850601196,0.5868955850601196,1.0,1.0,-0.4963712394237518,0.1836956739425659,0.3126755654811859,0.0262443590909242,0.0,0.0,1.0,44.11935806274414,36.0,837.8956298828125,-7016.83642578125,44.21249771118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2278137207031,305.0309143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18974.205078125,20160.0,0.0,0.0,0.1783210933208465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4010220766067505,1.4010382890701294,-1.621047340449877e-05,0.0,0.0001809732493711,0.0,0.0,419.6804504394531,0.0,0.0,0.0,0.8845285773277283,4.0,0.0,1.0
368160,290.7490234375,297.1499938964844,293.1499938964844,0.0045847985893487,-342.1825256347656,297.07684326171875,0.487030029296875,0.050000000745058,0.0465391427278518,290.6151733398437,297.1499938964844,293.1499938964844,0.0049604377709329,-387.0280151367188,297.5189514160156,0.487030029296875,0.050000000745058,0.0490079596638679,290.3260803222656,297.1499938964844,293.1499938964844,0.0054121757857501,-308.6103515625,298.02423095703125,0.487030029296875,0.050000000745058,0.0361971110105514,290.5556335449219,297.1499938964844,293.1499938964844,0.0050771073438227,-395.1237487792969,297.6544189453125,0.487030029296875,0.050000000745058,0.0490079596638679,291.40045166015625,297.1499938964844,293.1499938964844,0.0034255913924425,-1294.5947265625,295.6290588378906,0.487030029296875,0.050000000745058,0.2324726581573486,291.1181030273437,291.1499938964844,258.3981628417969,257.8828430175781,279.1840515136719,291.3940124511719,291.2538452148437,1.0,0.1854901611804962,0.5876955389976501,0.5876955389976501,1.0,1.0,-0.4958843886852264,0.1837662756443023,0.3121181130409241,0.0264039058238267,0.0,0.0,0.995270848274231,42.89713668823242,25.0,767.5180053710938,-7089.2216796875,43.124610900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4638061523437,305.2777709960937,278.1499938964844,0.0,18000.0,313.1499938964844,19730.546875,20160.0,0.0,0.0,0.1895841658115387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4284924268722534,1.4285093545913696,-1.6853522538440302e-05,0.0,0.0001924038224387,0.0,0.0,444.8743591308594,0.0,0.0,0.0,0.8870946168899536,4.0,0.0,1.0
368220,290.7947692871094,297.1499938964844,293.1499938964844,0.0051230234093964,-370.8552551269531,298.1488647460937,0.4951349794864654,0.050000000745058,0.0463984496891498,290.65411376953125,297.1499938964844,293.1499938964844,0.0055693401955068,-419.8474426269531,298.63818359375,0.4951349794864654,0.050000000745058,0.0488598011434078,290.3660583496094,297.1499938964844,293.1499938964844,0.0061449357308447,-336.4267578125,299.2285461425781,0.4951349794864654,0.050000000745058,0.0360876806080341,290.59814453125,297.1499938964844,293.1499938964844,0.00570326205343,-428.361572265625,298.7809753417969,0.4951349794864654,0.050000000745058,0.0488598011434078,291.4376220703125,297.1499938964844,293.1499938964844,0.0037749055773019,-1395.1253662109375,296.541259765625,0.4951349794864654,0.050000000745058,0.231769859790802,291.6448974609375,291.1499938964844,258.3637390136719,257.8427124023437,279.16912841796875,291.4316101074219,291.7698669433594,1.0,0.1785303503274917,0.5887838006019592,0.5887838006019592,1.0,1.0,-0.494385302066803,0.1835776269435882,0.3108076751232147,0.0264591816812753,0.0,0.0,0.8936464786529541,39.133819580078125,25.0,680.9144287109375,-7237.75048828125,39.78803634643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1661682128906,305.91900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,21033.314453125,20160.0,0.0,0.0,0.2079900354146957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.385460376739502,1.38547682762146,-1.641282142372802e-05,0.0,0.0002110834466293,0.0,0.0,415.5112609863281,0.0,0.0,0.0,0.8629037737846375,4.0,0.0,1.0
368280,290.7947692871094,297.1499938964844,293.1499938964844,0.0051230234093964,-370.8552551269531,298.1488647460937,0.4951349794864654,0.050000000745058,0.0463984496891498,290.65411376953125,297.1499938964844,293.1499938964844,0.0055693401955068,-419.8474426269531,298.63818359375,0.4951349794864654,0.050000000745058,0.0488598011434078,290.3660583496094,297.1499938964844,293.1499938964844,0.0061449357308447,-336.4267578125,299.2285461425781,0.4951349794864654,0.050000000745058,0.0360876806080341,290.59814453125,297.1499938964844,293.1499938964844,0.00570326205343,-428.361572265625,298.7809753417969,0.4951349794864654,0.050000000745058,0.0488598011434078,291.4376220703125,297.1499938964844,293.1499938964844,0.0037749055773019,-1395.1253662109375,296.541259765625,0.4951349794864654,0.050000000745058,0.231769859790802,291.6448974609375,291.1499938964844,258.3637390136719,257.8427124023437,279.16912841796875,291.4316101074219,291.7698669433594,1.0,0.1785303503274917,0.5887838006019592,0.5887838006019592,1.0,1.0,-0.494385302066803,0.1835776269435882,0.3108076751232147,0.0264591816812753,0.0,0.0,0.8936464786529541,39.133819580078125,25.0,680.9144287109375,-7237.75048828125,39.78803634643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1661682128906,305.91900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,21033.314453125,20160.0,0.0,0.0,0.2079900354146957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.385460376739502,1.38547682762146,-1.641282142372802e-05,0.0,0.0002110834466293,0.0,0.0,415.5112609863281,0.0,0.0,0.0,0.8629037737846375,4.0,0.0,1.0
368340,290.8358154296875,297.1499938964844,293.1499938964844,0.0056409202516078,-395.723876953125,299.1023864746094,0.5024109482765198,0.050000000745058,0.0462861023843288,290.690673828125,297.1499938964844,293.1499938964844,0.0061620236374437,-448.2167053222656,299.6309814453125,0.5024109482765198,0.050000000745058,0.0487414933741092,290.4030456542969,297.1499938964844,293.1499938964844,0.0068773697130382,-360.5959167480469,300.2978210449219,0.5024109482765198,0.050000000745058,0.0360003001987934,290.63653564453125,297.1499938964844,293.1499938964844,0.0063185477629303,-457.2884826660156,299.7831420898437,0.5024109482765198,0.050000000745058,0.0487414933741092,291.471923828125,297.1499938964844,293.1499938964844,0.0040955143049359,-1481.06396484375,297.3516845703125,0.5024109482765198,0.050000000745058,0.2312086671590805,292.1265869140625,291.1499938964844,258.3314514160156,257.8042297363281,279.1614990234375,291.46636962890625,292.23907470703125,1.0,0.1731487959623336,0.5895085334777832,0.5895085334777832,1.0,1.0,-0.4931880533695221,0.1833800375461578,0.3098080158233642,0.0264584030956029,0.0,0.0,0.730779230594635,36.12878036499024,25.0,609.8428344726562,-7333.728515625,37.137813568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0926818847656,306.5965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,23509.20703125,19080.0,0.0,0.0,0.2208677232265472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1667921543121338,1.1668057441711426,-1.3583709005615674e-05,0.0,0.000224152667215,0.0,0.0,276.3921813964844,0.0,0.0,0.0,0.7308613061904907,4.0,0.0,1.0
368400,290.8358154296875,297.1499938964844,293.1499938964844,0.0056409202516078,-395.723876953125,299.1023864746094,0.5024109482765198,0.050000000745058,0.0462861023843288,290.690673828125,297.1499938964844,293.1499938964844,0.0061620236374437,-448.2167053222656,299.6309814453125,0.5024109482765198,0.050000000745058,0.0487414933741092,290.4030456542969,297.1499938964844,293.1499938964844,0.0068773697130382,-360.5959167480469,300.2978210449219,0.5024109482765198,0.050000000745058,0.0360003001987934,290.63653564453125,297.1499938964844,293.1499938964844,0.0063185477629303,-457.2884826660156,299.7831420898437,0.5024109482765198,0.050000000745058,0.0487414933741092,291.471923828125,297.1499938964844,293.1499938964844,0.0040955143049359,-1481.06396484375,297.3516845703125,0.5024109482765198,0.050000000745058,0.2312086671590805,292.1265869140625,291.1499938964844,258.3314514160156,257.8042297363281,279.1614990234375,291.46636962890625,292.23907470703125,1.0,0.1731487959623336,0.5895085334777832,0.5895085334777832,1.0,1.0,-0.4931880533695221,0.1833800375461578,0.3098080158233642,0.0264584030956029,0.0,0.0,0.730779230594635,36.12878036499024,25.0,609.8428344726562,-7333.728515625,37.137813568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0926818847656,306.5965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,23509.20703125,19080.0,0.0,0.0,0.2208677232265472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1667921543121338,1.1668057441711426,-1.3583709005615674e-05,0.0,0.000224152667215,0.0,0.0,276.3921813964844,0.0,0.0,0.0,0.7308613061904907,4.0,0.0,1.0
368460,290.872802734375,297.1499938964844,293.1499938964844,0.0061672464944422,-419.6051635742188,299.9446716308594,0.5086190104484558,0.050000000745058,0.0462012887001037,290.7253723144531,297.1499938964844,293.1499938964844,0.0067705949768424,-475.3034362792969,300.5074768066406,0.5086190104484558,0.050000000745058,0.0486521795392036,290.4375305175781,297.1499938964844,293.1499938964844,0.0076515148393809,-383.7307739257813,301.2472839355469,0.5086190104484558,0.050000000745058,0.0359343364834785,290.6710205078125,297.1499938964844,293.1499938964844,0.0069585600867867,-485.1903381347656,300.6729736328125,0.5086190104484558,0.050000000745058,0.0486521795392036,291.5034484863281,297.1499938964844,293.1499938964844,0.0044058058410882,-1562.858642578125,298.0572814941406,0.5086190104484558,0.050000000745058,0.230784997344017,292.52471923828125,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.49835205078125,292.59930419921875,1.0,0.1688499450683593,0.5900349617004395,0.5900349617004395,0.9995613098144532,1.0,-0.4922842681407928,0.1832272410392761,0.3090570271015167,0.0264618303626775,0.0,0.0,0.5193772315979004,33.86027145385742,25.0,420.3875427246094,-7067.7763671875,35.14542388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1969909667969,306.76470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,24551.76953125,19080.0,0.0,0.0,0.2279077321290969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6843241453170776,0.684332549571991,-8.396115845243912e-06,0.0,0.0002312973811058,0.0,0.0,87.46275329589844,0.0,0.0,0.0,0.5098857879638672,4.0,0.0,1.0
368520,290.872802734375,297.1499938964844,293.1499938964844,0.0061672464944422,-419.6051635742188,299.9446716308594,0.5086190104484558,0.050000000745058,0.0462012887001037,290.7253723144531,297.1499938964844,293.1499938964844,0.0067705949768424,-475.3034362792969,300.5074768066406,0.5086190104484558,0.050000000745058,0.0486521795392036,290.4375305175781,297.1499938964844,293.1499938964844,0.0076515148393809,-383.7307739257813,301.2472839355469,0.5086190104484558,0.050000000745058,0.0359343364834785,290.6710205078125,297.1499938964844,293.1499938964844,0.0069585600867867,-485.1903381347656,300.6729736328125,0.5086190104484558,0.050000000745058,0.0486521795392036,291.5034484863281,297.1499938964844,293.1499938964844,0.0044058058410882,-1562.858642578125,298.0572814941406,0.5086190104484558,0.050000000745058,0.230784997344017,292.52471923828125,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.49835205078125,292.59930419921875,1.0,0.1688499450683593,0.5900349617004395,0.5900349617004395,0.9995613098144532,1.0,-0.4922842681407928,0.1832272410392761,0.3090570271015167,0.0264618303626775,0.0,0.0,0.5193772315979004,33.86027145385742,25.0,420.3875427246094,-7067.7763671875,35.14542388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1969909667969,306.76470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,24551.76953125,19080.0,0.0,0.0,0.2279077321290969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6843241453170776,0.684332549571991,-8.396115845243912e-06,0.0,0.0002312973811058,0.0,0.0,87.46275329589844,0.0,0.0,0.0,0.5098857879638672,4.0,0.0,1.0
368580,290.90582275390625,297.1499938964844,293.1499938964844,0.0068062217906117,-451.3795471191406,300.64776611328125,0.5140119194984436,0.050000000745058,0.0461350753903389,290.75738525390625,297.1499938964844,293.1499938964844,0.0075216321274638,-511.3165283203125,301.251953125,0.5140119194984436,0.050000000745058,0.0485824570059776,290.4696960449219,297.1499938964844,293.1499938964844,0.0086304852738976,-414.0213928222656,302.0743713378906,0.5140119194984436,0.050000000745058,0.0358828380703926,290.7018127441406,297.1499938964844,293.1499938964844,0.0077552660368382,-522.327880859375,301.43585205078125,0.5140119194984436,0.050000000745058,0.0485824570059776,291.53192138671875,297.1499938964844,293.1499938964844,0.004764893092215,-1673.1004638671875,298.5936279296875,0.5140119194984436,0.050000000745058,0.2304542660713195,292.666748046875,291.1499938964844,258.2734069824219,257.73260498046875,279.1552734375,291.5273742675781,292.6373291015625,1.0,0.1654093563556671,0.5904411673545837,0.5904411673545837,0.999122679233551,1.0,-0.4915786981582641,0.1831061094999313,0.308472603559494,0.026466816663742,0.0,0.0,0.3032748103141784,32.0893440246582,25.0,-94.94734954833984,-6071.90283203125,33.59499740600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.52850341796875,305.72906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,21963.130859375,19080.0,0.0,0.0,0.227830708026886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2922039628028869,0.2922095060348511,-5.540117854252458e-06,0.0,0.0002312192082172,0.0,0.0,21.38460350036621,0.0,0.0,0.0,0.3622526228427887,4.0,0.0,1.0
368640,290.90582275390625,297.1499938964844,293.1499938964844,0.0068062217906117,-451.3795471191406,300.64776611328125,0.5140119194984436,0.050000000745058,0.0461350753903389,290.75738525390625,297.1499938964844,293.1499938964844,0.0075216321274638,-511.3165283203125,301.251953125,0.5140119194984436,0.050000000745058,0.0485824570059776,290.4696960449219,297.1499938964844,293.1499938964844,0.0086304852738976,-414.0213928222656,302.0743713378906,0.5140119194984436,0.050000000745058,0.0358828380703926,290.7018127441406,297.1499938964844,293.1499938964844,0.0077552660368382,-522.327880859375,301.43585205078125,0.5140119194984436,0.050000000745058,0.0485824570059776,291.53192138671875,297.1499938964844,293.1499938964844,0.004764893092215,-1673.1004638671875,298.5936279296875,0.5140119194984436,0.050000000745058,0.2304542660713195,292.666748046875,291.1499938964844,258.2734069824219,257.73260498046875,279.1552734375,291.5273742675781,292.6373291015625,1.0,0.1654093563556671,0.5904411673545837,0.5904411673545837,0.999122679233551,1.0,-0.4915786981582641,0.1831061094999313,0.308472603559494,0.026466816663742,0.0,0.0,0.3032748103141784,32.0893440246582,25.0,-94.94734954833984,-6071.90283203125,33.59499740600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.52850341796875,305.72906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,21963.130859375,19080.0,0.0,0.0,0.227830708026886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2922039628028869,0.2922095060348511,-5.540117854252458e-06,0.0,0.0002312192082172,0.0,0.0,21.38460350036621,0.0,0.0,0.0,0.3622526228427887,4.0,0.0,1.0
