time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9206848144531,297.1499938964844,293.1499938964844,0.0072313519194722,-474.7470397949219,300.9388427734375,0.516422688961029,0.050000000745058,0.0461074784398078,290.7719116210937,297.1499938964844,293.1499938964844,0.0080295521765947,-537.8113403320312,301.572998046875,0.516422688961029,0.050000000745058,0.0485533960163593,290.4844055175781,297.1499938964844,293.1499938964844,0.00930698774755,-436.04150390625,302.44891357421875,0.516422688961029,0.050000000745058,0.0358613729476928,290.7157897949219,297.1499938964844,293.1499938964844,0.0082963015884161,-549.5661010742188,301.7689208984375,0.516422688961029,0.050000000745058,0.0485533960163593,291.54473876953125,297.1499938964844,293.1499938964844,0.0049956650473177,-1755.6749267578125,298.7696228027344,0.516422688961029,0.050000000745058,0.2303164154291153,292.55401611328125,291.1499938964844,258.26025390625,257.71588134765625,279.15447998046875,291.5404968261719,292.45318603515625,1.0,0.1639520972967147,0.5906047821044922,0.5906047821044922,0.9989033341407776,1.0,-0.4912846386432647,0.1830541044473648,0.3082305490970611,0.0264684855937957,0.0,0.0,0.2201583087444305,31.351261138916016,25.0,-454.9531555175781,-5451.27197265625,32.95009231567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.29901123046875,304.95025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,20670.765625,18000.0,0.0,0.0,0.2246088981628418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974930167198181,0.197498008608818,-4.994472419639351e-06,0.0,0.0002279494801769,0.0,0.0,12.655948638916016,0.0,0.0,0.0,0.3195905685424804,4.0,0.0,1.0
368760,290.9344482421875,297.1499938964844,293.1499938964844,0.0077549060806632,-504.1398010253906,301.2005615234375,0.5186536312103271,0.050000000745058,0.0460829474031925,290.7853698730469,297.1499938964844,293.1499938964844,0.0086637511849403,-571.1188354492188,301.8726501464844,0.5186536312103271,0.050000000745058,0.0485275611281394,290.4981384277344,297.1499938964844,293.1499938964844,0.0101702297106385,-463.5841674804688,302.8133239746094,0.5186536312103271,0.050000000745058,0.0358422920107841,290.72882080078125,297.1499938964844,293.1499938964844,0.0089745419099926,-583.75537109375,302.0829772949219,0.5186536312103271,0.050000000745058,0.0485275611281394,291.5564270019531,297.1499938964844,293.1499938964844,0.0052716289646923,-1860.68603515625,298.888671875,0.5186536312103271,0.050000000745058,0.2301938682794571,292.30535888671875,291.1499938964844,258.24761962890625,257.6996459960937,279.1537780761719,291.5525817871094,292.14471435546875,1.0,0.162644624710083,0.5907405018806458,0.5907405018806458,0.9986538290977478,1.0,-0.4910232126712799,0.1830056607723236,0.3080175518989563,0.0264682453125715,0.0,0.0,0.1673092693090438,30.69511985778809,25.0,-783.822265625,-4948.705078125,32.377418518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1297302246094,304.2663269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18963.177734375,18000.0,0.0,0.0,0.2191855162382125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450151056051254,0.1450196057558059,-4.503435320657445e-06,0.0,0.0002224454365205,0.0,0.0,8.278481483459473,0.0,0.0,0.0,0.3131966888904571,4.0,0.0,1.0
368820,290.9591369628906,297.1499938964844,293.1499938964844,0.0090481480583548,-571.9884033203125,301.7216796875,0.5226106643676758,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.0102725578472018,-647.9219970703125,302.4845275878906,0.5226106643676758,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124648390337824,-526.872802734375,303.575927734375,0.5226106643676758,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107102710753679,-662.4890747070312,302.72772216796875,0.5226106643676758,0.050000000745058,0.0484840497374534,291.5768127441406,297.1499938964844,293.1499938964844,0.0059130690060555,-2105.778564453125,299.0745544433594,0.5226106643676758,0.050000000745058,0.2299874573945999,291.6139221191406,291.1499938964844,258.2240295410156,257.66864013671875,279.1526184082031,291.5735778808594,291.4539489746094,1.0,0.1604159474372863,0.5909408330917358,0.5909408330917358,0.9981548190116882,1.0,-0.4905829131603241,0.1829167157411575,0.3076661825180053,0.0264610052108764,0.0,0.0,0.1512361913919448,29.589942932128903,25.0,-934.98681640625,-4834.86962890625,31.4141788482666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91864013671875,304.3407592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18176.314453125,18000.0,0.0,0.0,0.201818972826004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195244789123535,0.1195287555456161,-4.281479050405324e-06,0.0,0.0002048206079052,0.0,0.0,6.455101013183594,0.0,0.0,0.0,0.3038244843482971,4.0,0.0,1.0
368880,290.9591369628906,297.1499938964844,293.1499938964844,0.0090481480583548,-571.9884033203125,301.7216796875,0.5226106643676758,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.0102725578472018,-647.9219970703125,302.4845275878906,0.5226106643676758,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124648390337824,-526.872802734375,303.575927734375,0.5226106643676758,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107102710753679,-662.4890747070312,302.72772216796875,0.5226106643676758,0.050000000745058,0.0484840497374534,291.5768127441406,297.1499938964844,293.1499938964844,0.0059130690060555,-2105.778564453125,299.0745544433594,0.5226106643676758,0.050000000745058,0.2299874573945999,291.6139221191406,291.1499938964844,258.2240295410156,257.66864013671875,279.1526184082031,291.5735778808594,291.4539489746094,1.0,0.1604159474372863,0.5909408330917358,0.5909408330917358,0.9981548190116882,1.0,-0.4905829131603241,0.1829167157411575,0.3076661825180053,0.0264610052108764,0.0,0.0,0.1512361913919448,29.589942932128903,25.0,-934.98681640625,-4834.86962890625,31.4141788482666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91864013671875,304.3407592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18176.314453125,18000.0,0.0,0.0,0.201818972826004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195244789123535,0.1195287555456161,-4.281479050405324e-06,0.0,0.0002048206079052,0.0,0.0,6.455101013183594,0.0,0.0,0.0,0.3038244843482971,4.0,0.0,1.0
368940,290.9818725585937,297.1499938964844,293.1499938964844,0.0104664927348494,-632.2623901367188,302.3347473144531,0.5271974205970764,0.050000000745058,0.0459968820214271,290.8311462402344,297.1499938964844,293.1499938964844,0.0121153350919485,-716.2307739257812,303.1830444335937,0.5271974205970764,0.050000000745058,0.0484369322657585,290.54693603515625,297.1499938964844,293.1499938964844,0.0186137184500694,-656.2843017578125,304.1082763671875,0.5614479184150696,0.0716490224003791,0.0416753552854061,290.77398681640625,297.1499938964844,293.1499938964844,0.0127278566360473,-732.4852905273438,303.4561767578125,0.5271974205970764,0.050000000745058,0.0484369322657585,291.594970703125,297.1499938964844,293.1499938964844,0.0065465308725833,-2323.936767578125,299.37750244140625,0.5271974205970764,0.050000000745058,0.2297639399766922,291.1125183105469,291.1499938964844,258.20263671875,257.63970947265625,279.1566467285156,291.59197998046875,291.031982421875,1.0,0.1586919426918029,0.5916134715080261,0.5916134715080261,0.9976558089256288,1.0,-0.4971799552440643,0.1853166222572326,0.311863362789154,0.0278918705880641,0.0,0.0,0.1931741088628769,28.451404571533203,28.0,-601.4931640625,-5315.52197265625,31.05817604064941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5165405273437,306.0388488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17948.20703125,18000.0,0.0,0.0,0.1794173419475555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347820907831192,0.1347863376140594,-4.255757630744483e-06,0.0,0.0001820857869461,0.0,0.0,7.260526180267334,0.0,0.0,0.0,0.3052983283996582,4.0,0.0,1.0
369000,290.9818725585937,297.1499938964844,293.1499938964844,0.0104664927348494,-632.2623901367188,302.3347473144531,0.5271974205970764,0.050000000745058,0.0459968820214271,290.8311462402344,297.1499938964844,293.1499938964844,0.0121153350919485,-716.2307739257812,303.1830444335937,0.5271974205970764,0.050000000745058,0.0484369322657585,290.54693603515625,297.1499938964844,293.1499938964844,0.0186137184500694,-656.2843017578125,304.1082763671875,0.5614479184150696,0.0716490224003791,0.0416753552854061,290.77398681640625,297.1499938964844,293.1499938964844,0.0127278566360473,-732.4852905273438,303.4561767578125,0.5271974205970764,0.050000000745058,0.0484369322657585,291.594970703125,297.1499938964844,293.1499938964844,0.0065465308725833,-2323.936767578125,299.37750244140625,0.5271974205970764,0.050000000745058,0.2297639399766922,291.1125183105469,291.1499938964844,258.20263671875,257.63970947265625,279.1566467285156,291.59197998046875,291.031982421875,1.0,0.1586919426918029,0.5916134715080261,0.5916134715080261,0.9976558089256288,1.0,-0.4971799552440643,0.1853166222572326,0.311863362789154,0.0278918705880641,0.0,0.0,0.1931741088628769,28.451404571533203,28.0,-601.4931640625,-5315.52197265625,31.05817604064941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5165405273437,306.0388488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17948.20703125,18000.0,0.0,0.0,0.1794173419475555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347820907831192,0.1347863376140594,-4.255757630744483e-06,0.0,0.0001820857869461,0.0,0.0,7.260526180267334,0.0,0.0,0.0,0.3052983283996582,4.0,0.0,1.0
369060,291.0045166015625,297.1499938964844,293.1499938964844,0.0119603108614683,-681.2007446289062,303.0122375488281,0.5354427099227905,0.050000000745058,0.0459236092865467,290.852294921875,297.1499938964844,293.1499938964844,0.0141520500183105,-771.8612670898438,303.93341064453125,0.5354427099227905,0.050000000745058,0.0483597740530967,290.6324157714844,297.1499938964844,293.1499938964844,0.0603039786219596,-1228.197998046875,304.05322265625,0.7077873349189758,0.1204210221767425,0.0769910365343093,290.7952880859375,297.1499938964844,293.1499938964844,0.0147767746821045,-788.920654296875,304.1259460449219,0.5391265749931335,0.057566899806261,0.0491723082959651,291.61541748046875,297.1499938964844,293.1499938964844,0.0071277851238846,-2497.086181640625,299.78887939453125,0.5354427099227905,0.050000000745058,0.2293979376554489,290.8734130859375,291.1499938964844,258.1834411621094,257.6129455566406,279.1792297363281,291.61199951171875,290.84063720703125,1.0,0.1592875123023986,0.595859706401825,0.595859706401825,0.9971811771392822,1.0,-0.5398209095001221,0.2009624689817428,0.3388584554195404,0.0378225184977054,0.0,0.0,0.2480118721723556,26.863874435424805,25.0,-279.7114562988281,-6125.2158203125,33.61931228637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4696350097656,307.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17862.4375,18000.0,0.0,0.0,0.1582543551921844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649090349674224,0.1649133265018463,-4.291794084565481e-06,0.0,0.0001606080477358,0.0,0.0,9.02944278717041,0.0,0.0,0.0,0.3106037080287933,4.0,0.0,1.0
369120,291.0045166015625,297.1499938964844,293.1499938964844,0.0119603108614683,-681.2007446289062,303.0122375488281,0.5354427099227905,0.050000000745058,0.0459236092865467,290.852294921875,297.1499938964844,293.1499938964844,0.0141520500183105,-771.8612670898438,303.93341064453125,0.5354427099227905,0.050000000745058,0.0483597740530967,290.6324157714844,297.1499938964844,293.1499938964844,0.0603039786219596,-1228.197998046875,304.05322265625,0.7077873349189758,0.1204210221767425,0.0769910365343093,290.7952880859375,297.1499938964844,293.1499938964844,0.0147767746821045,-788.920654296875,304.1259460449219,0.5391265749931335,0.057566899806261,0.0491723082959651,291.61541748046875,297.1499938964844,293.1499938964844,0.0071277851238846,-2497.086181640625,299.78887939453125,0.5354427099227905,0.050000000745058,0.2293979376554489,290.8734130859375,291.1499938964844,258.1834411621094,257.6129455566406,279.1792297363281,291.61199951171875,290.84063720703125,1.0,0.1592875123023986,0.595859706401825,0.595859706401825,0.9971811771392822,1.0,-0.5398209095001221,0.2009624689817428,0.3388584554195404,0.0378225184977054,0.0,0.0,0.2480118721723556,26.863874435424805,25.0,-279.7114562988281,-6125.2158203125,33.61931228637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4696350097656,307.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17862.4375,18000.0,0.0,0.0,0.1582543551921844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649090349674224,0.1649133265018463,-4.291794084565481e-06,0.0,0.0001606080477358,0.0,0.0,9.02944278717041,0.0,0.0,0.0,0.3106037080287933,4.0,0.0,1.0
369180,291.0296936035156,297.1499938964844,293.1499938964844,0.0135400993749499,-721.3814697265625,303.70184326171875,0.5645151138305664,0.050000000745058,0.0457180626690387,290.8880615234375,297.1499938964844,293.1499938964844,0.0318854227662086,-1161.7783203125,304.1029357910156,0.6514089703559875,0.0872382372617721,0.0720696449279785,290.7588195800781,297.1499938964844,293.1499938964844,0.0922406464815139,-1685.193603515625,304.032958984375,0.8182514905929565,0.1586347669363021,0.1050418615341186,290.8553771972656,297.1499938964844,293.1499938964844,0.048336211591959,-1448.583984375,304.0770568847656,0.704185426235199,0.1052059978246688,0.0900183692574501,291.6436462402344,297.1499938964844,293.1499938964844,0.0076426686719059,-2631.947265625,300.22735595703125,0.5645151138305664,0.050000000745058,0.228371188044548,290.7740478515625,291.1499938964844,258.1664428710937,257.58837890625,279.2080383300781,291.6396789550781,290.751953125,1.0,0.1604122966527938,0.6031654477119446,0.6031654477119446,0.9967065453529358,1.0,-0.6494607329368591,0.2414551973342895,0.4080055356025696,0.0629007965326309,0.0,0.0,0.3053916096687317,22.37542152404785,28.0,-150.1855010986328,-7302.3681640625,40.29610824584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6288146972656,308.07745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17799.4375,18000.0,0.0,0.0,0.1427911221981048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047501355409622,0.204754501581192,-4.361386345408391e-06,0.0,0.000144914840348,0.0,0.0,11.538056373596191,0.0,0.0,0.0,0.3185190856456756,4.0,0.0,1.0
369240,291.0296936035156,297.1499938964844,293.1499938964844,0.0135400993749499,-721.3814697265625,303.70184326171875,0.5645151138305664,0.050000000745058,0.0457180626690387,290.8880615234375,297.1499938964844,293.1499938964844,0.0318854227662086,-1161.7783203125,304.1029357910156,0.6514089703559875,0.0872382372617721,0.0720696449279785,290.7588195800781,297.1499938964844,293.1499938964844,0.0922406464815139,-1685.193603515625,304.032958984375,0.8182514905929565,0.1586347669363021,0.1050418615341186,290.8553771972656,297.1499938964844,293.1499938964844,0.048336211591959,-1448.583984375,304.0770568847656,0.704185426235199,0.1052059978246688,0.0900183692574501,291.6436462402344,297.1499938964844,293.1499938964844,0.0076426686719059,-2631.947265625,300.22735595703125,0.5645151138305664,0.050000000745058,0.228371188044548,290.7740478515625,291.1499938964844,258.1664428710937,257.58837890625,279.2080383300781,291.6396789550781,290.751953125,1.0,0.1604122966527938,0.6031654477119446,0.6031654477119446,0.9967065453529358,1.0,-0.6494607329368591,0.2414551973342895,0.4080055356025696,0.0629007965326309,0.0,0.0,0.3053916096687317,22.37542152404785,28.0,-150.1855010986328,-7302.3681640625,40.29610824584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6288146972656,308.07745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17799.4375,18000.0,0.0,0.0,0.1427911221981048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047501355409622,0.204754501581192,-4.361386345408391e-06,0.0,0.000144914840348,0.0,0.0,11.538056373596191,0.0,0.0,0.0,0.3185190856456756,4.0,0.0,1.0
369300,291.0439147949219,297.1499938964844,293.1499938964844,0.0144788781180977,-742.9457397460938,304.0415344238281,0.5831019282341003,0.050000000745058,0.0456147156655788,290.93115234375,297.1499938964844,293.1499938964844,0.0512948110699653,-1501.5367431640625,304.0763854980469,0.7303626537322998,0.107445441186428,0.0927400141954422,290.8293762207031,297.1499938964844,293.1499938964844,0.1061555817723274,-1888.147705078125,304.0289611816406,0.8695425391197205,0.1750690340995788,0.1170041188597679,290.9072265625,297.1499938964844,293.1499938964844,0.0656710118055343,-1763.8743896484375,304.0589599609375,0.7692935466766357,0.1241027414798736,0.1090715378522872,291.6623229980469,297.1499938964844,293.1499938964844,0.0079063260927796,-2701.064208984375,300.424560546875,0.5831019282341003,0.050000000745058,0.2278549522161483,290.697021484375,291.1499938964844,258.1587829589844,257.57696533203125,279.2074890136719,291.6580505371094,290.6658630371094,1.0,0.1624093055725097,0.606044590473175,0.606044590473175,0.996469259262085,1.0,-0.7107480764389038,0.2644784450531006,0.4462696313858032,0.0770572647452354,0.0,0.0,0.3431005179882049,20.21481704711914,28.0,-173.1380157470703,-7962.416015625,44.84834289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.40069580078125,308.1380920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17726.9296875,18000.0,0.0,0.0,0.1383116245269775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319446057081222,0.2319490164518356,-4.410260316944914e-06,0.0,0.0001403687201673,0.0,0.0,13.348870277404783,0.0,0.0,0.0,0.3243514597415924,4.0,0.0,1.0
369360,291.06121826171875,297.1499938964844,293.1499938964844,0.0182715915143489,-842.2418823242188,304.13006591796875,0.6288225054740906,0.0667202994227409,0.0515276044607162,290.9848022460937,297.1499938964844,293.1499938964844,0.0674090906977653,-1797.3433837890625,304.06060791015625,0.7971248626708984,0.1250239610671997,0.1104828417301178,290.90155029296875,297.1499938964844,293.1499938964844,0.119460143148899,-2077.153076171875,304.0268249511719,0.9272181987762452,0.1902960240840912,0.1279898583889007,290.96453857421875,297.1499938964844,293.1499938964844,0.0803868323564529,-2048.18310546875,304.0488586425781,0.8318225145339966,0.1412600874900818,0.126005470752716,291.6842956542969,297.1499938964844,293.1499938964844,0.0081684365868568,-2767.460693359375,300.6100158691406,0.6032713651657104,0.050000000745058,0.2273739278316497,290.6144104003906,291.1499938964844,258.15167236328125,257.5661315917969,279.1996154785156,291.67974853515625,290.5955505371094,1.0,0.1651902496814727,0.6079540848731995,0.6079540848731995,0.9966974258422852,1.0,-0.7720595002174377,0.287746399641037,0.4843130707740783,0.0908809602260589,0.0,0.0,0.3872273862361908,18.26885414123535,31.0,-143.08082580566406,-8710.7880859375,50.1445198059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9825439453125,308.2218322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17592.59375,18000.0,0.0,0.0,0.1363797932863235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2704570889472961,0.2704615592956543,-4.485084446059773e-06,0.0,0.0001384081406285,0.0,0.0,16.0780086517334,0.0,0.0,0.0,0.33322674036026,4.0,0.0,1.0
369420,291.1556091308594,297.1499938964844,293.1499938964844,0.0482996180653572,-1376.8416748046875,304.0871276855469,0.777836263179779,0.1006529182195663,0.0840905904769897,291.1049499511719,297.1499938964844,293.1499938964844,0.0928543582558631,-2295.010498046875,304.0484619140625,0.9064292907714844,0.1555428951978683,0.140546053647995,291.0258178710937,297.1499938964844,293.1499938964844,0.1119455993175506,-1965.43701171875,304.0843200683594,0.957589626312256,0.2218569815158844,0.1200271248817443,291.0837707519531,297.1499938964844,293.1499938964844,0.1058340147137641,-2550.630615234375,304.0404357910156,0.9439944624900818,0.1724597364664077,0.1562924683094024,291.7373046875,297.1499938964844,293.1499938964844,0.0086454292759299,-2875.490966796875,300.9714660644531,0.63336580991745,0.050000000745058,0.2267522364854812,290.54278564453125,291.1499938964844,258.1391296386719,257.5462341308594,279.1770935058594,291.732421875,290.5465087890625,1.0,0.1727351397275924,0.6095159649848938,0.6095159649848938,0.9971536993980408,1.0,-0.8732811212539673,0.326777696609497,0.5465034246444702,0.1128938198089599,0.0,0.0,0.4741857349872589,16.039405822753906,34.0,-26.82932472229004,-10073.4482421875,61.65790557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6445007324219,308.11065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17251.21875,18000.0,0.0,0.0,0.1409255862236023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371576189994812,0.371580958366394,-4.7671042011643294e-06,0.0,0.0001430215488653,0.0,0.0,24.59581756591797,0.0,0.0,0.0,0.3617395460605621,4.0,0.0,1.0
369480,291.1556091308594,297.1499938964844,293.1499938964844,0.0482996180653572,-1376.8416748046875,304.0871276855469,0.777836263179779,0.1006529182195663,0.0840905904769897,291.1049499511719,297.1499938964844,293.1499938964844,0.0928543582558631,-2295.010498046875,304.0484619140625,0.9064292907714844,0.1555428951978683,0.140546053647995,291.0258178710937,297.1499938964844,293.1499938964844,0.1119455993175506,-1965.43701171875,304.0843200683594,0.957589626312256,0.2218569815158844,0.1200271248817443,291.0837707519531,297.1499938964844,293.1499938964844,0.1058340147137641,-2550.630615234375,304.0404357910156,0.9439944624900818,0.1724597364664077,0.1562924683094024,291.7373046875,297.1499938964844,293.1499938964844,0.0086454292759299,-2875.490966796875,300.9714660644531,0.63336580991745,0.050000000745058,0.2267522364854812,290.54278564453125,291.1499938964844,258.1391296386719,257.5462341308594,279.1770935058594,291.732421875,290.5465087890625,1.0,0.1727351397275924,0.6095159649848938,0.6095159649848938,0.9971536993980408,1.0,-0.8732811212539673,0.326777696609497,0.5465034246444702,0.1128938198089599,0.0,0.0,0.4741857349872589,16.039405822753906,34.0,-26.82932472229004,-10073.4482421875,61.65790557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6445007324219,308.11065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17251.21875,18000.0,0.0,0.0,0.1409255862236023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371576189994812,0.371580958366394,-4.7671042011643294e-06,0.0,0.0001430215488653,0.0,0.0,24.59581756591797,0.0,0.0,0.0,0.3617395460605621,4.0,0.0,1.0
369540,291.27960205078125,297.1499938964844,293.1499938964844,0.0704614669084549,-1760.5166015625,304.0716857910156,0.8490190505981445,0.1260542720556259,0.1080990508198738,291.2259216308594,297.1499938964844,293.1499938964844,0.1144322380423545,-2713.822998046875,304.0464172363281,0.9718056321144104,0.1828203052282333,0.1669405698776245,291.0860595703125,297.1499938964844,293.1499938964844,0.1077631190419197,-1903.8782958984373,304.1100769042969,0.9535111784934998,0.2634790539741516,0.1166408285498619,291.1926574707031,297.1499938964844,293.1499938964844,0.1107294633984565,-2608.91357421875,304.0724182128906,0.9535118341445924,0.2026465684175491,0.1579225361347198,291.79571533203125,297.1499938964844,293.1499938964844,0.0090706348419189,-2955.221923828125,301.3277282714844,0.6366579532623291,0.050000000745058,0.2266922742128372,290.5998229980469,291.1499938964844,258.1287841796875,257.52880859375,279.1622009277344,291.79107666015625,290.6051330566406,1.0,0.1814532130956649,0.6098459362983704,0.6098459362983704,0.9976100325584412,1.0,-0.9369553923606871,0.3519966006278991,0.5849587917327881,0.1255749613046646,0.0,0.0,0.543724536895752,16.432600021362305,54.0,54.75512313842773,-10901.58203125,72.49121856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9936218261719,307.5425109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17019.884765625,18000.0,0.0,0.0,0.1547229588031768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4807124733924866,0.4807177484035492,-5.256250005913898e-06,0.0,0.0001570241292938,0.0,0.0,36.97481536865234,0.0,0.0,0.0,0.401434987783432,4.0,0.0,1.0
369600,291.27960205078125,297.1499938964844,293.1499938964844,0.0704614669084549,-1760.5166015625,304.0716857910156,0.8490190505981445,0.1260542720556259,0.1080990508198738,291.2259216308594,297.1499938964844,293.1499938964844,0.1144322380423545,-2713.822998046875,304.0464172363281,0.9718056321144104,0.1828203052282333,0.1669405698776245,291.0860595703125,297.1499938964844,293.1499938964844,0.1077631190419197,-1903.8782958984373,304.1100769042969,0.9535111784934998,0.2634790539741516,0.1166408285498619,291.1926574707031,297.1499938964844,293.1499938964844,0.1107294633984565,-2608.91357421875,304.0724182128906,0.9535118341445924,0.2026465684175491,0.1579225361347198,291.79571533203125,297.1499938964844,293.1499938964844,0.0090706348419189,-2955.221923828125,301.3277282714844,0.6366579532623291,0.050000000745058,0.2266922742128372,290.5998229980469,291.1499938964844,258.1287841796875,257.52880859375,279.1622009277344,291.79107666015625,290.6051330566406,1.0,0.1814532130956649,0.6098459362983704,0.6098459362983704,0.9976100325584412,1.0,-0.9369553923606871,0.3519966006278991,0.5849587917327881,0.1255749613046646,0.0,0.0,0.543724536895752,16.432600021362305,54.0,54.75512313842773,-10901.58203125,72.49121856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9936218261719,307.5425109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17019.884765625,18000.0,0.0,0.0,0.1547229588031768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4807124733924866,0.4807177484035492,-5.256250005913898e-06,0.0,0.0001570241292938,0.0,0.0,36.97481536865234,0.0,0.0,0.0,0.401434987783432,4.0,0.0,1.0
369660,291.4013366699219,297.1499938964844,293.1499938964844,0.0889183208346366,-2102.469970703125,304.067138671875,0.8786326050758362,0.1487512588500976,0.1290547102689743,291.3416442871094,297.1499938964844,293.1499938964844,0.1357319951057434,-3111.91064453125,304.04541015625,0.9898542761802672,0.208098903298378,0.1913240253925323,291.1961669921875,297.1499938964844,293.1499938964844,0.1257288455963134,-2155.28955078125,304.0929260253906,0.9701002240180968,0.2936010062694549,0.1320150047540664,291.2603454589844,297.1499938964844,293.1499938964844,0.1251134574413299,-2911.76171875,304.072509765625,0.9701002240180968,0.2385523915290832,0.1787376403808593,291.8551330566406,297.1499938964844,293.1499938964844,0.0095403920859098,-3046.040283203125,301.6459655761719,0.6223205924034119,0.050000000745058,0.2269627153873443,290.59881591796875,291.1499938964844,258.1206970214844,257.5138854980469,279.1374816894531,291.85076904296875,290.5875549316406,1.0,0.1986165642738342,0.6074738502502441,0.6074738502502441,0.9984450340270996,1.0,-1.029772162437439,0.3886811137199402,0.6410910487174988,0.1415262669324875,0.0,0.0,0.6156628727912903,18.95151138305664,74.0,-37.31112289428711,-11734.3154296875,95.21136474609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.34979248046875,306.6640014648437,278.1499938964844,0.0,18000.0,313.1499938964844,16692.076171875,18000.0,0.0,0.0,0.1750857830047607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007078289985657,0.6007137894630432,-5.966163371340372e-06,0.0,0.0001776898134266,0.0,0.0,55.39684677124024,0.0,0.0,0.0,0.4526472091674804,4.0,0.0,1.0
369720,291.4013366699219,297.1499938964844,293.1499938964844,0.0889183208346366,-2102.469970703125,304.067138671875,0.8786326050758362,0.1487512588500976,0.1290547102689743,291.3416442871094,297.1499938964844,293.1499938964844,0.1357319951057434,-3111.91064453125,304.04541015625,0.9898542761802672,0.208098903298378,0.1913240253925323,291.1961669921875,297.1499938964844,293.1499938964844,0.1257288455963134,-2155.28955078125,304.0929260253906,0.9701002240180968,0.2936010062694549,0.1320150047540664,291.2603454589844,297.1499938964844,293.1499938964844,0.1251134574413299,-2911.76171875,304.072509765625,0.9701002240180968,0.2385523915290832,0.1787376403808593,291.8551330566406,297.1499938964844,293.1499938964844,0.0095403920859098,-3046.040283203125,301.6459655761719,0.6223205924034119,0.050000000745058,0.2269627153873443,290.59881591796875,291.1499938964844,258.1206970214844,257.5138854980469,279.1374816894531,291.85076904296875,290.5875549316406,1.0,0.1986165642738342,0.6074738502502441,0.6074738502502441,0.9984450340270996,1.0,-1.029772162437439,0.3886811137199402,0.6410910487174988,0.1415262669324875,0.0,0.0,0.6156628727912903,18.95151138305664,74.0,-37.31112289428711,-11734.3154296875,95.21136474609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.34979248046875,306.6640014648437,278.1499938964844,0.0,18000.0,313.1499938964844,16692.076171875,18000.0,0.0,0.0,0.1750857830047607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007078289985657,0.6007137894630432,-5.966163371340372e-06,0.0,0.0001776898134266,0.0,0.0,55.39684677124024,0.0,0.0,0.0,0.4526472091674804,4.0,0.0,1.0
369780,291.5176696777344,297.1499938964844,293.1499938964844,0.1070853993296623,-2443.34716796875,304.06451416015625,0.882348358631134,0.1694633513689041,0.1482163965702057,291.45135498046875,297.1499938964844,293.1499938964844,0.1583957821130752,-3523.769287109375,304.04248046875,0.9861990213394164,0.2316639423370361,0.2141020745038986,291.3882141113281,297.1499938964844,293.1499938964844,0.1611637473106384,-2637.487060546875,304.0523376464844,0.9896267652511596,0.3043324947357178,0.1601556837558746,291.3592224121094,297.1499938964844,293.1499938964844,0.1607866585254669,-3567.32080078125,304.038330078125,0.9896267652511596,0.2664628326892853,0.2168378233909607,291.9193725585937,297.1499938964844,293.1499938964844,0.0101075116544961,-3166.630126953125,301.9029541015625,0.595995306968689,0.050000000745058,0.2275292873382568,290.4409484863281,291.1499938964844,258.1148681640625,257.5015869140625,279.10577392578125,291.9150390625,290.4195861816406,1.0,0.2233043015003204,0.601467490196228,0.601467490196228,0.9992800951004028,1.0,-1.160265564918518,0.4402408301830292,0.7200247645378113,0.1606922298669815,0.0,0.0,0.7195106744766235,23.58824157714844,94.0,-194.9486083984375,-12875.26171875,135.2550811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7323913574219,305.7543029785156,278.1499938964844,0.0,18000.0,313.1499938964844,15836.6884765625,18000.0,0.0,0.0,0.2017010897397995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.776389479637146,0.7763967514038086,-7.241839739435818e-06,0.0,0.0002047009620582,0.0,0.0,93.28595733642578,0.0,0.0,0.0,0.5352959036827087,4.0,0.0,1.0
369840,291.5176696777344,297.1499938964844,293.1499938964844,0.1070853993296623,-2443.34716796875,304.06451416015625,0.882348358631134,0.1694633513689041,0.1482163965702057,291.45135498046875,297.1499938964844,293.1499938964844,0.1583957821130752,-3523.769287109375,304.04248046875,0.9861990213394164,0.2316639423370361,0.2141020745038986,291.3882141113281,297.1499938964844,293.1499938964844,0.1611637473106384,-2637.487060546875,304.0523376464844,0.9896267652511596,0.3043324947357178,0.1601556837558746,291.3592224121094,297.1499938964844,293.1499938964844,0.1607866585254669,-3567.32080078125,304.038330078125,0.9896267652511596,0.2664628326892853,0.2168378233909607,291.9193725585937,297.1499938964844,293.1499938964844,0.0101075116544961,-3166.630126953125,301.9029541015625,0.595995306968689,0.050000000745058,0.2275292873382568,290.4409484863281,291.1499938964844,258.1148681640625,257.5015869140625,279.10577392578125,291.9150390625,290.4195861816406,1.0,0.2233043015003204,0.601467490196228,0.601467490196228,0.9992800951004028,1.0,-1.160265564918518,0.4402408301830292,0.7200247645378113,0.1606922298669815,0.0,0.0,0.7195106744766235,23.58824157714844,94.0,-194.9486083984375,-12875.26171875,135.2550811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7323913574219,305.7543029785156,278.1499938964844,0.0,18000.0,313.1499938964844,15836.6884765625,18000.0,0.0,0.0,0.2017010897397995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.776389479637146,0.7763967514038086,-7.241839739435818e-06,0.0,0.0002047009620582,0.0,0.0,93.28595733642578,0.0,0.0,0.0,0.5352959036827087,4.0,0.0,1.0
369900,291.5741577148437,297.1499938964844,293.1499938964844,0.1162643358111381,-2611.8984375,304.0633544921875,0.8760785460472107,0.1790468245744705,0.157140165567398,291.5043334960937,297.1499938964844,293.1499938964844,0.1700997054576873,-3731.941650390625,304.0407409667969,0.9775317311286926,0.2427756637334823,0.2248958945274353,291.488037109375,297.1499938964844,293.1499938964844,0.1851906180381775,-2951.9912109375,304.0263671875,0.9964416027069092,0.3070454001426697,0.1781015545129776,291.42364501953125,297.1499938964844,293.1499938964844,0.1848322004079818,-3993.44384765625,304.0148620605469,0.9964416027069092,0.2765102982521057,0.2411350905895233,291.95428466796875,297.1499938964844,293.1499938964844,0.0104157608002424,-3232.98583984375,302.01171875,0.5782760381698608,0.050000000745058,0.2279676645994186,290.3282775878906,291.1499938964844,258.11279296875,257.4964294433594,279.0921936035156,291.95001220703125,290.3041687011719,1.0,0.2380555123090744,0.5975437760353088,0.5975437760353088,0.9996976256370544,1.0,-1.235156536102295,0.4698989391326904,0.7652576565742493,0.1709940582513809,0.0,0.0,0.7854602336883545,26.92254638671875,94.0,-259.56353759765625,-13513.001953125,163.5738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.93292236328125,305.29351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,15346.640625,18000.0,0.0,0.0,0.217333897948265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8902838826179504,0.8902921676635742,-8.283725037472323e-06,0.0,0.0002205662749474,0.0,0.0,126.93765258789062,0.0,0.0,0.0,0.5923631191253662,4.0,0.0,1.0
369960,291.6295166015625,297.1499938964844,293.1499938964844,0.1255592703819275,-2780.071044921875,304.0622253417969,0.8645893931388855,0.1881363540887832,0.1656386256217956,291.55615234375,297.1499938964844,293.1499938964844,0.1821018904447555,-3942.562255859375,304.0387878417969,0.9628271460533142,0.2534464299678802,0.2352983653545379,291.5836181640625,297.1499938964844,293.1499938964844,0.2130622416734695,-3306.821044921875,303.9980773925781,0.9990000128746032,0.3093264698982239,0.1979640275239944,291.49688720703125,297.1499938964844,293.1499938964844,0.2108577936887741,-4439.787109375,303.9923095703125,0.9976986050605774,0.2840017676353454,0.2657440304756164,291.99041748046875,297.1499938964844,293.1499938964844,0.0107496548444032,-3304.96337890625,302.1092834472656,0.5575453042984009,0.050000000745058,0.2285709232091903,290.19403076171875,291.1499938964844,258.1112976074219,257.4919738769531,279.0838928222656,291.9862976074219,290.167236328125,1.0,0.2540833950042724,0.5935796499252319,0.5935796499252319,0.9997580647468568,1.0,-1.3122336864471436,0.5003487467765808,0.811884880065918,0.1822724640369415,0.0,0.0,0.8624992370605469,31.246234893798828,112.0,-321.7654113769531,-14126.861328125,198.0229949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1524963378906,304.8169860839844,278.1499938964844,0.0,18000.0,313.1499938964844,14972.2294921875,18000.0,0.0,0.0,0.2343587130308151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.015062689781189,1.0150723457336426,-9.642766599426976e-06,0.0,0.0002378443023189,0.0,0.0,173.92494201660156,0.0,0.0,0.0,0.6570718884468079,4.0,0.0,1.0
370020,291.73602294921875,297.1499938964844,293.1499938964844,0.1442358493804931,-3110.187744140625,304.0603942871094,0.8127914071083069,0.2050587832927703,0.1817565858364105,291.65557861328125,297.1499938964844,293.1499938964844,0.2064832001924514,-4361.06494140625,304.0353088378906,0.8925662040710449,0.2736640274524688,0.2553107142448425,291.7589416503906,297.1499938964844,293.1499938964844,0.2459779381752014,-3712.7236328125,303.9989013671875,0.9423902630805968,0.3133103251457214,0.2182801067829132,291.6227722167969,297.1499938964844,293.1499938964844,0.2320139706134796,-4789.7138671875,304.0091857910156,0.9240772128105164,0.3002796471118927,0.2809174358844757,292.0638427734375,297.1499938964844,293.1499938964844,0.0115579143166542,-3470.600341796875,302.2860107421875,0.500010073184967,0.050000000745058,0.2313624620437622,289.91827392578125,291.1499938964844,258.1099548339844,257.485107421875,279.1019592285156,292.0599975585937,289.8979187011719,1.0,0.2858705222606659,0.5894909501075745,0.5894909501075745,0.9998790621757508,1.0,-1.400739669799805,0.5351513624191284,0.8655883073806763,0.1973388493061065,0.0,0.0,1.0,47.55320739746094,130.0,-345.48443603515625,-14731.5146484375,269.50115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7981872558594,303.9676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,15301.41796875,18000.0,0.0,0.0,0.2707408368587494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.245782494544983,1.2457953691482544,-1.2884755960840266e-05,0.0,0.0002747675171121,0.0,0.0,296.1078796386719,0.0,0.0,0.0,0.7797570824623108,4.0,0.0,1.0
370080,291.73602294921875,297.1499938964844,293.1499938964844,0.1442358493804931,-3110.187744140625,304.0603942871094,0.8127914071083069,0.2050587832927703,0.1817565858364105,291.65557861328125,297.1499938964844,293.1499938964844,0.2064832001924514,-4361.06494140625,304.0353088378906,0.8925662040710449,0.2736640274524688,0.2553107142448425,291.7589416503906,297.1499938964844,293.1499938964844,0.2459779381752014,-3712.7236328125,303.9989013671875,0.9423902630805968,0.3133103251457214,0.2182801067829132,291.6227722167969,297.1499938964844,293.1499938964844,0.2320139706134796,-4789.7138671875,304.0091857910156,0.9240772128105164,0.3002796471118927,0.2809174358844757,292.0638427734375,297.1499938964844,293.1499938964844,0.0115579143166542,-3470.600341796875,302.2860107421875,0.500010073184967,0.050000000745058,0.2313624620437622,289.91827392578125,291.1499938964844,258.1099548339844,257.485107421875,279.1019592285156,292.0599975585937,289.8979187011719,1.0,0.2858705222606659,0.5894909501075745,0.5894909501075745,0.9998790621757508,1.0,-1.400739669799805,0.5351513624191284,0.8655883073806763,0.1973388493061065,0.0,0.0,1.0,47.55320739746094,130.0,-345.48443603515625,-14731.5146484375,269.50115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7981872558594,303.9676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,15301.41796875,18000.0,0.0,0.0,0.2707408368587494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.245782494544983,1.2457953691482544,-1.2884755960840266e-05,0.0,0.0002747675171121,0.0,0.0,296.1078796386719,0.0,0.0,0.0,0.7797570824623108,4.0,0.0,1.0
370140,291.8369140625,297.1499938964844,293.1499938964844,0.1629268825054168,-3431.652587890625,304.05908203125,0.77718585729599,0.2204224169254303,0.196523830294609,291.74981689453125,297.1499938964844,293.1499938964844,0.2312950491905212,-4775.806640625,304.0321044921875,0.8518659472465515,0.2924079895019531,0.274013340473175,291.8671569824219,297.1499938964844,293.1499938964844,0.2666055560111999,-3949.165283203125,304.0144958496094,0.8849630951881409,0.3265419900417328,0.2268566191196441,291.7230834960937,297.1499938964844,293.1499938964844,0.2572664320468902,-5199.32861328125,304.0137634277344,0.8765921592712402,0.3186069130897522,0.2986904382705688,292.1343688964844,297.1499938964844,293.1499938964844,0.0124817006289958,-3648.674560546875,302.4499816894531,0.4613819718360901,0.050000000745058,0.2346959114074707,289.6305236816406,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,292.1309509277344,289.603515625,1.0,0.3168262839317322,0.5867490172386169,0.5867490172386169,1.0,1.0,-1.4771108627319336,0.5656948685646057,0.9114159345626832,0.2119517475366592,0.0,0.0,1.0,66.66706848144531,148.0,-405.80120849609375,-14986.8837890625,350.573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9529113769531,303.2569274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17069.60546875,19080.0,0.0,0.0,0.3064738512039184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3288278579711914,1.3288424015045166,-1.458298629586352e-05,0.0,0.0003110319958068,0.0,0.0,358.0896301269531,0.0,0.0,0.0,0.8411837816238403,4.0,0.0,1.0
370200,291.8369140625,297.1499938964844,293.1499938964844,0.1629268825054168,-3431.652587890625,304.05908203125,0.77718585729599,0.2204224169254303,0.196523830294609,291.74981689453125,297.1499938964844,293.1499938964844,0.2312950491905212,-4775.806640625,304.0321044921875,0.8518659472465515,0.2924079895019531,0.274013340473175,291.8671569824219,297.1499938964844,293.1499938964844,0.2666055560111999,-3949.165283203125,304.0144958496094,0.8849630951881409,0.3265419900417328,0.2268566191196441,291.7230834960937,297.1499938964844,293.1499938964844,0.2572664320468902,-5199.32861328125,304.0137634277344,0.8765921592712402,0.3186069130897522,0.2986904382705688,292.1343688964844,297.1499938964844,293.1499938964844,0.0124817006289958,-3648.674560546875,302.4499816894531,0.4613819718360901,0.050000000745058,0.2346959114074707,289.6305236816406,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,292.1309509277344,289.603515625,1.0,0.3168262839317322,0.5867490172386169,0.5867490172386169,1.0,1.0,-1.4771108627319336,0.5656948685646057,0.9114159345626832,0.2119517475366592,0.0,0.0,1.0,66.66706848144531,148.0,-405.80120849609375,-14986.8837890625,350.573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9529113769531,303.2569274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17069.60546875,19080.0,0.0,0.0,0.3064738512039184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3288278579711914,1.3288424015045166,-1.458298629586352e-05,0.0,0.0003110319958068,0.0,0.0,358.0896301269531,0.0,0.0,0.0,0.8411837816238403,4.0,0.0,1.0
370260,291.9309997558594,297.1499938964844,293.1499938964844,0.1815379112958908,-3743.5048828125,304.05841064453125,0.754607617855072,0.2346029281616211,0.2102018892765045,291.83807373046875,297.1499938964844,293.1499938964844,0.2562849223613739,-5182.7705078125,304.0298156738281,0.8270605206489563,0.3099789023399353,0.2915849685668945,291.9548034667969,297.1499938964844,293.1499938964844,0.2900029420852661,-4220.27685546875,304.0205993652344,0.8531025648117065,0.3412583768367767,0.2375813126564026,291.81268310546875,297.1499938964844,293.1499938964844,0.2838150262832641,-5620.251953125,304.0149230957031,0.8486708402633667,0.3365833759307861,0.316517025232315,292.2006225585937,297.1499938964844,293.1499938964844,0.0135112674906849,-3832.061279296875,302.6073303222656,0.4273706674575805,0.050000000745058,0.2382538169622421,289.34002685546875,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.19757080078125,289.3190612792969,1.0,0.3465979695320129,0.584333598613739,0.584333598613739,1.0,1.0,-1.553172945976257,0.5964343547821045,0.9567385911941528,0.2269900888204574,0.0,0.0,1.0,87.06155395507812,136.0,-388.3236999511719,-15408.7958984375,442.8830871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5899658203125,302.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,18574.84375,19080.0,0.0,0.0,0.339763194322586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3861995935440063,1.3862154483795166,-1.5869281924096867e-05,0.0,0.0003448164497967,0.0,0.0,406.50042724609375,0.0,0.0,0.0,0.861020028591156,4.0,0.0,1.0
370320,291.9309997558594,297.1499938964844,293.1499938964844,0.1815379112958908,-3743.5048828125,304.05841064453125,0.754607617855072,0.2346029281616211,0.2102018892765045,291.83807373046875,297.1499938964844,293.1499938964844,0.2562849223613739,-5182.7705078125,304.0298156738281,0.8270605206489563,0.3099789023399353,0.2915849685668945,291.9548034667969,297.1499938964844,293.1499938964844,0.2900029420852661,-4220.27685546875,304.0205993652344,0.8531025648117065,0.3412583768367767,0.2375813126564026,291.81268310546875,297.1499938964844,293.1499938964844,0.2838150262832641,-5620.251953125,304.0149230957031,0.8486708402633667,0.3365833759307861,0.316517025232315,292.2006225585937,297.1499938964844,293.1499938964844,0.0135112674906849,-3832.061279296875,302.6073303222656,0.4273706674575805,0.050000000745058,0.2382538169622421,289.34002685546875,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.19757080078125,289.3190612792969,1.0,0.3465979695320129,0.584333598613739,0.584333598613739,1.0,1.0,-1.553172945976257,0.5964343547821045,0.9567385911941528,0.2269900888204574,0.0,0.0,1.0,87.06155395507812,136.0,-388.3236999511719,-15408.7958984375,442.8830871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5899658203125,302.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,18574.84375,19080.0,0.0,0.0,0.339763194322586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3861995935440063,1.3862154483795166,-1.5869281924096867e-05,0.0,0.0003448164497967,0.0,0.0,406.50042724609375,0.0,0.0,0.0,0.861020028591156,4.0,0.0,1.0
370380,292.0183410644531,297.1499938964844,293.1499938964844,0.1988376080989837,-4025.66552734375,304.0601806640625,0.7521638870239258,0.2477705031633377,0.2225967496633529,291.9203186035156,297.1499938964844,293.1499938964844,0.2798274755477905,-5555.76708984375,304.03076171875,0.823679506778717,0.326533704996109,0.3078092932701111,292.0341186523437,297.1499938964844,293.1499938964844,0.3122845590114593,-4472.546875,304.0266418457031,0.8462746739387512,0.3554472327232361,0.2478614747524261,291.895263671875,297.1499938964844,293.1499938964844,0.3090477883815765,-6009.82373046875,304.0179748535156,0.8443940877914429,0.3537103831768036,0.3332496881484985,292.2636108398437,297.1499938964844,293.1499938964844,0.0143856517970561,-3973.3291015625,302.7620544433594,0.415578544139862,0.050000000745058,0.240167498588562,289.1103820800781,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2608337402344,289.09686279296875,1.0,0.364425390958786,0.5823857188224792,0.5823857188224792,1.0,1.0,-1.6222634315490725,0.6246423125267029,0.9976210594177246,0.2409467995166778,0.0,0.0,1.0,98.62562561035156,124.0,-314.2544860839844,-15886.3916015625,514.7462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.61749267578125,302.90478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18925.478515625,19080.0,0.0,0.0,0.3697857558727264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3992220163345337,1.3992382287979126,-1.6168845831998624e-05,0.0,0.0003752855118364,0.0,0.0,418.06488037109375,0.0,0.0,0.0,0.8684954047203064,4.0,0.0,1.0
