time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0183410644531,297.1499938964844,293.1499938964844,0.1988376080989837,-4025.66552734375,304.0601806640625,0.7521638870239258,0.2477705031633377,0.2225967496633529,291.9203186035156,297.1499938964844,293.1499938964844,0.2798274755477905,-5555.76708984375,304.03076171875,0.823679506778717,0.326533704996109,0.3078092932701111,292.0341186523437,297.1499938964844,293.1499938964844,0.3122845590114593,-4472.546875,304.0266418457031,0.8462746739387512,0.3554472327232361,0.2478614747524261,291.895263671875,297.1499938964844,293.1499938964844,0.3090477883815765,-6009.82373046875,304.0179748535156,0.8443940877914429,0.3537103831768036,0.3332496881484985,292.2636108398437,297.1499938964844,293.1499938964844,0.0143856517970561,-3973.3291015625,302.7620544433594,0.415578544139862,0.050000000745058,0.240167498588562,289.1103820800781,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2608337402344,289.09686279296875,1.0,0.364425390958786,0.5823857188224792,0.5823857188224792,1.0,1.0,-1.6222634315490725,0.6246423125267029,0.9976210594177246,0.2409467995166778,0.0,0.0,1.0,98.62562561035156,124.0,-314.2544860839844,-15886.3916015625,514.7462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.61749267578125,302.90478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18925.478515625,19080.0,0.0,0.0,0.3697857558727264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3992220163345337,1.3992382287979126,-1.6168845831998624e-05,0.0,0.0003752855118364,0.0,0.0,418.06488037109375,0.0,0.0,0.0,0.8684954047203064,4.0,0.0,1.0
370500,292.0595397949219,297.1499938964844,293.1499938964844,0.2067517638206482,-4152.1171875,304.0621337890625,0.7552362084388733,0.2540105879306793,0.2283701747655868,291.95928955078125,297.1499938964844,293.1499938964844,0.2906990349292755,-5724.4267578125,304.0326843261719,0.8266467452049255,0.3344589471817016,0.3154672384262085,292.0715026855469,297.1499938964844,293.1499938964844,0.3224298357963562,-4585.18798828125,304.0306396484375,0.8480082750320435,0.3622385561466217,0.2527179419994354,291.934326171875,297.1499938964844,293.1499938964844,0.3207063376903534,-6186.11669921875,304.02081298828125,0.847229540348053,0.3619299232959747,0.341179758310318,292.2943725585937,297.1499938964844,293.1499938964844,0.0147332428023219,-4024.3408203125,302.8374328613281,0.4134758412837982,0.050000000745058,0.2405671328306198,289.0307922363281,291.1499938964844,258.1232604980469,257.4839172363281,279.13018798828125,292.2916564941406,289.0211486816406,1.0,0.3702929615974426,0.5815845131874084,0.5815845131874084,1.0,1.0,-1.6542214155197144,0.6378071308135986,1.0164142847061155,0.2474921345710754,0.0,0.0,1.0,101.40652465820312,124.0,-259.1318359375,-16164.859375,542.5645141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7448425292969,302.98974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18994.763671875,20160.0,0.0,0.0,0.3834588229656219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4017809629440308,1.4017971754074097,-1.6228039385168813e-05,0.0,0.0003891619562637,0.0,0.0,420.36279296875,0.0,0.0,0.0,0.8849641680717468,4.0,0.0,1.0
370560,292.0992736816406,297.1499938964844,293.1499938964844,0.2138953506946563,-4264.4521484375,304.0651550292969,0.7602165341377258,0.2600196599960327,0.233879342675209,291.9969482421875,297.1499938964844,293.1499938964844,0.3005771934986114,-5875.21240234375,304.0360717773437,0.8316365480422974,0.3421478867530823,0.3228425681591034,292.10760498046875,297.1499938964844,293.1499938964844,0.3314653635025024,-4683.86328125,304.03594970703125,0.8519879579544067,0.3688075542449951,0.2573791742324829,291.9721069335937,297.1499938964844,293.1499938964844,0.3312825262546539,-6343.453125,304.02508544921875,0.8522694110870361,0.3699096143245697,0.3488263189792633,292.324462890625,297.1499938964844,293.1499938964844,0.0150067741051316,-4059.822509765625,302.9126281738281,0.4128792285919189,0.050000000745058,0.2406830936670303,288.98797607421875,291.1499938964844,258.1274719238281,257.4867858886719,279.13250732421875,292.3218994140625,288.9844970703125,1.0,0.3745865225791931,0.5808854103088379,0.5808854103088379,1.0,1.0,-1.6846083402633667,0.6503978371620178,1.0342105627059937,0.2537729442119598,0.0,0.0,1.0,102.65523529052734,112.0,-176.85049438476562,-16531.4609375,565.8294067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9204406738281,303.1562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,19738.09765625,20160.0,0.0,0.0,0.3963443636894226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.428946018218994,1.4289629459381104,-1.686309951764997e-05,0.0,0.0004022391512989,0.0,0.0,445.2782287597656,0.0,0.0,0.0,0.8873894214630127,4.0,0.0,1.0
370620,292.1744079589844,297.1499938964844,293.1499938964844,0.2266379445791244,-4461.39501953125,304.0722045898437,0.7748535871505737,0.2713965177536011,0.2441673278808593,292.0684509277344,297.1499938964844,293.1499938964844,0.3184029757976532,-6142.6171875,304.0443725585937,0.8465099334716797,0.3568532466888428,0.3367997109889984,292.1761779785156,297.1499938964844,293.1499938964844,0.3473971486091614,-4854.9599609375,304.04742431640625,0.865379273891449,0.3813106417655945,0.2661429047584533,292.0439453125,297.1499938964844,293.1499938964844,0.3503350019454956,-6622.02490234375,304.0350036621094,0.8677571415901184,0.38517826795578,0.3633109927177429,292.3816223144531,297.1499938964844,293.1499938964844,0.0154031179845333,-4102.2763671875,303.0601806640625,0.4151270389556885,0.050000000745058,0.2402461022138595,288.9615478515625,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.3793029785156,288.962158203125,1.0,0.3795230388641357,0.5797345042228699,0.5797345042228699,1.0,1.0,-1.7411088943481443,0.6739904284477234,1.0671184062957764,0.2655837833881378,0.0,0.0,1.0,101.52983856201172,100.0,-61.31885528564453,-17197.826171875,600.6333618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.388671875,303.5346374511719,278.1499938964844,0.0,18000.0,313.1499938964844,20034.158203125,20160.0,0.0,0.0,0.4196866154670715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4396228790283203,1.4396400451660156,-1.7116037270170636e-05,0.0,0.0004259285633452,0.0,0.0,455.3341979980469,0.0,0.0,0.0,0.8935110569000244,4.0,0.0,1.0
370680,292.1744079589844,297.1499938964844,293.1499938964844,0.2266379445791244,-4461.39501953125,304.0722045898437,0.7748535871505737,0.2713965177536011,0.2441673278808593,292.0684509277344,297.1499938964844,293.1499938964844,0.3184029757976532,-6142.6171875,304.0443725585937,0.8465099334716797,0.3568532466888428,0.3367997109889984,292.1761779785156,297.1499938964844,293.1499938964844,0.3473971486091614,-4854.9599609375,304.04742431640625,0.865379273891449,0.3813106417655945,0.2661429047584533,292.0439453125,297.1499938964844,293.1499938964844,0.3503350019454956,-6622.02490234375,304.0350036621094,0.8677571415901184,0.38517826795578,0.3633109927177429,292.3816223144531,297.1499938964844,293.1499938964844,0.0154031179845333,-4102.2763671875,303.0601806640625,0.4151270389556885,0.050000000745058,0.2402461022138595,288.9615478515625,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.3793029785156,288.962158203125,1.0,0.3795230388641357,0.5797345042228699,0.5797345042228699,1.0,1.0,-1.7411088943481443,0.6739904284477234,1.0671184062957764,0.2655837833881378,0.0,0.0,1.0,101.52983856201172,100.0,-61.31885528564453,-17197.826171875,600.6333618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.388671875,303.5346374511719,278.1499938964844,0.0,18000.0,313.1499938964844,20034.158203125,20160.0,0.0,0.0,0.4196866154670715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4396228790283203,1.4396400451660156,-1.7116037270170636e-05,0.0,0.0004259285633452,0.0,0.0,455.3341979980469,0.0,0.0,0.0,0.8935110569000244,4.0,0.0,1.0
370740,292.2440185546875,297.1499938964844,293.1499938964844,0.2375121116638183,-4625.89990234375,304.0800170898437,0.7948770523071289,0.2819939255714416,0.2536077499389648,292.1351318359375,297.1499938964844,293.1499938964844,0.3338695764541626,-6369.755859375,304.0538330078125,0.8674288988113403,0.3707309663295746,0.3498199880123138,292.2399597167969,297.1499938964844,293.1499938964844,0.3607712090015411,-4995.62841796875,304.059326171875,0.8851186633110046,0.3930419385433197,0.2742536664009094,292.11102294921875,297.1499938964844,293.1499938964844,0.3668224215507507,-6858.05908203125,304.0458679199219,0.889600932598114,0.3995949327945709,0.3768358528614044,292.4345397949219,297.1499938964844,293.1499938964844,0.0156317315995693,-4114.927734375,303.2025146484375,0.4213134050369262,0.050000000745058,0.2391609102487564,288.9938049316406,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.4324645996094,288.9979248046875,1.0,0.380932092666626,0.5788494944572449,0.5788494944572449,1.0,1.0,-1.792754292488098,0.6957632899284363,1.0969910621643066,0.2765254378318786,0.0,0.0,1.0,96.88191223144533,88.0,27.332977294921875,-17885.439453125,622.8696899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9591369628906,303.99755859375,278.1499938964844,0.0,18000.0,313.1499938964844,20122.720703125,21240.0,0.0,0.0,0.4399075806140899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4428013563156128,1.442818522453308,-1.719169995340053e-05,0.0,0.0004464502562768,0.0,0.0,458.3567810058594,0.0,0.0,0.0,0.9103329181671144,4.0,0.0,1.0
370800,292.2440185546875,297.1499938964844,293.1499938964844,0.2375121116638183,-4625.89990234375,304.0800170898437,0.7948770523071289,0.2819939255714416,0.2536077499389648,292.1351318359375,297.1499938964844,293.1499938964844,0.3338695764541626,-6369.755859375,304.0538330078125,0.8674288988113403,0.3707309663295746,0.3498199880123138,292.2399597167969,297.1499938964844,293.1499938964844,0.3607712090015411,-4995.62841796875,304.059326171875,0.8851186633110046,0.3930419385433197,0.2742536664009094,292.11102294921875,297.1499938964844,293.1499938964844,0.3668224215507507,-6858.05908203125,304.0458679199219,0.889600932598114,0.3995949327945709,0.3768358528614044,292.4345397949219,297.1499938964844,293.1499938964844,0.0156317315995693,-4114.927734375,303.2025146484375,0.4213134050369262,0.050000000745058,0.2391609102487564,288.9938049316406,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.4324645996094,288.9979248046875,1.0,0.380932092666626,0.5788494944572449,0.5788494944572449,1.0,1.0,-1.792754292488098,0.6957632899284363,1.0969910621643066,0.2765254378318786,0.0,0.0,1.0,96.88191223144533,88.0,27.332977294921875,-17885.439453125,622.8696899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9591369628906,303.99755859375,278.1499938964844,0.0,18000.0,313.1499938964844,20122.720703125,21240.0,0.0,0.0,0.4399075806140899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4428013563156128,1.442818522453308,-1.719169995340053e-05,0.0,0.0004464502562768,0.0,0.0,458.3567810058594,0.0,0.0,0.0,0.9103329181671144,4.0,0.0,1.0
370860,292.3085021972656,297.1499938964844,293.1499938964844,0.2462396025657653,-4754.654296875,304.0887756347656,0.8190398812294006,0.2918679416179657,0.2622997760772705,292.197265625,297.1499938964844,293.1499938964844,0.3465452790260315,-6551.49072265625,304.0647277832031,0.8945378661155701,0.3838374614715576,0.3620069026947021,292.2992553710937,297.1499938964844,293.1499938964844,0.3711912930011749,-5102.337890625,304.0721435546875,0.911200225353241,0.4040673673152923,0.2817931473255157,292.1736145019531,297.1499938964844,293.1499938964844,0.3802781105041504,-7046.09423828125,304.0581359863281,0.918390691280365,0.4132221639156341,0.3895083367824554,292.4822998046875,297.1499938964844,293.1499938964844,0.0157049633562564,-4099.7822265625,303.3432312011719,0.4317671656608581,0.050000000745058,0.23764568567276,289.0950012207031,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4804992675781,289.1023254394531,1.0,0.3799372613430023,0.5781639218330383,0.5781639218330383,1.0,1.0,-1.840276122093201,0.715965211391449,1.1243109703063965,0.2866998612880707,0.0,0.0,1.0,89.88175201416016,76.0,114.70897674560548,-18659.017578125,635.5162963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5477905273437,304.5252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,21030.1484375,21240.0,0.0,0.0,0.4576067328453064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4749740362167358,1.4749919176101685,-1.7966955056181177e-05,0.0,0.0004644126747734,0.0,0.0,489.7081298828125,0.0,0.0,0.0,0.9155844449996948,4.0,0.0,1.0
370920,292.3085021972656,297.1499938964844,293.1499938964844,0.2462396025657653,-4754.654296875,304.0887756347656,0.8190398812294006,0.2918679416179657,0.2622997760772705,292.197265625,297.1499938964844,293.1499938964844,0.3465452790260315,-6551.49072265625,304.0647277832031,0.8945378661155701,0.3838374614715576,0.3620069026947021,292.2992553710937,297.1499938964844,293.1499938964844,0.3711912930011749,-5102.337890625,304.0721435546875,0.911200225353241,0.4040673673152923,0.2817931473255157,292.1736145019531,297.1499938964844,293.1499938964844,0.3802781105041504,-7046.09423828125,304.0581359863281,0.918390691280365,0.4132221639156341,0.3895083367824554,292.4822998046875,297.1499938964844,293.1499938964844,0.0157049633562564,-4099.7822265625,303.3432312011719,0.4317671656608581,0.050000000745058,0.23764568567276,289.0950012207031,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4804992675781,289.1023254394531,1.0,0.3799372613430023,0.5781639218330383,0.5781639218330383,1.0,1.0,-1.840276122093201,0.715965211391449,1.1243109703063965,0.2866998612880707,0.0,0.0,1.0,89.88175201416016,76.0,114.70897674560548,-18659.017578125,635.5162963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5477905273437,304.5252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,21030.1484375,21240.0,0.0,0.0,0.4576067328453064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4749740362167358,1.4749919176101685,-1.7966955056181177e-05,0.0,0.0004644126747734,0.0,0.0,489.7081298828125,0.0,0.0,0.0,0.9155844449996948,4.0,0.0,1.0
370980,292.3681945800781,297.1499938964844,293.1499938964844,0.2539113759994507,-4866.56640625,304.09637451171875,0.8467772006988525,0.3010777831077575,0.270326018333435,292.255126953125,297.1499938964844,293.1499938964844,0.3579252064228058,-6713.04443359375,304.0741577148437,0.9306336045265198,0.3962382078170776,0.3734511137008667,292.354248046875,297.1499938964844,293.1499938964844,0.3803177773952484,-5195.09814453125,304.08282470703125,0.9471961855888368,0.4144664704799652,0.2888379096984863,292.2319030761719,297.1499938964844,293.1499938964844,0.3923494517803192,-7213.25634765625,304.0685729980469,0.9562917947769164,0.4261358380317688,0.4014284014701843,292.5247802734375,297.1499938964844,293.1499938964844,0.0157191436737775,-4076.226806640625,303.4801940917969,0.4479292929172516,0.050000000745058,0.2358485907316208,289.2051696777344,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.5232238769531,289.2126770019531,1.0,0.3772876560688019,0.5776386857032776,0.5776386857032776,1.0,1.0,-1.88427209854126,0.73481285572052,1.1494592428207395,0.2962035238742828,0.0,0.0,1.0,81.32572174072266,64.0,143.97105407714844,-19335.64453125,640.8196411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1318664550781,305.01080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,21178.7265625,21240.0,0.0,0.0,0.4729990661144256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4801751375198364,1.480193257331848,-1.809388959372881e-05,0.0,0.0004800339229404,0.0,0.0,494.906982421875,0.0,0.0,0.0,0.9185616374015808,4.0,0.0,1.0
371040,292.3681945800781,297.1499938964844,293.1499938964844,0.2539113759994507,-4866.56640625,304.09637451171875,0.8467772006988525,0.3010777831077575,0.270326018333435,292.255126953125,297.1499938964844,293.1499938964844,0.3579252064228058,-6713.04443359375,304.0741577148437,0.9306336045265198,0.3962382078170776,0.3734511137008667,292.354248046875,297.1499938964844,293.1499938964844,0.3803177773952484,-5195.09814453125,304.08282470703125,0.9471961855888368,0.4144664704799652,0.2888379096984863,292.2319030761719,297.1499938964844,293.1499938964844,0.3923494517803192,-7213.25634765625,304.0685729980469,0.9562917947769164,0.4261358380317688,0.4014284014701843,292.5247802734375,297.1499938964844,293.1499938964844,0.0157191436737775,-4076.226806640625,303.4801940917969,0.4479292929172516,0.050000000745058,0.2358485907316208,289.2051696777344,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.5232238769531,289.2126770019531,1.0,0.3772876560688019,0.5776386857032776,0.5776386857032776,1.0,1.0,-1.88427209854126,0.73481285572052,1.1494592428207395,0.2962035238742828,0.0,0.0,1.0,81.32572174072266,64.0,143.97105407714844,-19335.64453125,640.8196411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1318664550781,305.01080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,21178.7265625,21240.0,0.0,0.0,0.4729990661144256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4801751375198364,1.480193257331848,-1.809388959372881e-05,0.0,0.0004800339229404,0.0,0.0,494.906982421875,0.0,0.0,0.0,0.9185616374015808,4.0,0.0,1.0
371100,292.3963623046875,297.1499938964844,293.1499938964844,0.2573983073234558,-4917.0498046875,304.09979248046875,0.8636467456817627,0.305444598197937,0.2741085886955261,292.28253173828125,297.1499938964844,293.1499938964844,0.3631919026374817,-6787.337890625,304.078369140625,0.9524811506271362,0.4021883606910705,0.3789180517196655,292.3802185058594,297.1499938964844,293.1499938964844,0.3844712376594543,-5237.12158203125,304.0874938964844,0.9669243693351746,0.4194470643997192,0.2921937108039856,292.2594909667969,297.1499938964844,293.1499938964844,0.3979374766349792,-7290.1953125,304.0732116699219,0.9758870005607604,0.4323420822620392,0.4071323573589325,292.5441589355469,297.1499938964844,293.1499938964844,0.0157109126448631,-4062.381103515625,303.54736328125,0.4588856399059295,0.050000000745058,0.2348762452602386,289.2616882324219,291.1499938964844,258.1962280273437,257.5561828613281,279.1445617675781,292.542724609375,289.2691650390625,1.0,0.3755039870738983,0.5774274468421936,0.5774274468421936,1.0,1.0,-1.9050911664962769,0.7437806129455566,1.1613105535507202,0.300729751586914,0.0,0.0,1.0,76.63587188720703,64.0,150.43589782714844,-19659.015625,641.234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4159545898437,305.2447814941406,278.1499938964844,0.0,18000.0,313.1499938964844,21206.89453125,22320.0,0.0,0.0,0.4799071252346039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481159210205078,1.4811773300170898,-1.8117956642527133e-05,0.0,0.0004870447155553,0.0,0.0,495.8947143554688,0.0,0.0,0.0,0.9341249465942384,4.0,0.0,1.0
371160,292.4235534667969,297.1499938964844,293.1499938964844,0.2603521347045898,-4959.017578125,304.1035461425781,0.8832747340202332,0.3096535801887512,0.2777432799339294,292.3090209960937,297.1499938964844,293.1499938964844,0.3677542507648468,-6850.6669921875,304.0830993652344,0.9745404124259948,0.4079737067222595,0.3842225074768066,292.4052429199219,297.1499938964844,293.1499938964844,0.3879100680351257,-5271.14990234375,304.0926208496094,0.9862213730812072,0.4242829978466034,0.2954440414905548,292.2861633300781,297.1499938964844,293.1499938964844,0.4027675986289978,-7355.6181640625,304.0783996582031,0.9944117069244384,0.4383839070796966,0.4126740992069244,292.5624389648437,297.1499938964844,293.1499938964844,0.0156727917492389,-4043.189697265625,303.6142272949219,0.4712341427803039,0.050000000745058,0.2338673919439315,289.3336486816406,291.1499938964844,258.2082214355469,257.5700988769531,279.1452941894531,292.56109619140625,289.3432006835937,1.0,0.373477965593338,0.5772483348846436,0.5772483348846436,1.0,1.0,-1.9251725673675537,0.7524620294570923,1.1727105379104614,0.3051157593727112,0.0,0.0,1.0,71.7394790649414,82.0,177.9326629638672,-20048.45703125,640.3641967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6805114746094,305.5008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,21942.845703125,22320.0,0.0,0.0,0.4864614009857178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5066406726837158,1.5066593885421753,-1.87467103387462e-05,0.0,0.0004936964833177,0.0,0.0,521.931396484375,0.0,0.0,0.0,0.9355069398880004,4.0,0.0,1.0
371220,292.4755249023437,297.1499938964844,293.1499938964844,0.2663445770740509,-5044.7841796875,304.1090087890625,0.8937915563583374,0.3175172507762909,0.2849206328392029,292.3597106933594,297.1499938964844,293.1499938964844,0.3770036101341247,-6979.9755859375,304.08990478515625,0.985049605369568,0.4190002083778381,0.394731342792511,292.4530029296875,297.1499938964844,293.1499938964844,0.3949849009513855,-5342.26953125,304.0998840332031,0.9942898750305176,0.4334645867347717,0.3019103407859802,292.332763671875,297.1499938964844,293.1499938964844,0.4069913625717163,-7404.6845703125,304.0950622558594,0.9990000128746032,0.4507946968078613,0.4185304939746856,292.5961608886719,297.1499938964844,293.1499938964844,0.0158418901264667,-4040.24853515625,303.7431640625,0.473048448562622,0.050000000745058,0.2337055802345276,289.4629821777344,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.594970703125,289.4704895019531,1.0,0.3788424432277679,0.5770527720451355,0.5770527720451355,1.0,1.0,-1.961156725883484,0.7681615948677063,1.1929951906204224,0.3131075203418731,0.0,0.0,1.0,71.7679672241211,100.0,174.32638549804688,-20643.220703125,667.9788208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.17242431640625,305.9183349609375,278.1499938964844,0.0,18000.0,313.1499938964844,22211.466796875,22320.0,0.0,0.0,0.4984239339828491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5158345699310305,1.5158536434173584,-1.8976204955833964e-05,0.0,0.0005058369133621,0.0,0.0,531.5448608398438,0.0,0.0,0.0,0.9407646656036376,4.0,0.0,1.0
371280,292.4755249023437,297.1499938964844,293.1499938964844,0.2663445770740509,-5044.7841796875,304.1090087890625,0.8937915563583374,0.3175172507762909,0.2849206328392029,292.3597106933594,297.1499938964844,293.1499938964844,0.3770036101341247,-6979.9755859375,304.08990478515625,0.985049605369568,0.4190002083778381,0.394731342792511,292.4530029296875,297.1499938964844,293.1499938964844,0.3949849009513855,-5342.26953125,304.0998840332031,0.9942898750305176,0.4334645867347717,0.3019103407859802,292.332763671875,297.1499938964844,293.1499938964844,0.4069913625717163,-7404.6845703125,304.0950622558594,0.9990000128746032,0.4507946968078613,0.4185304939746856,292.5961608886719,297.1499938964844,293.1499938964844,0.0158418901264667,-4040.24853515625,303.7431640625,0.473048448562622,0.050000000745058,0.2337055802345276,289.4629821777344,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.594970703125,289.4704895019531,1.0,0.3788424432277679,0.5770527720451355,0.5770527720451355,1.0,1.0,-1.961156725883484,0.7681615948677063,1.1929951906204224,0.3131075203418731,0.0,0.0,1.0,71.7679672241211,100.0,174.32638549804688,-20643.220703125,667.9788208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.17242431640625,305.9183349609375,278.1499938964844,0.0,18000.0,313.1499938964844,22211.466796875,22320.0,0.0,0.0,0.4984239339828491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5158345699310305,1.5158536434173584,-1.8976204955833964e-05,0.0,0.0005058369133621,0.0,0.0,531.5448608398438,0.0,0.0,0.0,0.9407646656036376,4.0,0.0,1.0
371340,292.52508544921875,297.1499938964844,293.1499938964844,0.2722925841808319,-5130.4443359375,304.1127014160156,0.8875159025192261,0.3245533406734466,0.2915507853031158,292.4080505371094,297.1499938964844,293.1499938964844,0.3864080309867859,-7112.25732421875,304.0942077636719,0.9797340035438538,0.4292202293872833,0.4046873152256012,292.4983825683594,297.1499938964844,293.1499938964844,0.4023259580135345,-5417.13330078125,304.104248046875,0.9881753921508788,0.4419191777706146,0.3080215454101562,292.3802185058594,297.1499938964844,293.1499938964844,0.4236059486865997,-7644.2216796875,304.08514404296875,0.99896240234375,0.4619077146053314,0.4352121949195862,292.6273193359375,297.1499938964844,293.1499938964844,0.0161684472113847,-4061.259521484375,303.8640441894531,0.4635323286056518,0.050000000745058,0.2345009595155716,289.5580444335937,291.1499938964844,258.2642822265625,257.6373596191406,279.1450500488281,292.626220703125,289.56256103515625,1.0,0.3901288509368896,0.5764803290367126,0.5764803290367126,1.0,1.0,-2.009303569793701,0.7889348864555359,1.22036874294281,0.3233934342861175,0.0,0.0,1.0,77.23377990722656,118.0,134.4075927734375,-21263.3671875,724.9638061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6080627441406,306.26220703125,278.1499938964844,0.0,18000.0,313.1499938964844,22288.994140625,23400.0,0.0,0.0,0.5090814828872681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5184777975082395,1.5184967517852783,-1.904243981698528e-05,0.0,0.0005166529444977,0.0,0.0,534.3302612304688,0.0,0.0,0.0,0.957275688648224,4.0,0.0,1.0
371400,292.52508544921875,297.1499938964844,293.1499938964844,0.2722925841808319,-5130.4443359375,304.1127014160156,0.8875159025192261,0.3245533406734466,0.2915507853031158,292.4080505371094,297.1499938964844,293.1499938964844,0.3864080309867859,-7112.25732421875,304.0942077636719,0.9797340035438538,0.4292202293872833,0.4046873152256012,292.4983825683594,297.1499938964844,293.1499938964844,0.4023259580135345,-5417.13330078125,304.104248046875,0.9881753921508788,0.4419191777706146,0.3080215454101562,292.3802185058594,297.1499938964844,293.1499938964844,0.4236059486865997,-7644.2216796875,304.08514404296875,0.99896240234375,0.4619077146053314,0.4352121949195862,292.6273193359375,297.1499938964844,293.1499938964844,0.0161684472113847,-4061.259521484375,303.8640441894531,0.4635323286056518,0.050000000745058,0.2345009595155716,289.5580444335937,291.1499938964844,258.2642822265625,257.6373596191406,279.1450500488281,292.626220703125,289.56256103515625,1.0,0.3901288509368896,0.5764803290367126,0.5764803290367126,1.0,1.0,-2.009303569793701,0.7889348864555359,1.22036874294281,0.3233934342861175,0.0,0.0,1.0,77.23377990722656,118.0,134.4075927734375,-21263.3671875,724.9638061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6080627441406,306.26220703125,278.1499938964844,0.0,18000.0,313.1499938964844,22288.994140625,23400.0,0.0,0.0,0.5090814828872681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5184777975082395,1.5184967517852783,-1.904243981698528e-05,0.0,0.0005166529444977,0.0,0.0,534.3302612304688,0.0,0.0,0.0,0.957275688648224,4.0,0.0,1.0
371460,292.57208251953125,297.1499938964844,293.1499938964844,0.2775940001010895,-5206.11767578125,304.11627197265625,0.8671056032180786,0.3308578729629516,0.2977312207221985,292.4538879394531,297.1499938964844,293.1499938964844,0.3950818479061126,-7233.357421875,304.0982971191406,0.9587514400482178,0.4387230575084686,0.4141815304756164,292.5412292480469,297.1499938964844,293.1499938964844,0.4090150892734527,-5484.94091796875,304.1083068847656,0.9671927094459534,0.4497374296188354,0.3138498365879059,292.43035888671875,297.1499938964844,293.1499938964844,0.4323839545249939,-7762.87451171875,304.09210205078125,0.9810790419578552,0.4712360203266144,0.444691002368927,292.6564636230469,297.1499938964844,293.1499938964844,0.0166273042559623,-4098.5185546875,303.977294921875,0.4425777792930603,0.050000000745058,0.236376866698265,289.6534118652344,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.65545654296875,289.6581115722656,1.0,0.4047765433788299,0.5762158036231995,0.5762158036231995,1.0,1.0,-2.0487186908721924,0.8061225414276123,1.24259614944458,0.3321237564086914,0.0,0.0,1.0,88.27950286865234,136.0,128.31011962890625,-21868.138671875,796.3836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.95263671875,306.5798034667969,278.1499938964844,0.0,18000.0,313.1499938964844,23203.80078125,23400.0,0.0,0.0,0.5190922617912292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5493258237838743,1.5493457317352295,-1.9823999537038617e-05,0.0,0.0005268126842565,0.0,0.0,567.5615844726562,0.0,0.0,0.0,0.9616878032684326,4.0,0.0,1.0
371520,292.57208251953125,297.1499938964844,293.1499938964844,0.2775940001010895,-5206.11767578125,304.11627197265625,0.8671056032180786,0.3308578729629516,0.2977312207221985,292.4538879394531,297.1499938964844,293.1499938964844,0.3950818479061126,-7233.357421875,304.0982971191406,0.9587514400482178,0.4387230575084686,0.4141815304756164,292.5412292480469,297.1499938964844,293.1499938964844,0.4090150892734527,-5484.94091796875,304.1083068847656,0.9671927094459534,0.4497374296188354,0.3138498365879059,292.43035888671875,297.1499938964844,293.1499938964844,0.4323839545249939,-7762.87451171875,304.09210205078125,0.9810790419578552,0.4712360203266144,0.444691002368927,292.6564636230469,297.1499938964844,293.1499938964844,0.0166273042559623,-4098.5185546875,303.977294921875,0.4425777792930603,0.050000000745058,0.236376866698265,289.6534118652344,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.65545654296875,289.6581115722656,1.0,0.4047765433788299,0.5762158036231995,0.5762158036231995,1.0,1.0,-2.0487186908721924,0.8061225414276123,1.24259614944458,0.3321237564086914,0.0,0.0,1.0,88.27950286865234,136.0,128.31011962890625,-21868.138671875,796.3836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.95263671875,306.5798034667969,278.1499938964844,0.0,18000.0,313.1499938964844,23203.80078125,23400.0,0.0,0.0,0.5190922617912292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5493258237838743,1.5493457317352295,-1.9823999537038617e-05,0.0,0.0005268126842565,0.0,0.0,567.5615844726562,0.0,0.0,0.0,0.9616878032684326,4.0,0.0,1.0
371580,292.616943359375,297.1499938964844,293.1499938964844,0.2829256057739258,-5282.77734375,304.1185913085937,0.8452171087265015,0.3363986015319824,0.3033418357372284,292.4976806640625,297.1499938964844,293.1499938964844,0.4040360748767853,-7359.037109375,304.1005859375,0.9320080280303956,0.4474776089191437,0.4230925440788269,292.5820007324219,297.1499938964844,293.1499938964844,0.4160993993282318,-5557.5791015625,304.1103515625,0.9397984147071838,0.4568914473056793,0.3193043172359466,292.4751892089844,297.1499938964844,293.1499938964844,0.4417914748191833,-7891.52685546875,304.0956726074219,0.956889510154724,0.4803695380687713,0.453861802816391,292.68408203125,297.1499938964844,293.1499938964844,0.0172154791653156,-4153.3115234375,304.0824279785156,0.4233264029026031,0.050000000745058,0.2388243973255157,289.7149963378906,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.68316650390625,289.7179870605469,1.0,0.4212870597839355,0.5760743021965027,0.5760743021965027,1.0,1.0,-2.086663246154785,0.8228145241737366,1.2638486623764038,0.3406022191047668,0.0,0.0,1.0,102.35896301269533,154.0,92.54637145996094,-22340.44140625,879.8020629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.24920654296875,306.81396484375,278.1499938964844,0.0,18000.0,313.1499938964844,23344.861328125,23400.0,0.0,0.0,0.5283092856407166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554028034210205,1.55404794216156,-1.994451304199174e-05,0.0,0.0005361667717806,0.0,0.0,572.7449340820312,0.0,0.0,0.0,0.9643726348876952,4.0,0.0,1.0
371640,292.616943359375,297.1499938964844,293.1499938964844,0.2829256057739258,-5282.77734375,304.1185913085937,0.8452171087265015,0.3363986015319824,0.3033418357372284,292.4976806640625,297.1499938964844,293.1499938964844,0.4040360748767853,-7359.037109375,304.1005859375,0.9320080280303956,0.4474776089191437,0.4230925440788269,292.5820007324219,297.1499938964844,293.1499938964844,0.4160993993282318,-5557.5791015625,304.1103515625,0.9397984147071838,0.4568914473056793,0.3193043172359466,292.4751892089844,297.1499938964844,293.1499938964844,0.4417914748191833,-7891.52685546875,304.0956726074219,0.956889510154724,0.4803695380687713,0.453861802816391,292.68408203125,297.1499938964844,293.1499938964844,0.0172154791653156,-4153.3115234375,304.0824279785156,0.4233264029026031,0.050000000745058,0.2388243973255157,289.7149963378906,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.68316650390625,289.7179870605469,1.0,0.4212870597839355,0.5760743021965027,0.5760743021965027,1.0,1.0,-2.086663246154785,0.8228145241737366,1.2638486623764038,0.3406022191047668,0.0,0.0,1.0,102.35896301269533,154.0,92.54637145996094,-22340.44140625,879.8020629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.24920654296875,306.81396484375,278.1499938964844,0.0,18000.0,313.1499938964844,23344.861328125,23400.0,0.0,0.0,0.5283092856407166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554028034210205,1.55404794216156,-1.994451304199174e-05,0.0,0.0005361667717806,0.0,0.0,572.7449340820312,0.0,0.0,0.0,0.9643726348876952,4.0,0.0,1.0
371700,292.6385803222656,297.1499938964844,293.1499938964844,0.2855271100997925,-5320.21728515625,304.1195678710937,0.8349168300628662,0.3388997614383697,0.3059336543083191,292.518798828125,297.1499938964844,293.1499938964844,0.4085143506526947,-7421.8701171875,304.1014099121094,0.91853928565979,0.4515891075134277,0.4273272156715393,292.6015930175781,297.1499938964844,293.1499938964844,0.4196832776069641,-5594.4052734375,304.1110534667969,0.9255743622779846,0.4602366983890533,0.3218919336795807,292.4964294433594,297.1499938964844,293.1499938964844,0.4466134011745453,-7957.654296875,304.0967712402344,0.943745732307434,0.4847462177276611,0.4583241641521454,292.6973571777344,297.1499938964844,293.1499938964844,0.0175491366535425,-4185.3203125,304.13232421875,0.4152325987815857,0.050000000745058,0.2402053326368332,289.7370300292969,291.1499938964844,258.3500671386719,257.7442321777344,279.1485900878906,292.6964416503906,289.7394714355469,1.0,0.4299153387546539,0.576054036617279,0.576054036617279,1.0,1.0,-2.104987859725952,0.8309295177459717,1.274058222770691,0.3447484076023102,0.0,0.0,1.0,110.2286605834961,154.0,76.52430725097656,-22558.005859375,924.9447631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3838806152344,306.9170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,23370.767578125,24480.0,0.0,0.0,0.5326269865036011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5548900365829468,1.5549100637435913,-1.9966646505054086e-05,0.0,0.0005405487027019,0.0,0.0,573.6986083984375,0.0,0.0,0.0,0.9798648357391356,4.0,0.0,1.0
371760,292.6598205566406,297.1499938964844,293.1499938964844,0.2876470386981964,-5350.107421875,304.12127685546875,0.826009213924408,0.3412116467952728,0.3083598613739013,292.53955078125,297.1499938964844,293.1499938964844,0.4123815894126892,-7475.2744140625,304.1032409667969,0.9072605967521667,0.4555117189884186,0.4313890933990478,292.62078857421875,297.1499938964844,293.1499938964844,0.422668993473053,-5624.48583984375,304.1127319335937,0.9132786989212036,0.4634157121181488,0.3243677616119385,292.51715087890625,297.1499938964844,293.1499938964844,0.4508155584335327,-8014.4052734375,304.09881591796875,0.9318522214889526,0.4889589250087738,0.4626441299915313,292.7103881835937,297.1499938964844,293.1499938964844,0.0182130075991153,-4261.5888671875,304.1469421386719,0.4112396240234375,0.0521520487964153,0.2452031373977661,289.77130126953125,291.1499938964844,258.3690185546875,257.7681884765625,279.1478576660156,292.70947265625,289.7746887207031,1.0,0.4388088583946228,0.5759105682373047,0.5759105682373047,1.0,1.0,-2.126927375793457,0.8405923247337341,1.286334991455078,0.3494470119476318,0.0,0.0,1.0,118.0314712524414,172.0,85.02826690673828,-22874.650390625,974.1010131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.49725341796875,307.03668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,24118.861328125,24480.0,0.0,0.0,0.536907970905304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5795799493789673,1.5796005725860596,-2.0605773897841573e-05,0.0,0.0005448933225125,0.0,0.0,601.4639892578125,0.0,0.0,0.0,0.9807277321815492,4.0,0.0,1.0
371820,292.70086669921875,297.1499938964844,293.1499938964844,0.2927855551242828,-5424.61181640625,304.1222229003906,0.8110979795455933,0.3453019559383392,0.3126741647720337,292.5799560546875,297.1499938964844,293.1499938964844,0.4215912520885467,-7604.91357421875,304.1033935546875,0.8904032707214355,0.4627852439880371,0.4389232695102691,292.657958984375,297.1499938964844,293.1499938964844,0.4302396178245544,-5702.87744140625,304.1124267578125,0.8948614597320557,0.4692869484424591,0.328938215970993,292.55718994140625,297.1499938964844,293.1499938964844,0.4609303772449493,-8153.81591796875,304.0989074707031,0.9125632047653198,0.4968661069869995,0.4707503616809845,292.7412414550781,297.1499938964844,293.1499938964844,0.0223046503961086,-4703.8974609375,304.14117431640625,0.4163435399532318,0.0570476241409778,0.2707864344120025,289.7752990722656,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.7401428222656,289.77423095703125,1.0,0.4577719271183014,0.5752517580986023,0.5752517580986023,1.0,1.0,-2.1871118545532227,0.8667028546333313,1.3204089403152466,0.3624821305274963,0.0,0.0,1.0,133.35458374023438,190.0,15.784151077270508,-23414.224609375,1091.0828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6587219238281,307.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,24379.91015625,24480.0,0.0,0.0,0.5455555319786072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588105082511902,1.5881259441375732,-2.0828798369620927e-05,0.0,0.0005536694661714,0.0,0.0,611.2553100585938,0.0,0.0,0.0,0.985588788986206,4.0,0.0,1.0
371880,292.70086669921875,297.1499938964844,293.1499938964844,0.2927855551242828,-5424.61181640625,304.1222229003906,0.8110979795455933,0.3453019559383392,0.3126741647720337,292.5799560546875,297.1499938964844,293.1499938964844,0.4215912520885467,-7604.91357421875,304.1033935546875,0.8904032707214355,0.4627852439880371,0.4389232695102691,292.657958984375,297.1499938964844,293.1499938964844,0.4302396178245544,-5702.87744140625,304.1124267578125,0.8948614597320557,0.4692869484424591,0.328938215970993,292.55718994140625,297.1499938964844,293.1499938964844,0.4609303772449493,-8153.81591796875,304.0989074707031,0.9125632047653198,0.4968661069869995,0.4707503616809845,292.7412414550781,297.1499938964844,293.1499938964844,0.0223046503961086,-4703.8974609375,304.14117431640625,0.4163435399532318,0.0570476241409778,0.2707864344120025,289.7752990722656,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.7401428222656,289.77423095703125,1.0,0.4577719271183014,0.5752517580986023,0.5752517580986023,1.0,1.0,-2.1871118545532227,0.8667028546333313,1.3204089403152466,0.3624821305274963,0.0,0.0,1.0,133.35458374023438,190.0,15.784151077270508,-23414.224609375,1091.0828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6587219238281,307.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,24379.91015625,24480.0,0.0,0.0,0.5455555319786072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588105082511902,1.5881259441375732,-2.0828798369620927e-05,0.0,0.0005536694661714,0.0,0.0,611.2553100585938,0.0,0.0,0.0,0.985588788986206,4.0,0.0,1.0
371940,292.73980712890625,297.1499938964844,293.1499938964844,0.2982330322265625,-5503.9775390625,304.1224060058594,0.7943034172058105,0.3487821519374847,0.3165312707424164,292.61871337890625,297.1499938964844,293.1499938964844,0.4313982427120209,-7742.9560546875,304.10260009765625,0.8729687929153442,0.4693654179573059,0.445908784866333,292.6932678222656,297.1499938964844,293.1499938964844,0.4385447800159454,-5789.060546875,304.1111145019531,0.8763977289199829,0.4745867848396301,0.3331881165504455,292.59539794921875,297.1499938964844,293.1499938964844,0.4718132019042969,-8303.8349609375,304.0978088378906,0.8941416144371033,0.5041388869285583,0.47836834192276,292.7756042480469,297.1499938964844,293.1499938964844,0.0259528271853923,-5055.69140625,304.1380615234375,0.4156545996665954,0.0604395903646945,0.2904742062091827,289.7434387207031,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.77447509765625,289.74151611328125,1.0,0.4768115580081939,0.5750449299812317,0.5750449299812317,1.0,1.0,-2.2380433082580566,0.8891611099243164,1.3488821983337402,0.3738785982131958,0.0,0.0,1.0,151.11526489257812,208.0,-29.419477462768555,-23829.828125,1212.9293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7711486816406,307.1907043457031,278.1499938964844,0.0,18000.0,313.1499938964844,24452.412109375,25560.0,0.0,0.0,0.5541625618934631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5904648303985596,1.590485692024231,-2.089074041577988e-05,0.0,0.0005624045734293,0.0,0.0,613.9840698242188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372000,292.73980712890625,297.1499938964844,293.1499938964844,0.2982330322265625,-5503.9775390625,304.1224060058594,0.7943034172058105,0.3487821519374847,0.3165312707424164,292.61871337890625,297.1499938964844,293.1499938964844,0.4313982427120209,-7742.9560546875,304.10260009765625,0.8729687929153442,0.4693654179573059,0.445908784866333,292.6932678222656,297.1499938964844,293.1499938964844,0.4385447800159454,-5789.060546875,304.1111145019531,0.8763977289199829,0.4745867848396301,0.3331881165504455,292.59539794921875,297.1499938964844,293.1499938964844,0.4718132019042969,-8303.8349609375,304.0978088378906,0.8941416144371033,0.5041388869285583,0.47836834192276,292.7756042480469,297.1499938964844,293.1499938964844,0.0259528271853923,-5055.69140625,304.1380615234375,0.4156545996665954,0.0604395903646945,0.2904742062091827,289.7434387207031,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.77447509765625,289.74151611328125,1.0,0.4768115580081939,0.5750449299812317,0.5750449299812317,1.0,1.0,-2.2380433082580566,0.8891611099243164,1.3488821983337402,0.3738785982131958,0.0,0.0,1.0,151.11526489257812,208.0,-29.419477462768555,-23829.828125,1212.9293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7711486816406,307.1907043457031,278.1499938964844,0.0,18000.0,313.1499938964844,24452.412109375,25560.0,0.0,0.0,0.5541625618934631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5904648303985596,1.590485692024231,-2.089074041577988e-05,0.0,0.0005624045734293,0.0,0.0,613.9840698242188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372060,292.7768249511719,297.1499938964844,293.1499938964844,0.302842766046524,-5570.25439453125,304.1238708496094,0.778386652469635,0.3516690135002136,0.3199064135551452,292.6560974121094,297.1499938964844,293.1499938964844,0.4401452541351318,-7864.322265625,304.103759765625,0.8569938540458679,0.4752461016178131,0.4522898495197296,292.72705078125,297.1499938964844,293.1499938964844,0.4458976089954376,-5864.23974609375,304.1117553710937,0.8595244884490967,0.4793064892292022,0.3370742797851562,292.6320495605469,297.1499938964844,293.1499938964844,0.4816529750823974,-8437.544921875,304.0987548828125,0.8774592280387878,0.5107576251029968,0.4854261577129364,292.80975341796875,297.1499938964844,293.1499938964844,0.0290869865566492,-5334.89501953125,304.1368408203125,0.4124627709388733,0.0630042254924774,0.3061164915561676,289.725341796875,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8086853027344,289.7234191894531,1.0,0.4953007996082306,0.5752079486846924,0.5752079486846924,1.0,1.0,-2.28170108795166,0.9087894558906556,1.3729116916656494,0.3839579224586487,0.0,0.0,1.0,170.1675262451172,226.0,-32.90800857543945,-24244.05859375,1336.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8459777832031,307.2509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,25106.453125,25560.0,0.0,0.0,0.5627776980400085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6115949153900146,1.6116163730621338,-2.1449515770655125e-05,0.0,0.0005711477715522,0.0,0.0,638.781982421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372120,292.7768249511719,297.1499938964844,293.1499938964844,0.302842766046524,-5570.25439453125,304.1238708496094,0.778386652469635,0.3516690135002136,0.3199064135551452,292.6560974121094,297.1499938964844,293.1499938964844,0.4401452541351318,-7864.322265625,304.103759765625,0.8569938540458679,0.4752461016178131,0.4522898495197296,292.72705078125,297.1499938964844,293.1499938964844,0.4458976089954376,-5864.23974609375,304.1117553710937,0.8595244884490967,0.4793064892292022,0.3370742797851562,292.6320495605469,297.1499938964844,293.1499938964844,0.4816529750823974,-8437.544921875,304.0987548828125,0.8774592280387878,0.5107576251029968,0.4854261577129364,292.80975341796875,297.1499938964844,293.1499938964844,0.0290869865566492,-5334.89501953125,304.1368408203125,0.4124627709388733,0.0630042254924774,0.3061164915561676,289.725341796875,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8086853027344,289.7234191894531,1.0,0.4953007996082306,0.5752079486846924,0.5752079486846924,1.0,1.0,-2.28170108795166,0.9087894558906556,1.3729116916656494,0.3839579224586487,0.0,0.0,1.0,170.1675262451172,226.0,-32.90800857543945,-24244.05859375,1336.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8459777832031,307.2509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,25106.453125,25560.0,0.0,0.0,0.5627776980400085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6115949153900146,1.6116163730621338,-2.1449515770655125e-05,0.0,0.0005711477715522,0.0,0.0,638.781982421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372180,292.81182861328125,297.1499938964844,293.1499938964844,0.3074173033237457,-5636.16357421875,304.1249694824219,0.7642728090286255,0.3540208041667938,0.3228151798248291,292.6918640136719,297.1499938964844,293.1499938964844,0.4489791989326477,-7986.65234375,304.1044616699219,0.8431202173233032,0.4805033206939697,0.4580919146537781,292.759033203125,297.1499938964844,293.1499938964844,0.4534721672534942,-5941.662109375,304.1119079589844,0.8449183106422424,0.4835333526134491,0.3406214714050293,292.6669006347656,297.1499938964844,293.1499938964844,0.4917037189006805,-8573.83203125,304.0990905761719,0.8628421425819397,0.5168086886405945,0.4919542670249939,292.8421325683594,297.1499938964844,293.1499938964844,0.0319294333457946,-5578.853515625,304.1365051269531,0.4086373448371887,0.0650495216250419,0.3192784786224365,289.68731689453125,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.8411560058594,289.685546875,1.0,0.5129808187484741,0.5756479501724243,0.5756479501724243,1.0,1.0,-2.3200809955596924,0.9263763427734376,1.3937046527862549,0.3931193053722381,0.0,0.0,1.0,189.77395629882807,214.0,-46.4665641784668,-24547.396484375,1459.6219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.93023681640625,307.2901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,25560.0,0.0,0.0,0.5709854960441589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0005794776952825,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
