time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,292.81182861328125,297.1499938964844,293.1499938964844,0.3074173033237457,-5636.16357421875,304.1249694824219,0.7642728090286255,0.3540208041667938,0.3228151798248291,292.6918640136719,297.1499938964844,293.1499938964844,0.4489791989326477,-7986.65234375,304.1044616699219,0.8431202173233032,0.4805033206939697,0.4580919146537781,292.759033203125,297.1499938964844,293.1499938964844,0.4534721672534942,-5941.662109375,304.1119079589844,0.8449183106422424,0.4835333526134491,0.3406214714050293,292.6669006347656,297.1499938964844,293.1499938964844,0.4917037189006805,-8573.83203125,304.0990905761719,0.8628421425819397,0.5168086886405945,0.4919542670249939,292.8421325683594,297.1499938964844,293.1499938964844,0.0319294333457946,-5578.853515625,304.1365051269531,0.4086373448371887,0.0650495216250419,0.3192784786224365,289.68731689453125,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.8411560058594,289.685546875,1.0,0.5129808187484741,0.5756479501724243,0.5756479501724243,1.0,1.0,-2.3200809955596924,0.9263763427734376,1.3937046527862549,0.3931193053722381,0.0,0.0,1.0,189.77395629882807,214.0,-46.4665641784668,-24547.396484375,1459.6219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.93023681640625,307.2901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,25560.0,0.0,0.0,0.5709854960441589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0005794776952825,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372300,292.8284606933594,297.1499938964844,293.1499938964844,0.3092778325080871,-5662.62451171875,304.12615966796875,0.7613481879234314,0.355036586523056,0.3239395022392273,292.7090148925781,297.1499938964844,293.1499938964844,0.452907919883728,-8040.3740234375,304.1056213378906,0.8405759334564209,0.4829378724098205,0.4606172144412994,292.7742004394531,297.1499938964844,293.1499938964844,0.4568216502666473,-5975.45458984375,304.1127624511719,0.8420891761779785,0.4855058193206787,0.3421530127525329,292.6835021972656,297.1499938964844,293.1499938964844,0.4962607622146606,-8634.87109375,304.10009765625,0.8602350354194641,0.5196646451950073,0.4948647320270538,292.8573913574219,297.1499938964844,293.1499938964844,0.0330637507140636,-5674.11376953125,304.13690185546875,0.4087646603584289,0.0659521743655204,0.3243542313575744,289.6708984375,291.1499938964844,258.5586853027344,258.0124816894531,279.1546325683594,292.8564758300781,289.6695251464844,1.0,0.5176182985305786,0.5760043859481812,0.5760043859481812,1.0,1.0,-2.3359034061431885,0.9338053464889526,1.4020980596542358,0.3971139192581177,0.0,0.0,1.0,194.9922332763672,214.0,-44.82600402832031,-24681.85546875,1500.149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9781494140625,307.318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,26640.0,0.0,0.0,0.5748986601829529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0005834490875713,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372360,292.8443603515625,297.1499938964844,293.1499938964844,0.3108440041542053,-5684.66259765625,304.1276550292969,0.7605252265930176,0.3559891879558563,0.3248933553695678,292.7255554199219,297.1499938964844,293.1499938964844,0.4564617872238159,-8088.525390625,304.10723876953125,0.8402570486068726,0.4852742850780487,0.4629338383674621,292.7886962890625,297.1499938964844,293.1499938964844,0.4598345160484314,-6005.5615234375,304.1140441894531,0.8415232300758362,0.4874177277088165,0.343556672334671,292.699462890625,297.1499938964844,293.1499938964844,0.5004488825798035,-8690.4833984375,304.1015625,0.8600239157676697,0.5224376916885376,0.4975818693637848,292.8718566894531,297.1499938964844,293.1499938964844,0.0340410806238651,-5755.3232421875,304.13751220703125,0.4100304245948791,0.0668219700455665,0.3287059366703033,289.6585693359375,291.1499938964844,258.5813293457031,258.0419921875,279.1561279296875,292.8709716796875,289.6575622558594,1.0,0.5205846428871155,0.5764249563217163,0.5764249563217163,1.0,1.0,-2.3500120639801025,0.940548837184906,1.4094631671905518,0.4007605910301208,0.0,0.0,1.0,197.4224548339844,202.0,-39.07573318481445,-24809.828125,1527.7947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.03143310546875,307.3524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,26640.0,0.0,0.0,0.5786564946174622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0005872627953067,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372420,292.8739013671875,297.1499938964844,293.1499938964844,0.3133184611797333,-5718.9853515625,304.1309814453125,0.7626408934593201,0.3577334582805633,0.3264529407024383,292.7568054199219,297.1499938964844,293.1499938964844,0.462676078081131,-8171.79736328125,304.11114501953125,0.8436105251312256,0.4896841645240783,0.4671047627925873,292.8158264160156,297.1499938964844,293.1499938964844,0.4650707840919494,-6057.29345703125,304.1173095703125,0.8444555401802063,0.4910679757595062,0.3460908532142639,292.72955322265625,297.1499938964844,293.1499938964844,0.5079401731491089,-8788.9443359375,304.105224609375,0.8639107942581177,0.5277490019798279,0.5025869011878967,292.8983154296875,297.1499938964844,293.1499938964844,0.0356960110366344,-5891.189453125,304.138916015625,0.4147358536720276,0.0684968829154968,0.3360967338085174,289.6437683105469,291.1499938964844,258.6270751953125,258.10186767578125,279.15850830078125,292.8975524902344,289.6434020996094,1.0,0.5227755904197693,0.577401876449585,0.577401876449585,1.0,1.0,-2.3748340606689453,0.9526740908622742,1.4221599102020264,0.4074245393276214,0.0,0.0,1.0,197.0194702148437,190.0,-23.87146759033203,-25055.880859375,1558.1761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.15191650390625,307.4364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,26640.0,0.0,0.0,0.5856891870498657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0005944001022726,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372480,292.8739013671875,297.1499938964844,293.1499938964844,0.3133184611797333,-5718.9853515625,304.1309814453125,0.7626408934593201,0.3577334582805633,0.3264529407024383,292.7568054199219,297.1499938964844,293.1499938964844,0.462676078081131,-8171.79736328125,304.11114501953125,0.8436105251312256,0.4896841645240783,0.4671047627925873,292.8158264160156,297.1499938964844,293.1499938964844,0.4650707840919494,-6057.29345703125,304.1173095703125,0.8444555401802063,0.4910679757595062,0.3460908532142639,292.72955322265625,297.1499938964844,293.1499938964844,0.5079401731491089,-8788.9443359375,304.105224609375,0.8639107942581177,0.5277490019798279,0.5025869011878967,292.8983154296875,297.1499938964844,293.1499938964844,0.0356960110366344,-5891.189453125,304.138916015625,0.4147358536720276,0.0684968829154968,0.3360967338085174,289.6437683105469,291.1499938964844,258.6270751953125,258.10186767578125,279.15850830078125,292.8975524902344,289.6434020996094,1.0,0.5227755904197693,0.577401876449585,0.577401876449585,1.0,1.0,-2.3748340606689453,0.9526740908622742,1.4221599102020264,0.4074245393276214,0.0,0.0,1.0,197.0194702148437,190.0,-23.87146759033203,-25055.880859375,1558.1761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.15191650390625,307.4364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,26640.0,0.0,0.0,0.5856891870498657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0005944001022726,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372540,292.9006652832031,297.1499938964844,293.1499938964844,0.3150948882102966,-5743.11376953125,304.13433837890625,0.7681980133056641,0.359301745891571,0.3276769518852234,292.78570556640625,297.1499938964844,293.1499938964844,0.4678855836391449,-8240.7255859375,304.11541748046875,0.8506381511688232,0.493782490491867,0.4707949459552765,292.8407287597656,297.1499938964844,293.1499938964844,0.4694026410579681,-6099.50830078125,304.1210021972656,0.8511154651641846,0.4944853782653808,0.348332405090332,292.75738525390625,297.1499938964844,293.1499938964844,0.514404833316803,-8872.92578125,304.109375,0.8717601895332336,0.5327532887458801,0.5071241855621338,292.9218444824219,297.1499938964844,293.1499938964844,0.0370621979236602,-6001.92236328125,304.14031982421875,0.4217240512371063,0.070098266005516,0.342300534248352,289.6401062011719,291.1499938964844,258.6733703613281,258.1625671386719,279.1601257324219,292.9211730957031,289.6402587890625,1.0,0.5216704607009888,0.5785021781921387,0.5785021781921387,1.0,1.0,-2.396336078643799,0.9634559750556946,1.4328800439834597,0.4134675562381744,0.0,0.0,1.0,191.99417114257807,178.0,-8.891949653625488,-25292.126953125,1565.7769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2852478027344,307.53466796875,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,27720.0,0.0,0.0,0.5920839309692383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006008899072185,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372600,292.9006652832031,297.1499938964844,293.1499938964844,0.3150948882102966,-5743.11376953125,304.13433837890625,0.7681980133056641,0.359301745891571,0.3276769518852234,292.78570556640625,297.1499938964844,293.1499938964844,0.4678855836391449,-8240.7255859375,304.11541748046875,0.8506381511688232,0.493782490491867,0.4707949459552765,292.8407287597656,297.1499938964844,293.1499938964844,0.4694026410579681,-6099.50830078125,304.1210021972656,0.8511154651641846,0.4944853782653808,0.348332405090332,292.75738525390625,297.1499938964844,293.1499938964844,0.514404833316803,-8872.92578125,304.109375,0.8717601895332336,0.5327532887458801,0.5071241855621338,292.9218444824219,297.1499938964844,293.1499938964844,0.0370621979236602,-6001.92236328125,304.14031982421875,0.4217240512371063,0.070098266005516,0.342300534248352,289.6401062011719,291.1499938964844,258.6733703613281,258.1625671386719,279.1601257324219,292.9211730957031,289.6402587890625,1.0,0.5216704607009888,0.5785021781921387,0.5785021781921387,1.0,1.0,-2.396336078643799,0.9634559750556946,1.4328800439834597,0.4134675562381744,0.0,0.0,1.0,191.99417114257807,178.0,-8.891949653625488,-25292.126953125,1565.7769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2852478027344,307.53466796875,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,27720.0,0.0,0.0,0.5920839309692383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006008899072185,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372660,292.9249267578125,297.1499938964844,293.1499938964844,0.3163256347179413,-5759.40185546875,304.13751220703125,0.7761839032173157,0.3606933951377868,0.3286474943161011,292.8124694824219,297.1499938964844,293.1499938964844,0.4722678363323211,-8298.1171875,304.11962890625,0.860320508480072,0.4975804388523102,0.4740984141826629,292.8636779785156,297.1499938964844,293.1499938964844,0.4729824960231781,-6133.98974609375,304.12469482421875,0.8604541420936584,0.4976646900177002,0.3503324389457702,292.78326416015625,297.1499938964844,293.1499938964844,0.520002007484436,-8944.9697265625,304.11358642578125,0.882420003414154,0.5374508500099182,0.5112688541412354,292.9428405761719,297.1499938964844,293.1499938964844,0.0382121615111827,-6094.2197265625,304.1416320800781,0.4307511448860168,0.0716173350811004,0.3476527333259582,289.6448974609375,291.1499938964844,258.7198791503906,258.2237854003906,279.1612243652344,292.9422302246094,289.6453857421875,1.0,0.5185407400131226,0.5796841382980347,0.5796841382980347,1.0,1.0,-2.4152841567993164,0.9731874465942384,1.442096710205078,0.4190227687358856,0.0,0.0,1.0,184.2416839599609,166.0,3.320831537246704,-25518.080078125,1558.8023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4246520996094,307.6405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,27720.0,0.0,0.0,0.5978701114654541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006067621870897,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372720,292.9249267578125,297.1499938964844,293.1499938964844,0.3163256347179413,-5759.40185546875,304.13751220703125,0.7761839032173157,0.3606933951377868,0.3286474943161011,292.8124694824219,297.1499938964844,293.1499938964844,0.4722678363323211,-8298.1171875,304.11962890625,0.860320508480072,0.4975804388523102,0.4740984141826629,292.8636779785156,297.1499938964844,293.1499938964844,0.4729824960231781,-6133.98974609375,304.12469482421875,0.8604541420936584,0.4976646900177002,0.3503324389457702,292.78326416015625,297.1499938964844,293.1499938964844,0.520002007484436,-8944.9697265625,304.11358642578125,0.882420003414154,0.5374508500099182,0.5112688541412354,292.9428405761719,297.1499938964844,293.1499938964844,0.0382121615111827,-6094.2197265625,304.1416320800781,0.4307511448860168,0.0716173350811004,0.3476527333259582,289.6448974609375,291.1499938964844,258.7198791503906,258.2237854003906,279.1612243652344,292.9422302246094,289.6453857421875,1.0,0.5185407400131226,0.5796841382980347,0.5796841382980347,1.0,1.0,-2.4152841567993164,0.9731874465942384,1.442096710205078,0.4190227687358856,0.0,0.0,1.0,184.2416839599609,166.0,3.320831537246704,-25518.080078125,1558.8023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4246520996094,307.6405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,27720.0,0.0,0.0,0.5978701114654541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006067621870897,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372780,292.9472045898437,297.1499938964844,293.1499938964844,0.3170954287052154,-5769.138671875,304.140380859375,0.786046028137207,0.361877292394638,0.329384833574295,292.83746337890625,297.1499938964844,293.1499938964844,0.4759465157985687,-8345.8701171875,304.1236267089844,0.8721584677696228,0.5010657906532288,0.4770535826683044,292.8849182128906,297.1499938964844,293.1499938964844,0.4759403467178345,-6162.19970703125,304.1282043457031,0.8719689249992371,0.5006042122840881,0.352122813463211,292.8074035644531,297.1499938964844,293.1499938964844,0.5248686671257019,-9007.1708984375,304.1176147460937,0.8952627778053284,0.5418435335159302,0.5150678753852844,292.9617004394531,297.1499938964844,293.1499938964844,0.039184633642435,-6171.662109375,304.1427917480469,0.4417713582515716,0.0730397477746009,0.3523065745830536,289.6556091308594,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9611511230469,289.65631103515625,1.0,0.5141401290893555,0.5809252262115479,0.5809252262115479,1.0,1.0,-2.432027816772461,0.9819965362548828,1.4500311613082886,0.4241458773612976,0.0,0.0,1.0,174.92945861816406,154.0,12.385558128356934,-25731.45703125,1542.265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5646057128906,307.74884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,27720.0,0.0,0.0,0.6030901670455933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006120598409324,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372840,292.9472045898437,297.1499938964844,293.1499938964844,0.3170954287052154,-5769.138671875,304.140380859375,0.786046028137207,0.361877292394638,0.329384833574295,292.83746337890625,297.1499938964844,293.1499938964844,0.4759465157985687,-8345.8701171875,304.1236267089844,0.8721584677696228,0.5010657906532288,0.4770535826683044,292.8849182128906,297.1499938964844,293.1499938964844,0.4759403467178345,-6162.19970703125,304.1282043457031,0.8719689249992371,0.5006042122840881,0.352122813463211,292.8074035644531,297.1499938964844,293.1499938964844,0.5248686671257019,-9007.1708984375,304.1176147460937,0.8952627778053284,0.5418435335159302,0.5150678753852844,292.9617004394531,297.1499938964844,293.1499938964844,0.039184633642435,-6171.662109375,304.1427917480469,0.4417713582515716,0.0730397477746009,0.3523065745830536,289.6556091308594,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9611511230469,289.65631103515625,1.0,0.5141401290893555,0.5809252262115479,0.5809252262115479,1.0,1.0,-2.432027816772461,0.9819965362548828,1.4500311613082886,0.4241458773612976,0.0,0.0,1.0,174.92945861816406,154.0,12.385558128356934,-25731.45703125,1542.265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5646057128906,307.74884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,27720.0,0.0,0.0,0.6030901670455933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006120598409324,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372900,292.9577331542969,297.1499938964844,293.1499938964844,0.317316859960556,-5771.69189453125,304.1417236328125,0.7915870547294617,0.362373411655426,0.3296607434749603,292.849365234375,297.1499938964844,293.1499938964844,0.477543443441391,-8366.4560546875,304.12548828125,0.8788151144981384,0.5026808977127075,0.4784013628959656,292.8949890136719,297.1499938964844,293.1499938964844,0.4772161841392517,-6174.28369140625,304.1298217773437,0.8784769177436829,0.5019841194152832,0.3529455363750458,292.8188781738281,297.1499938964844,293.1499938964844,0.5270598530769348,-9035.052734375,304.1195068359375,0.9023962020874025,0.5439261794090271,0.516846776008606,292.97039794921875,297.1499938964844,293.1499938964844,0.0396110825240612,-6205.44091796875,304.1433410644531,0.4480328559875488,0.0737112462520599,0.3543946743011474,289.66259765625,291.1499938964844,258.7895202636719,258.3156433105469,279.1623229980469,292.96990966796875,289.66339111328125,1.0,0.5115985870361328,0.58156418800354,0.58156418800354,1.0,1.0,-2.439613342285156,0.9860681295394896,1.453545093536377,0.4265503883361816,0.0,0.0,1.0,169.90528869628906,154.0,15.875450134277344,-25832.69921875,1531.3271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6335754394531,307.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,28800.0,0.0,0.0,0.6055001020431519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006145056104287,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372960,292.9679870605469,297.1499938964844,293.1499938964844,0.3174299001693725,-5772.7080078125,304.1430053710937,0.7974956035614014,0.3627961575984955,0.3298690021038055,292.8609924316406,297.1499938964844,293.1499938964844,0.4789870977401733,-8384.9697265625,304.1273193359375,0.8859357833862305,0.5042059421539307,0.4796611070632934,292.9047241210937,297.1499938964844,293.1499938964844,0.4783721566200256,-6185.18505859375,304.13140869140625,0.8854629397392273,0.5033056139945984,0.3537234365940094,292.8300170898437,297.1499938964844,293.1499938964844,0.5291063189506531,-9061.0302734375,304.121337890625,0.9102747440338136,0.5459350943565369,0.5185505151748657,292.97869873046875,297.1499938964844,293.1499938964844,0.0400011278688907,-6236.23291015625,304.1438293457031,0.4547913074493408,0.0743554905056953,0.3563351333141327,289.6704406738281,291.1499938964844,258.81256103515625,258.3460998535156,279.16259765625,292.9782409667969,289.6713256835937,1.0,0.5088815093040466,0.5822140574455261,0.5822140574455261,1.0,1.0,-2.446690320968628,0.9899227023124696,1.4567676782608032,0.4288519620895386,0.0,0.0,1.0,164.7188720703125,142.0,18.8079891204834,-25930.048828125,1518.966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.701416015625,307.856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,28800.0,0.0,0.0,0.6077855825424194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006168251275084,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373020,292.9876708984375,297.1499938964844,293.1499938964844,0.3173303604125976,-5770.123046875,304.1455078125,0.810275137424469,0.3634122014045715,0.3300706148147583,292.8834228515625,297.1499938964844,293.1499938964844,0.4814252257347107,-8415.9375,304.1307983398437,0.901540756225586,0.5069794058799744,0.4819099307060241,292.9231872558594,297.1499938964844,293.1499938964844,0.4803500473499298,-6203.705078125,304.13427734375,0.9008541703224182,0.5057734847068787,0.3551487624645233,292.85125732421875,297.1499938964844,293.1499938964844,0.5327910780906677,-9107.6328125,304.1247253417969,0.9287500977516174,0.5497305393218994,0.5217374563217163,292.9941711425781,297.1499938964844,293.1499938964844,0.0406766012310981,-6289.2724609375,304.1447448730469,0.4692060649394989,0.0755598545074462,0.3597854673862457,289.6881408691406,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.99371337890625,289.6891174316406,1.0,0.5030081868171692,0.5835438370704651,0.5835438370704651,1.0,1.0,-2.459322214126587,0.996977925300598,1.4623444080352783,0.4331423342227936,0.0,0.0,1.0,154.00697326660156,130.0,23.353376388549805,-26112.369140625,1490.5999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8329772949219,307.960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,28800.0,0.0,0.0,0.6119974851608276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006210996652953,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373080,292.9876708984375,297.1499938964844,293.1499938964844,0.3173303604125976,-5770.123046875,304.1455078125,0.810275137424469,0.3634122014045715,0.3300706148147583,292.8834228515625,297.1499938964844,293.1499938964844,0.4814252257347107,-8415.9375,304.1307983398437,0.901540756225586,0.5069794058799744,0.4819099307060241,292.9231872558594,297.1499938964844,293.1499938964844,0.4803500473499298,-6203.705078125,304.13427734375,0.9008541703224182,0.5057734847068787,0.3551487624645233,292.85125732421875,297.1499938964844,293.1499938964844,0.5327910780906677,-9107.6328125,304.1247253417969,0.9287500977516174,0.5497305393218994,0.5217374563217163,292.9941711425781,297.1499938964844,293.1499938964844,0.0406766012310981,-6289.2724609375,304.1447448730469,0.4692060649394989,0.0755598545074462,0.3597854673862457,289.6881408691406,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.99371337890625,289.6891174316406,1.0,0.5030081868171692,0.5835438370704651,0.5835438370704651,1.0,1.0,-2.459322214126587,0.996977925300598,1.4623444080352783,0.4331423342227936,0.0,0.0,1.0,154.00697326660156,130.0,23.353376388549805,-26112.369140625,1490.5999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8329772949219,307.960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,28800.0,0.0,0.0,0.6119974851608276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006210996652953,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373140,293.0062561035156,297.1499938964844,293.1499938964844,0.3168407678604126,-5762.03759765625,304.1477966308594,0.8237276673316956,0.3637546002864837,0.3300089240074157,292.90478515625,297.1499938964844,293.1499938964844,0.4833033680915832,-8439.4013671875,304.1340637207031,0.9203180074691772,0.5093947052955627,0.4838099181652069,292.9404296875,297.1499938964844,293.1499938964844,0.4819256365299225,-6218.2998046875,304.1368713378906,0.9193914532661438,0.5080181360244751,0.356410264968872,292.8712463378906,297.1499938964844,293.1499938964844,0.5359761714935303,-9147.736328125,304.1278381347656,0.9494135975837708,0.5532410144805908,0.5246440172195435,293.0082092285156,297.1499938964844,293.1499938964844,0.0412215664982795,-6331.701171875,304.1455993652344,0.4814803898334503,0.0766529068350792,0.3626901805400848,289.7078857421875,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077514648437,289.7089233398437,1.0,0.4966541826725006,0.5849028825759888,0.5849028825759888,1.0,1.0,-2.470029592514038,1.003194808959961,1.4668349027633667,0.4370252192020416,0.0,0.0,1.0,143.00242614746094,118.0,26.55522346496582,-26278.115234375,1458.195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9581604003906,308.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,29880.0,0.0,0.0,0.6157581210136414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006249162252061,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373200,293.0062561035156,297.1499938964844,293.1499938964844,0.3168407678604126,-5762.03759765625,304.1477966308594,0.8237276673316956,0.3637546002864837,0.3300089240074157,292.90478515625,297.1499938964844,293.1499938964844,0.4833033680915832,-8439.4013671875,304.1340637207031,0.9203180074691772,0.5093947052955627,0.4838099181652069,292.9404296875,297.1499938964844,293.1499938964844,0.4819256365299225,-6218.2998046875,304.1368713378906,0.9193914532661438,0.5080181360244751,0.356410264968872,292.8712463378906,297.1499938964844,293.1499938964844,0.5359761714935303,-9147.736328125,304.1278381347656,0.9494135975837708,0.5532410144805908,0.5246440172195435,293.0082092285156,297.1499938964844,293.1499938964844,0.0412215664982795,-6331.701171875,304.1455993652344,0.4814803898334503,0.0766529068350792,0.3626901805400848,289.7078857421875,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077514648437,289.7089233398437,1.0,0.4966541826725006,0.5849028825759888,0.5849028825759888,1.0,1.0,-2.470029592514038,1.003194808959961,1.4668349027633667,0.4370252192020416,0.0,0.0,1.0,143.00242614746094,118.0,26.55522346496582,-26278.115234375,1458.195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9581604003906,308.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,29880.0,0.0,0.0,0.6157581210136414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006249162252061,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373260,293.0237121582031,297.1499938964844,293.1499938964844,0.3160285651683807,-5749.4287109375,304.1498718261719,0.8387145400047302,0.3638583123683929,0.3297245502471924,292.9251403808594,297.1499938964844,293.1499938964844,0.4846830368041992,-8456.228515625,304.1370544433594,0.942664384841919,0.5114777088165283,0.4853884279727936,292.9565734863281,297.1499938964844,293.1499938964844,0.4831529259681701,-6229.5126953125,304.1391906738281,0.9416800141334534,0.5100540518760681,0.3575220108032226,292.8900756835937,297.1499938964844,293.1499938964844,0.5387222170829773,-9182.1669921875,304.1306457519531,0.9707008004188538,0.5564863085746765,0.5272930860519409,293.02105712890625,297.1499938964844,293.1499938964844,0.0416490398347377,-6364.6083984375,304.1463623046875,0.4930737316608429,0.0776409432291984,0.365093469619751,289.72900390625,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.020751953125,289.7301025390625,1.0,0.4899058640003204,0.5862886309623718,0.5862886309623718,1.0,1.0,-2.478991746902466,1.0086488723754885,1.470342755317688,0.4405364692211151,0.0,0.0,1.0,131.82177734375,106.0,28.755590438842773,-26427.91796875,1422.5150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.076416015625,308.1572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,29880.0,0.0,0.0,0.6191033720970154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006283111870288,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373320,293.0237121582031,297.1499938964844,293.1499938964844,0.3160285651683807,-5749.4287109375,304.1498718261719,0.8387145400047302,0.3638583123683929,0.3297245502471924,292.9251403808594,297.1499938964844,293.1499938964844,0.4846830368041992,-8456.228515625,304.1370544433594,0.942664384841919,0.5114777088165283,0.4853884279727936,292.9565734863281,297.1499938964844,293.1499938964844,0.4831529259681701,-6229.5126953125,304.1391906738281,0.9416800141334534,0.5100540518760681,0.3575220108032226,292.8900756835937,297.1499938964844,293.1499938964844,0.5387222170829773,-9182.1669921875,304.1306457519531,0.9707008004188538,0.5564863085746765,0.5272930860519409,293.02105712890625,297.1499938964844,293.1499938964844,0.0416490398347377,-6364.6083984375,304.1463623046875,0.4930737316608429,0.0776409432291984,0.365093469619751,289.72900390625,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.020751953125,289.7301025390625,1.0,0.4899058640003204,0.5862886309623718,0.5862886309623718,1.0,1.0,-2.478991746902466,1.0086488723754885,1.470342755317688,0.4405364692211151,0.0,0.0,1.0,131.82177734375,106.0,28.755590438842773,-26427.91796875,1422.5150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.076416015625,308.1572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,29880.0,0.0,0.0,0.6191033720970154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006283111870288,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373380,293.04010009765625,297.1499938964844,293.1499938964844,0.3149262368679046,-5732.74853515625,304.1517639160156,0.8564665913581848,0.3637292981147766,0.3292295634746551,292.9447021484375,297.1499938964844,293.1499938964844,0.4855881929397583,-8466.736328125,304.1398620605469,0.9664533138275146,0.5132102966308594,0.4866431355476379,292.97174072265625,297.1499938964844,293.1499938964844,0.4840593338012695,-6237.60693359375,304.14129638671875,0.9655974507331848,0.5118740797042847,0.3584842085838318,292.90771484375,297.1499938964844,293.1499938964844,0.5410844683647156,-9211.6748046875,304.1331481933594,0.9912487864494324,0.559490442276001,0.5297077298164368,293.03277587890625,297.1499938964844,293.1499938964844,0.0419711507856845,-6388.9970703125,304.14703369140625,0.506036102771759,0.0785307809710502,0.3670375943183899,289.7509765625,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.0319519042969,289.7521057128906,1.0,0.4828115999698639,0.5876694917678833,0.5876694917678833,1.0,1.0,-2.4862985610961914,1.0133450031280518,1.4729535579681396,0.4436609447002411,0.0,0.0,1.0,120.53573608398438,124.0,30.18427467346192,-26562.095703125,1384.0242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1874694824219,308.2484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,29880.0,0.0,0.0,0.622061550617218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006313133635558,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373440,293.04010009765625,297.1499938964844,293.1499938964844,0.3149262368679046,-5732.74853515625,304.1517639160156,0.8564665913581848,0.3637292981147766,0.3292295634746551,292.9447021484375,297.1499938964844,293.1499938964844,0.4855881929397583,-8466.736328125,304.1398620605469,0.9664533138275146,0.5132102966308594,0.4866431355476379,292.97174072265625,297.1499938964844,293.1499938964844,0.4840593338012695,-6237.60693359375,304.14129638671875,0.9655974507331848,0.5118740797042847,0.3584842085838318,292.90771484375,297.1499938964844,293.1499938964844,0.5410844683647156,-9211.6748046875,304.1331481933594,0.9912487864494324,0.559490442276001,0.5297077298164368,293.03277587890625,297.1499938964844,293.1499938964844,0.0419711507856845,-6388.9970703125,304.14703369140625,0.506036102771759,0.0785307809710502,0.3670375943183899,289.7509765625,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.0319519042969,289.7521057128906,1.0,0.4828115999698639,0.5876694917678833,0.5876694917678833,1.0,1.0,-2.4862985610961914,1.0133450031280518,1.4729535579681396,0.4436609447002411,0.0,0.0,1.0,120.53573608398438,124.0,30.18427467346192,-26562.095703125,1384.0242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1874694824219,308.2484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,29880.0,0.0,0.0,0.622061550617218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006313133635558,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373500,293.048095703125,297.1499938964844,293.1499938964844,0.314468502998352,-5725.9189453125,304.1522521972656,0.8587824702262878,0.3635514676570892,0.3290600776672363,292.95428466796875,297.1499938964844,293.1499938964844,0.4860861301422119,-8472.8935546875,304.14080810546875,0.9696899056434632,0.513927698135376,0.4873127043247223,292.9791259765625,297.1499938964844,293.1499938964844,0.4846194386482239,-6242.9423828125,304.141845703125,0.9689008593559264,0.5126859545707703,0.3590326607227325,292.916259765625,297.1499938964844,293.1499938964844,0.542360782623291,-9228.01953125,304.1338806152344,0.9941114783287048,0.5608859062194824,0.5309988856315613,293.0383605957031,297.1499938964844,293.1499938964844,0.0422658808529377,-6412.1826171875,304.14703369140625,0.5084959864616394,0.0789187476038932,0.3686336576938629,289.7612609863281,291.1499938964844,259.00994873046875,258.6071472167969,279.1634521484375,293.03741455078125,289.7621765136719,1.0,0.4831032752990722,0.5883169770240784,0.5883169770240784,1.0,1.0,-2.4910240173339844,1.0161411762237549,1.4748828411102295,0.4453899264335632,0.0,0.0,1.0,119.29126739501952,124.0,28.75814819335937,-26633.4140625,1384.710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23956298828125,308.2899475097656,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,30960.0,0.0,0.0,0.6234128475189209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006326847942546,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373560,293.05615234375,297.1499938964844,293.1499938964844,0.3140650689601898,-5719.95068359375,304.152587890625,0.8565109372138977,0.363263726234436,0.3288973867893219,292.9638671875,297.1499938964844,293.1499938964844,0.4866426587104797,-8480.0029296875,304.1414489746094,0.9677098989486694,0.5145270824432373,0.4879778623580932,292.9864501953125,297.1499938964844,293.1499938964844,0.4852755963802337,-6249.35498046875,304.1421203613281,0.9669792652130128,0.513410210609436,0.3595995903015136,292.9247131347656,297.1499938964844,293.1499938964844,0.5437316298484802,-9245.7880859375,304.1343078613281,0.9928132891654968,0.5621849894523621,0.532309353351593,293.0439147949219,297.1499938964844,293.1499938964844,0.042617492377758,-6440.11474609375,304.1469421386719,0.507992684841156,0.0792401954531669,0.3704535067081451,289.7695007324219,291.1499938964844,259.0301818847656,258.6338195800781,279.1630554199219,293.0426330566406,289.770263671875,1.0,0.4848930537700653,0.5889410376548767,0.5889410376548767,1.0,1.0,-2.4960696697235107,1.019049882888794,1.4770196676254272,0.4471988976001739,0.0,0.0,1.0,120.66613006591795,142.0,25.72527313232422,-26703.59375,1396.940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2877197265625,308.3276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,30960.0,0.0,0.0,0.6247031092643738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006339942337945,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373620,293.0722351074219,297.1499938964844,293.1499938964844,0.3132286369800567,-5707.669921875,304.1531066894531,0.8441240787506104,0.362379640340805,0.3284761905670166,292.9828796386719,297.1499938964844,293.1499938964844,0.4877145290374756,-8493.826171875,304.1425170898437,0.9538969993591307,0.5153841972351074,0.4891802370548248,293.0009460449219,297.1499938964844,293.1499938964844,0.4866592288017273,-6263.0126953125,304.1424560546875,0.9533205032348632,0.5146133303642273,0.3607042133808136,292.9414978027344,297.1499938964844,293.1499938964844,0.546505331993103,-9281.8935546875,304.1349182128906,0.9822144508361816,0.5644893646240234,0.5348501205444336,293.05499267578125,297.1499938964844,293.1499938964844,0.0433434024453163,-6498.078125,304.1467590332031,0.5016987919807434,0.0796848163008689,0.3741307258605957,289.7825012207031,291.1499938964844,259.0692138671875,258.6851806640625,279.1625061035156,293.0530090332031,289.7830810546875,1.0,0.4917731881141662,0.5901633501052856,0.5901633501052856,1.0,1.0,-2.5058066844940186,1.0246751308441162,1.4811315536499023,0.450714111328125,0.0,0.0,1.0,128.36134338378906,160.0,19.727264404296875,-26832.736328125,1442.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37286376953125,308.3936462402344,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,30960.0,0.0,0.0,0.6271252632141113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006364524015225,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373680,293.0722351074219,297.1499938964844,293.1499938964844,0.3132286369800567,-5707.669921875,304.1531066894531,0.8441240787506104,0.362379640340805,0.3284761905670166,292.9828796386719,297.1499938964844,293.1499938964844,0.4877145290374756,-8493.826171875,304.1425170898437,0.9538969993591307,0.5153841972351074,0.4891802370548248,293.0009460449219,297.1499938964844,293.1499938964844,0.4866592288017273,-6263.0126953125,304.1424560546875,0.9533205032348632,0.5146133303642273,0.3607042133808136,292.9414978027344,297.1499938964844,293.1499938964844,0.546505331993103,-9281.8935546875,304.1349182128906,0.9822144508361816,0.5644893646240234,0.5348501205444336,293.05499267578125,297.1499938964844,293.1499938964844,0.0433434024453163,-6498.078125,304.1467590332031,0.5016987919807434,0.0796848163008689,0.3741307258605957,289.7825012207031,291.1499938964844,259.0692138671875,258.6851806640625,279.1625061035156,293.0530090332031,289.7830810546875,1.0,0.4917731881141662,0.5901633501052856,0.5901633501052856,1.0,1.0,-2.5058066844940186,1.0246751308441162,1.4811315536499023,0.450714111328125,0.0,0.0,1.0,128.36134338378906,160.0,19.727264404296875,-26832.736328125,1442.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37286376953125,308.3936462402344,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,30960.0,0.0,0.0,0.6271252632141113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006364524015225,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373740,293.088134765625,297.1499938964844,293.1499938964844,0.3122606873512268,-5693.52197265625,304.1536865234375,0.8270460367202759,0.3611225485801697,0.3278798758983612,293.0016784667969,297.1499938964844,293.1499938964844,0.4886037111282348,-8505.2099609375,304.1435241699219,0.931999146938324,0.5158075094223022,0.4901469051837921,293.0151062011719,297.1499938964844,293.1499938964844,0.4880195558071136,-6276.462890625,304.1427001953125,0.9317055940628052,0.5155192613601685,0.3617276549339294,292.9579467773437,297.1499938964844,293.1499938964844,0.5491940379142761,-9316.87109375,304.1354675292969,0.96406888961792,0.5664350986480713,0.537224292755127,293.0658569335937,297.1499938964844,293.1499938964844,0.0440226830542087,-6552.48583984375,304.1466979980469,0.4920547008514404,0.0798879936337471,0.3775301873683929,289.7926025390625,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0632019042969,289.7930908203125,1.0,0.5014128088951111,0.5913658142089844,0.5913658142089844,1.0,1.0,-2.5144193172454834,1.029767990112305,1.4846512079238892,0.4539526700973511,0.0,0.0,1.0,140.51730346679688,178.0,15.37624454498291,-26945.224609375,1505.4415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4460144042969,308.4501037597656,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,32040.0,0.0,0.0,0.6293520331382751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006387122557498,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373800,293.088134765625,297.1499938964844,293.1499938964844,0.3122606873512268,-5693.52197265625,304.1536865234375,0.8270460367202759,0.3611225485801697,0.3278798758983612,293.0016784667969,297.1499938964844,293.1499938964844,0.4886037111282348,-8505.2099609375,304.1435241699219,0.931999146938324,0.5158075094223022,0.4901469051837921,293.0151062011719,297.1499938964844,293.1499938964844,0.4880195558071136,-6276.462890625,304.1427001953125,0.9317055940628052,0.5155192613601685,0.3617276549339294,292.9579467773437,297.1499938964844,293.1499938964844,0.5491940379142761,-9316.87109375,304.1354675292969,0.96406888961792,0.5664350986480713,0.537224292755127,293.0658569335937,297.1499938964844,293.1499938964844,0.0440226830542087,-6552.48583984375,304.1466979980469,0.4920547008514404,0.0798879936337471,0.3775301873683929,289.7926025390625,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0632019042969,289.7930908203125,1.0,0.5014128088951111,0.5913658142089844,0.5913658142089844,1.0,1.0,-2.5144193172454834,1.029767990112305,1.4846512079238892,0.4539526700973511,0.0,0.0,1.0,140.51730346679688,178.0,15.37624454498291,-26945.224609375,1505.4415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4460144042969,308.4501037597656,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,32040.0,0.0,0.0,0.6293520331382751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006387122557498,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373860,293.10369873046875,297.1499938964844,293.1499938964844,0.3110920786857605,-5676.4580078125,304.1544189453125,0.8085744976997375,0.359534353017807,0.3270837664604187,293.0201416015625,297.1499938964844,293.1499938964844,0.4892029464244842,-8512.5888671875,304.1446838378906,0.9082710146903992,0.5158251523971558,0.4908372163772583,293.0287780761719,297.1499938964844,293.1499938964844,0.4892588555812835,-6288.64794921875,304.14306640625,0.9083760976791382,0.5161639451980591,0.3626457154750824,292.97393798828125,297.1499938964844,293.1499938964844,0.5516904592514038,-9349.1923828125,304.1361389160156,0.9417626857757568,0.5680590271949768,0.5393972396850586,293.07635498046875,297.1499938964844,293.1499938964844,0.0446151569485664,-6599.9609375,304.1468200683594,0.4812292158603668,0.0798886269330978,0.3804984390735626,289.80145263671875,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.0733337402344,289.8018798828125,1.0,0.5125125646591187,0.5925621390342712,0.5925621390342712,1.0,1.0,-2.521573543548584,1.0341905355453491,1.4873830080032349,0.4568448662757873,0.0,0.0,1.0,155.42120361328125,196.0,13.120794296264648,-27041.91015625,1578.94677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51080322265625,308.5005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,32040.0,0.0,0.0,0.6313879489898682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006407785112969,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373920,293.10369873046875,297.1499938964844,293.1499938964844,0.3110920786857605,-5676.4580078125,304.1544189453125,0.8085744976997375,0.359534353017807,0.3270837664604187,293.0201416015625,297.1499938964844,293.1499938964844,0.4892029464244842,-8512.5888671875,304.1446838378906,0.9082710146903992,0.5158251523971558,0.4908372163772583,293.0287780761719,297.1499938964844,293.1499938964844,0.4892588555812835,-6288.64794921875,304.14306640625,0.9083760976791382,0.5161639451980591,0.3626457154750824,292.97393798828125,297.1499938964844,293.1499938964844,0.5516904592514038,-9349.1923828125,304.1361389160156,0.9417626857757568,0.5680590271949768,0.5393972396850586,293.07635498046875,297.1499938964844,293.1499938964844,0.0446151569485664,-6599.9609375,304.1468200683594,0.4812292158603668,0.0798886269330978,0.3804984390735626,289.80145263671875,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.0733337402344,289.8018798828125,1.0,0.5125125646591187,0.5925621390342712,0.5925621390342712,1.0,1.0,-2.521573543548584,1.0341905355453491,1.4873830080032349,0.4568448662757873,0.0,0.0,1.0,155.42120361328125,196.0,13.120794296264648,-27041.91015625,1578.94677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51080322265625,308.5005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,32040.0,0.0,0.0,0.6313879489898682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006407785112969,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373980,293.1188049316406,297.1499938964844,293.1499938964844,0.3096778690814972,-5655.80224609375,304.1553039550781,0.7894300818443298,0.3576469123363495,0.3260776698589325,293.03814697265625,297.1499938964844,293.1499938964844,0.4894363284111023,-8514.8955078125,304.1460876464844,0.8876892328262329,0.5154600143432617,0.4912307858467102,293.0418701171875,297.1499938964844,293.1499938964844,0.4903095066547394,-6298.861328125,304.1436462402344,0.8882143497467041,0.5165770053863525,0.3634483218193054,292.9892883300781,297.1499938964844,293.1499938964844,0.5539304614067078,-9377.9853515625,304.13702392578125,0.9189409017562866,0.5694002509117126,0.5413646697998047,293.0863647460937,297.1499938964844,293.1499938964844,0.0451081246137619,-6639.375,304.1470642089844,0.468806117773056,0.079723946750164,0.3830041885375976,289.8103332519531,291.1499938964844,259.172607421875,258.81982421875,279.16192626953125,293.0833740234375,289.810791015625,1.0,0.5242750644683838,0.5937503576278687,0.5937503576278687,1.0,1.0,-2.5271778106689453,1.0378988981246948,1.4892789125442505,0.4593638181686401,0.0,0.0,1.0,171.98770141601562,214.0,12.677096366882324,-27124.708984375,1657.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5701904296875,308.547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,32040.0,0.0,0.0,0.6332294940948486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006426474428735,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
