time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.1188049316406,297.1499938964844,293.1499938964844,0.3096778690814972,-5655.80224609375,304.1553039550781,0.7894300818443298,0.3576469123363495,0.3260776698589325,293.03814697265625,297.1499938964844,293.1499938964844,0.4894363284111023,-8514.8955078125,304.1460876464844,0.8876892328262329,0.5154600143432617,0.4912307858467102,293.0418701171875,297.1499938964844,293.1499938964844,0.4903095066547394,-6298.861328125,304.1436462402344,0.8882143497467041,0.5165770053863525,0.3634483218193054,292.9892883300781,297.1499938964844,293.1499938964844,0.5539304614067078,-9377.9853515625,304.13702392578125,0.9189409017562866,0.5694002509117126,0.5413646697998047,293.0863647460937,297.1499938964844,293.1499938964844,0.0451081246137619,-6639.375,304.1470642089844,0.468806117773056,0.079723946750164,0.3830041885375976,289.8103332519531,291.1499938964844,259.172607421875,258.81982421875,279.16192626953125,293.0833740234375,289.810791015625,1.0,0.5242750644683838,0.5937503576278687,0.5937503576278687,1.0,1.0,-2.5271778106689453,1.0378988981246948,1.4892789125442505,0.4593638181686401,0.0,0.0,1.0,171.98770141601562,214.0,12.677096366882324,-27124.708984375,1657.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5701904296875,308.547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,32040.0,0.0,0.0,0.6332294940948486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006426474428735,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374100,293.1261291503906,297.1499938964844,293.1499938964844,0.3088701069355011,-5644.00048828125,304.1557922363281,0.7803738117218018,0.356598436832428,0.3254950046539306,293.0469665527344,297.1499938964844,293.1499938964844,0.4893999695777893,-8513.9306640625,304.1468505859375,0.8781212568283081,0.5151395201683044,0.4913133978843689,293.0481872558594,297.1499938964844,293.1499938964844,0.4907504022121429,-6303.09130859375,304.1439819335937,0.8788794279098511,0.5167042016983032,0.3638055026531219,292.9967346191406,297.1499938964844,293.1499938964844,0.5549404621124268,-9390.8798828125,304.1375427246094,0.9085140228271484,0.5699734091758728,0.5422714948654175,293.0911560058594,297.1499938964844,293.1499938964844,0.0453170724213123,-6656.01953125,304.147216796875,0.4613949954509735,0.0795894116163253,0.3840890824794769,289.8150939941406,291.1499938964844,259.1875,258.83892822265625,279.161865234375,293.0883178710937,289.8155822753906,1.0,0.5302510857582092,0.5943388342857361,0.5943388342857361,1.0,1.0,-2.529399871826172,1.0394827127456665,1.4899170398712158,0.4604799151420593,0.0,0.0,1.0,180.6771850585937,214.0,12.990467071533203,-27161.46484375,1698.4136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985107421875,308.5704650878906,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,33120.0,0.0,0.0,0.6340757608413696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006435062969103,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1333312988281,297.1499938964844,293.1499938964844,0.3079951107501983,-5631.21240234375,304.1563415527344,0.7717865705490112,0.3554869890213012,0.3248613476753235,293.0556945800781,297.1499938964844,293.1499938964844,0.4892596006393432,-8511.5302734375,304.1476745605469,0.8690825700759888,0.5147327780723572,0.4913219511508941,293.0543518066406,297.1499938964844,293.1499938964844,0.491132527589798,-6306.7138671875,304.1443786621094,0.8700823187828064,0.5167837738990784,0.3641345500946045,293.0039978027344,297.1499938964844,293.1499938964844,0.5558748841285706,-9402.748046875,304.1381225585937,0.8992909789085388,0.5704876184463501,0.543129563331604,293.09576416015625,297.1499938964844,293.1499938964844,0.0455026999115943,-6670.75244140625,304.1473693847656,0.4539856016635895,0.0794254392385482,0.3850722014904022,289.82012939453125,291.1499938964844,259.2016296386719,258.85693359375,279.1617736816406,293.0932006835937,289.8206481933594,1.0,0.5362331867218018,0.5949214696884155,0.5949214696884155,1.0,1.0,-2.531256914138794,1.0408943891525269,1.490362524986267,0.4615030884742737,0.0,0.0,1.0,189.5497131347656,232.0,13.567641258239746,-27195.5,1739.2906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6262512207031,308.5931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,33120.0,0.0,0.0,0.6348734498023987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006443158490583,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1471252441406,297.1499938964844,293.1499938964844,0.3060588538646698,-5602.91162109375,304.1574401855469,0.7561191916465759,0.353111058473587,0.3234608471393585,293.07275390625,297.1499938964844,293.1499938964844,0.4886476695537567,-8502.1689453125,304.14947509765625,0.8526332974433899,0.5136605501174927,0.4911108016967773,293.0661926269531,297.1499938964844,293.1499938964844,0.4917076528072357,-6312.01806640625,304.1452941894531,0.854137659072876,0.5168058276176453,0.364707738161087,293.0180053710937,297.1499938964844,293.1499938964844,0.5575022101402283,-9423.2255859375,304.1393737792969,0.8826085329055786,0.571344792842865,0.5446985363960266,293.1045837402344,297.1499938964844,293.1499938964844,0.0458017997443676,-6694.2822265625,304.14776611328125,0.4407527446746826,0.079013206064701,0.3867279887199402,289.8313903808594,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.102783203125,289.8320007324219,1.0,0.5481110215187073,0.5960637331008911,0.5960637331008911,1.0,1.0,-2.5338850021362305,1.0431984663009644,1.490686535835266,0.4632657468318939,0.0,0.0,1.0,207.682357788086,250.0,15.326088905334473,-27255.8515625,1821.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6803283691406,308.63824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,33120.0,0.0,0.0,0.6363180875778198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006457819836214,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1471252441406,297.1499938964844,293.1499938964844,0.3060588538646698,-5602.91162109375,304.1574401855469,0.7561191916465759,0.353111058473587,0.3234608471393585,293.07275390625,297.1499938964844,293.1499938964844,0.4886476695537567,-8502.1689453125,304.14947509765625,0.8526332974433899,0.5136605501174927,0.4911108016967773,293.0661926269531,297.1499938964844,293.1499938964844,0.4917076528072357,-6312.01806640625,304.1452941894531,0.854137659072876,0.5168058276176453,0.364707738161087,293.0180053710937,297.1499938964844,293.1499938964844,0.5575022101402283,-9423.2255859375,304.1393737792969,0.8826085329055786,0.571344792842865,0.5446985363960266,293.1045837402344,297.1499938964844,293.1499938964844,0.0458017997443676,-6694.2822265625,304.14776611328125,0.4407527446746826,0.079013206064701,0.3867279887199402,289.8313903808594,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.102783203125,289.8320007324219,1.0,0.5481110215187073,0.5960637331008911,0.5960637331008911,1.0,1.0,-2.5338850021362305,1.0431984663009644,1.490686535835266,0.4632657468318939,0.0,0.0,1.0,207.682357788086,250.0,15.326088905334473,-27255.8515625,1821.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6803283691406,308.63824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,33120.0,0.0,0.0,0.6363180875778198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006457819836214,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.1601257324219,297.1499938964844,293.1499938964844,0.3038869202136993,-5571.15771484375,304.1585693359375,0.7423763871192932,0.3505421876907348,0.3218984305858612,293.0892944335937,297.1499938964844,293.1499938964844,0.487585574388504,-8486.63671875,304.1513977050781,0.838190495967865,0.5122582912445068,0.4905988574028015,293.0773620605469,297.1499938964844,293.1499938964844,0.4920224249362945,-6314.66748046875,304.1463317871094,0.8402339220046997,0.5166573524475098,0.3651705980300903,293.03131103515625,297.1499938964844,293.1499938964844,0.5587975382804871,-9439.2607421875,304.1407470703125,0.8678048849105835,0.5719863176345825,0.5460758805274963,293.1127319335937,297.1499938964844,293.1499938964844,0.046008363366127,-6710.173828125,304.1481628417969,0.4295603930950165,0.0785034820437431,0.3879923522472381,289.84442138671875,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11212158203125,289.8450927734375,1.0,0.55975741147995,0.597164511680603,0.597164511680603,1.0,1.0,-2.5351240634918213,1.0448263883590698,1.490297555923462,0.4646516740322113,0.0,0.0,1.0,226.13253784179688,238.0,17.586223602294922,-27306.708984375,1902.82958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7331237792969,308.6835021972656,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,34200.0,0.0,0.0,0.63755863904953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006470409571193,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.1601257324219,297.1499938964844,293.1499938964844,0.3038869202136993,-5571.15771484375,304.1585693359375,0.7423763871192932,0.3505421876907348,0.3218984305858612,293.0892944335937,297.1499938964844,293.1499938964844,0.487585574388504,-8486.63671875,304.1513977050781,0.838190495967865,0.5122582912445068,0.4905988574028015,293.0773620605469,297.1499938964844,293.1499938964844,0.4920224249362945,-6314.66748046875,304.1463317871094,0.8402339220046997,0.5166573524475098,0.3651705980300903,293.03131103515625,297.1499938964844,293.1499938964844,0.5587975382804871,-9439.2607421875,304.1407470703125,0.8678048849105835,0.5719863176345825,0.5460758805274963,293.1127319335937,297.1499938964844,293.1499938964844,0.046008363366127,-6710.173828125,304.1481628417969,0.4295603930950165,0.0785034820437431,0.3879923522472381,289.84442138671875,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11212158203125,289.8450927734375,1.0,0.55975741147995,0.597164511680603,0.597164511680603,1.0,1.0,-2.5351240634918213,1.0448263883590698,1.490297555923462,0.4646516740322113,0.0,0.0,1.0,226.13253784179688,238.0,17.586223602294922,-27306.708984375,1902.82958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7331237792969,308.6835021972656,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,34200.0,0.0,0.0,0.63755863904953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006470409571193,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1724853515625,297.1499938964844,293.1499938964844,0.3008356094360351,-5526.16845703125,304.16082763671875,0.7369853854179382,0.3477758467197418,0.3197051882743835,293.1055908203125,297.1499938964844,293.1499938964844,0.4853084981441498,-8453.7685546875,304.15478515625,0.8331676125526428,0.5104914903640747,0.4892827868461609,293.08819580078125,297.1499938964844,293.1499938964844,0.4912979900836944,-6306.29150390625,304.1488037109375,0.8358653783798218,0.5162990689277649,0.3651451170444488,293.0442810058594,297.1499938964844,293.1499938964844,0.558944046497345,-9439.232421875,304.1436462402344,0.8633898496627808,0.5723629593849182,0.5467457175254822,293.1206359863281,297.1499938964844,293.1499938964844,0.0455843843519687,-6673.873046875,304.1495056152344,0.4251989722251892,0.0778459683060646,0.3864069879055023,289.8644714355469,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,289.86572265625,1.0,0.5621322393417358,0.5983489155769348,0.5983489155769348,1.0,1.0,-2.529784917831421,1.0435223579406738,1.486262559890747,0.4646360278129577,0.0,0.0,1.0,232.1644897460937,226.0,27.231245040893555,-27319.318359375,1920.9150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7897644042969,308.7382202148437,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,34200.0,0.0,0.0,0.6385499238967896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006480469601228,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1724853515625,297.1499938964844,293.1499938964844,0.3008356094360351,-5526.16845703125,304.16082763671875,0.7369853854179382,0.3477758467197418,0.3197051882743835,293.1055908203125,297.1499938964844,293.1499938964844,0.4853084981441498,-8453.7685546875,304.15478515625,0.8331676125526428,0.5104914903640747,0.4892827868461609,293.08819580078125,297.1499938964844,293.1499938964844,0.4912979900836944,-6306.29150390625,304.1488037109375,0.8358653783798218,0.5162990689277649,0.3651451170444488,293.0442810058594,297.1499938964844,293.1499938964844,0.558944046497345,-9439.232421875,304.1436462402344,0.8633898496627808,0.5723629593849182,0.5467457175254822,293.1206359863281,297.1499938964844,293.1499938964844,0.0455843843519687,-6673.873046875,304.1495056152344,0.4251989722251892,0.0778459683060646,0.3864069879055023,289.8644714355469,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,289.86572265625,1.0,0.5621322393417358,0.5983489155769348,0.5983489155769348,1.0,1.0,-2.529784917831421,1.0435223579406738,1.486262559890747,0.4646360278129577,0.0,0.0,1.0,232.1644897460937,226.0,27.231245040893555,-27319.318359375,1920.9150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7897644042969,308.7382202148437,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,34200.0,0.0,0.0,0.6385499238967896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006480469601228,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.183837890625,297.1499938964844,293.1499938964844,0.2970336973667145,-5469.931640625,304.16357421875,0.7359423637390137,0.3449029922485351,0.3171049654483795,293.1214294433594,297.1499938964844,293.1499938964844,0.4818081557750702,-8403.7529296875,304.1590270996094,0.8330682516098022,0.5084037780761719,0.4873402714729309,293.09844970703125,297.1499938964844,293.1499938964844,0.4895347654819488,-6287.14697265625,304.15216064453125,0.836539089679718,0.5157880783081055,0.3647728264331817,293.0567321777344,297.1499938964844,293.1499938964844,0.5578902363777161,-9422.85546875,304.14752197265625,0.8644919991493225,0.5725151896476746,0.5468804240226746,293.1280517578125,297.1499938964844,293.1499938964844,0.0446789897978305,-6597.69580078125,304.15118408203125,0.4240177273750305,0.0770866349339485,0.3828137814998626,289.896240234375,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,289.89801025390625,1.0,0.5597447752952576,0.5995370745658875,0.5995370745658875,1.0,1.0,-2.5197274684906006,1.0400786399841309,1.4796488285064695,0.463457703590393,0.0,0.0,1.0,230.4671325683593,214.0,41.00065612792969,-27312.42578125,1898.6810302734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8585205078125,308.8079528808594,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,34200.0,0.0,0.0,0.6391690969467163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006486754282377,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.183837890625,297.1499938964844,293.1499938964844,0.2970336973667145,-5469.931640625,304.16357421875,0.7359423637390137,0.3449029922485351,0.3171049654483795,293.1214294433594,297.1499938964844,293.1499938964844,0.4818081557750702,-8403.7529296875,304.1590270996094,0.8330682516098022,0.5084037780761719,0.4873402714729309,293.09844970703125,297.1499938964844,293.1499938964844,0.4895347654819488,-6287.14697265625,304.15216064453125,0.836539089679718,0.5157880783081055,0.3647728264331817,293.0567321777344,297.1499938964844,293.1499938964844,0.5578902363777161,-9422.85546875,304.14752197265625,0.8644919991493225,0.5725151896476746,0.5468804240226746,293.1280517578125,297.1499938964844,293.1499938964844,0.0446789897978305,-6597.69580078125,304.15118408203125,0.4240177273750305,0.0770866349339485,0.3828137814998626,289.896240234375,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,289.89801025390625,1.0,0.5597447752952576,0.5995370745658875,0.5995370745658875,1.0,1.0,-2.5197274684906006,1.0400786399841309,1.4796488285064695,0.463457703590393,0.0,0.0,1.0,230.4671325683593,214.0,41.00065612792969,-27312.42578125,1898.6810302734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8585205078125,308.8079528808594,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,34200.0,0.0,0.0,0.6391690969467163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006486754282377,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1890869140625,297.1499938964844,293.1499938964844,0.2949479222297668,-5439.05078125,304.1648864746094,0.7364054918289185,0.3434458374977112,0.3157190680503845,293.1290588378906,297.1499938964844,293.1499938964844,0.4797122180461883,-8373.9912109375,304.16119384765625,0.8341302275657654,0.507267415523529,0.4862084984779358,293.10321044921875,297.1499938964844,293.1499938964844,0.4883745014667511,-6274.7607421875,304.15386962890625,0.8380335569381714,0.515501856803894,0.3645113110542297,293.0626525878906,297.1499938964844,293.1499938964844,0.5570276975631714,-9410.228515625,304.1495361328125,0.8663089871406555,0.572536289691925,0.5468220710754395,293.1314392089844,297.1499938964844,293.1499938964844,0.0441269800066947,-6551.4169921875,304.1519775390625,0.4241594970226288,0.076700210571289,0.3806309998035431,289.9156799316406,291.1499938964844,259.2806091308594,258.9585876464844,279.1616516113281,293.1351928710937,289.9176330566406,1.0,0.5573919415473938,0.6001096367835999,0.6001096367835999,1.0,1.0,-2.5136964321136475,1.0378767251968384,1.4758195877075195,0.4626007676124573,0.0,0.0,1.0,227.8562469482422,214.0,47.507545471191406,-27306.072265625,1878.59521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8970642089844,308.8474426269531,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,35280.0,0.0,0.0,0.6393277049064636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006488363724201,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.19403076171875,297.1499938964844,293.1499938964844,0.292770504951477,-5406.7958984375,304.1661376953125,0.737337052822113,0.3419753909111023,0.3142922818660736,293.136474609375,297.1499938964844,293.1499938964844,0.4774304032325744,-8341.705078125,304.1632995605469,0.8357213139533997,0.5060750842094421,0.4849922358989715,293.1077880859375,297.1499938964844,293.1499938964844,0.4870709180831909,-6260.95361328125,304.155517578125,0.8400901556015015,0.5151994228363037,0.3642153143882751,293.0683288574219,297.1499938964844,293.1499938964844,0.5559878945350647,-9395.3076171875,304.1515197753906,0.8687419891357422,0.5725269913673401,0.5467031002044678,293.13458251953125,297.1499938964844,293.1499938964844,0.0435351617634296,-6501.8740234375,304.1526794433594,0.4246670007705688,0.0763156414031982,0.3783037960529327,289.9369506835937,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,293.13946533203125,289.9390563964844,1.0,0.554509162902832,0.6006602644920349,0.6006602644920349,1.0,1.0,-2.5072269439697266,1.0354517698287964,1.4717751741409302,0.4616135358810425,0.0,0.0,1.0,224.45350646972656,202.0,53.353946685791016,-27298.560546875,1854.572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9376525878906,308.8891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,35280.0,0.0,0.0,0.6393868923187256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006488963845185,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2032470703125,297.1499938964844,293.1499938964844,0.2882018387317657,-5339.05615234375,304.1683654785156,0.7402787208557129,0.3389889299869537,0.3113395273685455,293.1507263183594,297.1499938964844,293.1499938964844,0.4724008440971374,-8270.83984375,304.167236328125,0.8401259779930115,0.5035253167152405,0.4823402464389801,293.11627197265625,297.1499938964844,293.1499938964844,0.4841207563877105,-6229.990234375,304.1585998535156,0.8455352783203125,0.5145476460456848,0.3635435700416565,293.0790405273437,297.1499938964844,293.1499938964844,0.5534741282463074,-9359.9453125,304.1551818847656,0.8750627636909485,0.5724228620529175,0.5463196039199829,293.1402587890625,297.1499938964844,293.1499938964844,0.0422747731208801,-6396.52978515625,304.15386962890625,0.4265660941600799,0.075555644929409,0.3733842074871063,289.98388671875,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,289.9862670898437,1.0,0.5476016998291016,0.6016851663589478,0.6016851663589478,1.0,1.0,-2.4933156967163086,1.0300785303115845,1.463237166404724,0.4593215882778168,0.0,0.0,1.0,216.00685119628903,190.0,62.75152206420898,-27280.1015625,1798.49267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0226135253906,308.9768371582031,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,35280.0,0.0,0.0,0.6392163038253784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.000648723274935,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2032470703125,297.1499938964844,293.1499938964844,0.2882018387317657,-5339.05615234375,304.1683654785156,0.7402787208557129,0.3389889299869537,0.3113395273685455,293.1507263183594,297.1499938964844,293.1499938964844,0.4724008440971374,-8270.83984375,304.167236328125,0.8401259779930115,0.5035253167152405,0.4823402464389801,293.11627197265625,297.1499938964844,293.1499938964844,0.4841207563877105,-6229.990234375,304.1585998535156,0.8455352783203125,0.5145476460456848,0.3635435700416565,293.0790405273437,297.1499938964844,293.1499938964844,0.5534741282463074,-9359.9453125,304.1551818847656,0.8750627636909485,0.5724228620529175,0.5463196039199829,293.1402587890625,297.1499938964844,293.1499938964844,0.0422747731208801,-6396.52978515625,304.15386962890625,0.4265660941600799,0.075555644929409,0.3733842074871063,289.98388671875,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,289.9862670898437,1.0,0.5476016998291016,0.6016851663589478,0.6016851663589478,1.0,1.0,-2.4933156967163086,1.0300785303115845,1.463237166404724,0.4593215882778168,0.0,0.0,1.0,216.00685119628903,190.0,62.75152206420898,-27280.1015625,1798.49267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0226135253906,308.9768371582031,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,35280.0,0.0,0.0,0.6392163038253784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.000648723274935,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.211669921875,297.1499938964844,293.1499938964844,0.2834245264530182,-5268.109375,304.1701965332031,0.7443287968635559,0.3359338939189911,0.3082773387432098,293.1642761230469,297.1499938964844,293.1499938964844,0.4668696224689483,-8193.21484375,304.1706848144531,0.8457973599433899,0.5007568001747131,0.4794301688671112,293.1239929199219,297.1499938964844,293.1499938964844,0.4808264970779419,-6195.716796875,304.16119384765625,0.852409839630127,0.5138329863548279,0.3627894818782806,293.08892822265625,297.1499938964844,293.1499938964844,0.5505108833312988,-9318.962890625,304.15838623046875,0.8829151391983032,0.572209358215332,0.5457798838615417,293.1451721191406,297.1499938964844,293.1499938964844,0.0409543216228485,-6286.2978515625,304.15478515625,0.4294286370277405,0.0748045518994331,0.3682596981525421,290.034912109375,291.1499938964844,259.275146484375,258.9636535644531,279.15966796875,293.1556396484375,290.0374450683594,1.0,0.5396624207496643,0.6026028990745544,0.6026028990745544,1.0,1.0,-2.4784297943115234,1.024150252342224,1.4542796611785889,0.4566810429096222,0.0,0.0,1.0,206.1920166015625,178.0,69.254638671875,-27256.056640625,1735.8350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10919189453125,309.06695556640625,278.1499938964844,0.0,18000.0,313.3099975585937,25106.451171875,36000.0,0.0,0.0,0.6402853727340698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006498082657344,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.211669921875,297.1499938964844,293.1499938964844,0.2834245264530182,-5268.109375,304.1701965332031,0.7443287968635559,0.3359338939189911,0.3082773387432098,293.1642761230469,297.1499938964844,293.1499938964844,0.4668696224689483,-8193.21484375,304.1706848144531,0.8457973599433899,0.5007568001747131,0.4794301688671112,293.1239929199219,297.1499938964844,293.1499938964844,0.4808264970779419,-6195.716796875,304.16119384765625,0.852409839630127,0.5138329863548279,0.3627894818782806,293.08892822265625,297.1499938964844,293.1499938964844,0.5505108833312988,-9318.962890625,304.15838623046875,0.8829151391983032,0.572209358215332,0.5457798838615417,293.1451721191406,297.1499938964844,293.1499938964844,0.0409543216228485,-6286.2978515625,304.15478515625,0.4294286370277405,0.0748045518994331,0.3682596981525421,290.034912109375,291.1499938964844,259.275146484375,258.9636535644531,279.15966796875,293.1556396484375,290.0374450683594,1.0,0.5396624207496643,0.6026028990745544,0.6026028990745544,1.0,1.0,-2.4784297943115234,1.024150252342224,1.4542796611785889,0.4566810429096222,0.0,0.0,1.0,206.1920166015625,178.0,69.254638671875,-27256.056640625,1735.8350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10919189453125,309.06695556640625,278.1499938964844,0.0,18000.0,313.3099975585937,25106.451171875,36000.0,0.0,0.0,0.6402853727340698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006498082657344,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2196044921875,297.1499938964844,293.1499938964844,0.2783892452716827,-5193.06689453125,304.1718444824219,0.7492690086364746,0.3327603042125702,0.305101990699768,293.17742919921875,297.1499938964844,293.1499938964844,0.4607709348201751,-8107.671875,304.1739501953125,0.8525059223175049,0.4977324306964874,0.4762685298919678,293.131103515625,297.1499938964844,293.1499938964844,0.4771279096603393,-6157.37744140625,304.16363525390625,0.8605082035064697,0.5130500197410583,0.3619683980941772,293.0981750488281,297.1499938964844,293.1499938964844,0.5470321178436279,-9271.2685546875,304.161376953125,0.8920186758041382,0.5718851685523987,0.5451090931892395,293.14947509765625,297.1499938964844,293.1499938964844,0.0395831391215324,-6171.60693359375,304.15545654296875,0.4331276416778564,0.074055403470993,0.3630147576332092,290.092529296875,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.0954895019531,1.0,0.5310451984405518,0.6034229397773743,0.6034229397773743,1.0,1.0,-2.46272349357605,1.017747163772583,1.4449762105941772,0.453741580247879,0.0,0.0,1.0,195.61984252929688,166.0,78.42339324951172,-27244.57421875,1669.5628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2189636230469,309.1784362792969,278.1499938964844,0.0,18000.0,313.3099975585937,25106.451171875,36000.0,0.0,0.0,0.6397703289985657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006492855609394,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2196044921875,297.1499938964844,293.1499938964844,0.2783892452716827,-5193.06689453125,304.1718444824219,0.7492690086364746,0.3327603042125702,0.305101990699768,293.17742919921875,297.1499938964844,293.1499938964844,0.4607709348201751,-8107.671875,304.1739501953125,0.8525059223175049,0.4977324306964874,0.4762685298919678,293.131103515625,297.1499938964844,293.1499938964844,0.4771279096603393,-6157.37744140625,304.16363525390625,0.8605082035064697,0.5130500197410583,0.3619683980941772,293.0981750488281,297.1499938964844,293.1499938964844,0.5470321178436279,-9271.2685546875,304.161376953125,0.8920186758041382,0.5718851685523987,0.5451090931892395,293.14947509765625,297.1499938964844,293.1499938964844,0.0395831391215324,-6171.60693359375,304.15545654296875,0.4331276416778564,0.074055403470993,0.3630147576332092,290.092529296875,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.0954895019531,1.0,0.5310451984405518,0.6034229397773743,0.6034229397773743,1.0,1.0,-2.46272349357605,1.017747163772583,1.4449762105941772,0.453741580247879,0.0,0.0,1.0,195.61984252929688,166.0,78.42339324951172,-27244.57421875,1669.5628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2189636230469,309.1784362792969,278.1499938964844,0.0,18000.0,313.3099975585937,25106.451171875,36000.0,0.0,0.0,0.6397703289985657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006492855609394,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2276611328125,297.1499938964844,293.1499938964844,0.2730784714221954,-5113.634765625,304.17340087890625,0.7549367547035217,0.3293623328208923,0.301724910736084,293.1906433105469,297.1499938964844,293.1499938964844,0.4541387259960174,-8014.626953125,304.177001953125,0.8601049780845642,0.4943540096282959,0.4727732241153717,293.1376953125,297.1499938964844,293.1499938964844,0.4731485247611999,-6116.275390625,304.16571044921875,0.8697420954704285,0.5121892690658569,0.361083447933197,293.1068115234375,297.1499938964844,293.1499938964844,0.5431793928146362,-9218.830078125,304.1640014648437,0.9022089838981628,0.5714432001113892,0.5443137884140015,293.1532592773437,297.1499938964844,293.1499938964844,0.0381867326796054,-6054.5263671875,304.1559753417969,0.4376227855682373,0.0733005926012992,0.3576860725879669,290.1540222167969,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.17156982421875,290.1571044921875,1.0,0.52193284034729,0.6041761040687561,0.6041761040687561,1.0,1.0,-2.446047306060791,1.010831356048584,1.435215950012207,0.4504994750022888,0.0,0.0,1.0,184.65362548828125,154.0,83.96854400634766,-27220.8515625,1601.1278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3231201171875,309.2861022949219,278.1499938964844,0.0,18000.0,313.3099975585937,25106.451171875,36000.0,0.0,0.0,0.63888019323349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.000648382178042,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2276611328125,297.1499938964844,293.1499938964844,0.2730784714221954,-5113.634765625,304.17340087890625,0.7549367547035217,0.3293623328208923,0.301724910736084,293.1906433105469,297.1499938964844,293.1499938964844,0.4541387259960174,-8014.626953125,304.177001953125,0.8601049780845642,0.4943540096282959,0.4727732241153717,293.1376953125,297.1499938964844,293.1499938964844,0.4731485247611999,-6116.275390625,304.16571044921875,0.8697420954704285,0.5121892690658569,0.361083447933197,293.1068115234375,297.1499938964844,293.1499938964844,0.5431793928146362,-9218.830078125,304.1640014648437,0.9022089838981628,0.5714432001113892,0.5443137884140015,293.1532592773437,297.1499938964844,293.1499938964844,0.0381867326796054,-6054.5263671875,304.1559753417969,0.4376227855682373,0.0733005926012992,0.3576860725879669,290.1540222167969,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.17156982421875,290.1571044921875,1.0,0.52193284034729,0.6041761040687561,0.6041761040687561,1.0,1.0,-2.446047306060791,1.010831356048584,1.435215950012207,0.4504994750022888,0.0,0.0,1.0,184.65362548828125,154.0,83.96854400634766,-27220.8515625,1601.1278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3231201171875,309.2861022949219,278.1499938964844,0.0,18000.0,313.3099975585937,25106.451171875,36000.0,0.0,0.0,0.63888019323349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.000648382178042,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2315673828125,297.1499938964844,293.1499938964844,0.270355224609375,-5072.80615234375,304.1741027832031,0.7580615282058716,0.3276114463806152,0.2999740540981293,293.1971130371094,297.1499938964844,293.1499938964844,0.4506751000881195,-7966.03173828125,304.17840576171875,0.8642575144767761,0.4925693273544311,0.4709165692329407,293.14080810546875,297.1499938964844,293.1499938964844,0.4710926413536072,-6095.08935546875,304.1665954589844,0.8747973442077637,0.5117325782775879,0.3606195449829101,293.1109313964844,297.1499938964844,293.1499938964844,0.5411577820777893,-9191.4345703125,304.1651306152344,0.9078564047813416,0.5711814165115356,0.5438734889030457,293.1549987792969,297.1499938964844,293.1499938964844,0.0374822206795215,-5995.328125,304.1561584472656,0.4401789009571075,0.0729156360030174,0.3549812734127044,290.18536376953125,291.1499938964844,259.24273681640625,258.94091796875,279.1575927734375,293.1757202148437,290.1884765625,1.0,0.5172243118286133,0.6045307517051697,0.6045307517051697,1.0,1.0,-2.4373779296875,1.0071996450424194,1.430178165435791,0.4487747251987457,0.0,0.0,1.0,179.07955932617188,154.0,85.61618041992188,-27204.3515625,1566.417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3726806640625,309.3381042480469,278.1499938964844,0.0,18000.0,313.7900085449219,25106.451171875,36000.0,0.0,0.0,0.6431064009666443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006526712095364,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2353210449219,297.1499938964844,293.1499938964844,0.2675322294235229,-5030.3193359375,304.17486572265625,0.7614116072654724,0.325843334197998,0.2982022762298584,293.2033996582031,297.1499938964844,293.1499938964844,0.4470166265964508,-7914.552734375,304.1799011230469,0.8686769604682922,0.490740031003952,0.4690129160881042,293.1438293457031,297.1499938964844,293.1499938964844,0.468864381313324,-6072.04296875,304.1676330566406,0.8801608085632324,0.5112595558166504,0.3601433932781219,293.1148986816406,297.1499938964844,293.1499938964844,0.538927435874939,-9161.11328125,304.1664428710937,0.9141151309013368,0.5708939433097839,0.5434078574180603,293.1566772460937,297.1499938964844,293.1499938964844,0.0367568023502826,-5934.03564453125,304.1563720703125,0.4429534077644348,0.0725243911147117,0.3522421419620514,290.22039794921875,291.1499938964844,259.2338256835937,258.9338073730469,279.15728759765625,293.1798400878906,290.2243347167969,1.0,0.512429416179657,0.6048710942268372,0.6048710942268372,1.0,1.0,-2.428540229797364,1.003476619720459,1.4250637292861938,0.4469940960407257,0.0,0.0,1.0,173.46376037597656,142.0,93.83917999267578,-27215.203125,1531.5433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4577331542969,309.421630859375,278.1499938964844,0.0,18000.0,313.7900085449219,25106.451171875,36000.0,0.0,0.0,0.6430063247680664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006525696371681,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2423095703125,297.1499938964844,293.1499938964844,0.2616559565067291,-4941.4755859375,304.1763610839844,0.7688685655593872,0.3222641348838806,0.2946139574050903,293.21539306640625,297.1499938964844,293.1499938964844,0.4392030835151672,-7804.3212890625,304.18292236328125,0.8783938884735107,0.4869521856307983,0.4650778174400329,293.1495361328125,297.1499938964844,293.1499938964844,0.463953286409378,-6021.14794921875,304.169921875,0.8918660283088684,0.5102585554122925,0.3591512143611908,293.1225280761719,297.1499938964844,293.1499938964844,0.533908486366272,-9092.83203125,304.1693115234375,0.9281846284866332,0.5702356100082397,0.5423960089683533,293.1597900390625,297.1499938964844,293.1499938964844,0.0352569483220577,-5806.265625,304.15673828125,0.449232280254364,0.071722999215126,0.3466631770133972,290.3011169433594,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1880187988281,290.30523681640625,1.0,0.5025991201400757,0.6055144667625427,0.6055144667625427,1.0,1.0,-2.4103925228118896,0.995776116847992,1.4146164655685425,0.4432789385318756,0.0,0.0,1.0,162.1421356201172,130.0,107.35107421875,-27224.26953125,1461.530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.619140625,309.5816650390625,278.1499938964844,0.0,18000.0,313.7900085449219,25106.451171875,36000.0,0.0,0.0,0.6423906683921814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006519448943436,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.2423095703125,297.1499938964844,293.1499938964844,0.2616559565067291,-4941.4755859375,304.1763610839844,0.7688685655593872,0.3222641348838806,0.2946139574050903,293.21539306640625,297.1499938964844,293.1499938964844,0.4392030835151672,-7804.3212890625,304.18292236328125,0.8783938884735107,0.4869521856307983,0.4650778174400329,293.1495361328125,297.1499938964844,293.1499938964844,0.463953286409378,-6021.14794921875,304.169921875,0.8918660283088684,0.5102585554122925,0.3591512143611908,293.1225280761719,297.1499938964844,293.1499938964844,0.533908486366272,-9092.83203125,304.1693115234375,0.9281846284866332,0.5702356100082397,0.5423960089683533,293.1597900390625,297.1499938964844,293.1499938964844,0.0352569483220577,-5806.265625,304.15673828125,0.449232280254364,0.071722999215126,0.3466631770133972,290.3011169433594,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1880187988281,290.30523681640625,1.0,0.5025991201400757,0.6055144667625427,0.6055144667625427,1.0,1.0,-2.4103925228118896,0.995776116847992,1.4146164655685425,0.4432789385318756,0.0,0.0,1.0,162.1421356201172,130.0,107.35107421875,-27224.26953125,1461.530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.619140625,309.5816650390625,278.1499938964844,0.0,18000.0,313.7900085449219,25106.451171875,36000.0,0.0,0.0,0.6423906683921814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006519448943436,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2486267089844,297.1499938964844,293.1499938964844,0.2557680308818817,-4852.13134765625,304.1773681640625,0.7774830460548401,0.3186394274234772,0.290979653596878,293.2266540527344,297.1499938964844,293.1499938964844,0.4312116801738739,-7691.501953125,304.18524169921875,0.8894320130348206,0.4830110967159271,0.4609913825988769,293.1548156738281,297.1499938964844,293.1499938964844,0.4589218497276306,-5969.11669921875,304.1716613769531,0.9050176739692688,0.5091977715492249,0.3581130802631378,293.1296691894531,297.1499938964844,293.1499938964844,0.5286982655525208,-9022.2412109375,304.1715393066406,0.943825662136078,0.5694814920425415,0.5412876605987549,293.1626281738281,297.1499938964844,293.1499938964844,0.0337545163929462,-5677.23291015625,304.156982421875,0.4566469192504883,0.0708978325128555,0.3409640192985534,290.3826599121094,291.1499938964844,259.1925354003906,258.8990173339844,279.1562805175781,293.19610595703125,290.3867492675781,1.0,0.4924753904342651,0.6061176657676697,0.6061176657676697,1.0,1.0,-2.391692638397217,0.9877816438674928,1.4039108753204346,0.4393865168094635,0.0,0.0,1.0,150.74624633789062,118.0,111.77913665771484,-27215.080078125,1391.5086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7643737792969,309.7282409667969,278.1499938964844,0.0,18000.0,314.2699890136719,25106.451171875,36000.0,0.0,0.0,0.6461230516433716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006557327578775,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2486267089844,297.1499938964844,293.1499938964844,0.2557680308818817,-4852.13134765625,304.1773681640625,0.7774830460548401,0.3186394274234772,0.290979653596878,293.2266540527344,297.1499938964844,293.1499938964844,0.4312116801738739,-7691.501953125,304.18524169921875,0.8894320130348206,0.4830110967159271,0.4609913825988769,293.1548156738281,297.1499938964844,293.1499938964844,0.4589218497276306,-5969.11669921875,304.1716613769531,0.9050176739692688,0.5091977715492249,0.3581130802631378,293.1296691894531,297.1499938964844,293.1499938964844,0.5286982655525208,-9022.2412109375,304.1715393066406,0.943825662136078,0.5694814920425415,0.5412876605987549,293.1626281738281,297.1499938964844,293.1499938964844,0.0337545163929462,-5677.23291015625,304.156982421875,0.4566469192504883,0.0708978325128555,0.3409640192985534,290.3826599121094,291.1499938964844,259.1925354003906,258.8990173339844,279.1562805175781,293.19610595703125,290.3867492675781,1.0,0.4924753904342651,0.6061176657676697,0.6061176657676697,1.0,1.0,-2.391692638397217,0.9877816438674928,1.4039108753204346,0.4393865168094635,0.0,0.0,1.0,150.74624633789062,118.0,111.77913665771484,-27215.080078125,1391.5086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7643737792969,309.7282409667969,278.1499938964844,0.0,18000.0,314.2699890136719,25106.451171875,36000.0,0.0,0.0,0.6461230516433716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006557327578775,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.25439453125,297.1499938964844,293.1499938964844,0.2496737986803054,-4759.01904296875,304.17840576171875,0.7874694466590881,0.3149732947349548,0.2873069047927856,293.2372131347656,297.1499938964844,293.1499938964844,0.4227279722690582,-7571.115234375,304.1876525878906,0.902004599571228,0.4789255559444427,0.4567675590515136,293.1596984863281,297.1499938964844,293.1499938964844,0.4534198641777038,-5911.97314453125,304.1736145019531,0.9211040139198304,0.5080823302268982,0.3570366501808166,293.1363830566406,297.1499938964844,293.1499938964844,0.5229007601737976,-8943.419921875,304.1740417480469,0.960420310497284,0.5686389207839966,0.5400956273078918,293.16522216796875,297.1499938964844,293.1499938964844,0.0322167612612247,-5543.07763671875,304.1572265625,0.4653635323047638,0.0700507834553718,0.3351593613624573,290.4748840332031,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.2040100097656,290.4798583984375,1.0,0.4820772707462311,0.6066953539848328,0.6066953539848328,1.0,1.0,-2.3725080490112305,0.9795376062393188,1.3929705619812012,0.435347318649292,0.0,0.0,1.0,139.31271362304688,106.0,126.38490295410156,-27247.029296875,1321.7698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9679260253906,309.9271240234375,278.1499938964844,0.0,18000.0,314.2699890136719,25106.451171875,36000.0,0.0,0.0,0.6456961035728455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006552994600497,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.25439453125,297.1499938964844,293.1499938964844,0.2496737986803054,-4759.01904296875,304.17840576171875,0.7874694466590881,0.3149732947349548,0.2873069047927856,293.2372131347656,297.1499938964844,293.1499938964844,0.4227279722690582,-7571.115234375,304.1876525878906,0.902004599571228,0.4789255559444427,0.4567675590515136,293.1596984863281,297.1499938964844,293.1499938964844,0.4534198641777038,-5911.97314453125,304.1736145019531,0.9211040139198304,0.5080823302268982,0.3570366501808166,293.1363830566406,297.1499938964844,293.1499938964844,0.5229007601737976,-8943.419921875,304.1740417480469,0.960420310497284,0.5686389207839966,0.5400956273078918,293.16522216796875,297.1499938964844,293.1499938964844,0.0322167612612247,-5543.07763671875,304.1572265625,0.4653635323047638,0.0700507834553718,0.3351593613624573,290.4748840332031,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.2040100097656,290.4798583984375,1.0,0.4820772707462311,0.6066953539848328,0.6066953539848328,1.0,1.0,-2.3725080490112305,0.9795376062393188,1.3929705619812012,0.435347318649292,0.0,0.0,1.0,139.31271362304688,106.0,126.38490295410156,-27247.029296875,1321.7698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9679260253906,309.9271240234375,278.1499938964844,0.0,18000.0,314.2699890136719,25106.451171875,36000.0,0.0,0.0,0.6456961035728455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006552994600497,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2596130371094,297.1499938964844,293.1499938964844,0.2435304075479507,-4664.65869140625,304.1791687011719,0.7990891933441162,0.3112686276435852,0.2835977077484131,293.2471618652344,297.1499938964844,293.1499938964844,0.4140084683895111,-7446.99267578125,304.1896057128906,0.9173535108566284,0.474697858095169,0.4524078071117401,293.16424560546875,297.1499938964844,293.1499938964844,0.4477031528949737,-5852.564453125,304.1752624511719,0.9400709867477416,0.5069126486778259,0.3559211194515228,293.14263916015625,297.1499938964844,293.1499938964844,0.5168073177337646,-8860.6318359375,304.1761474609375,0.9773242473602296,0.5677092671394348,0.5388194918632507,293.1676025390625,297.1499938964844,293.1499938964844,0.0306829679757356,-5407.0517578125,304.1573791503906,0.4740646183490753,0.0691834017634391,0.3292604386806488,290.5715026855469,291.1499938964844,259.145751953125,258.8575134277344,279.1557922363281,293.2117919921875,290.5764465332031,1.0,0.4714099168777466,0.6072648167610168,0.6072648167610168,1.0,1.0,-2.352855920791626,0.971067190170288,1.3817886114120483,0.4311811327934265,0.0,0.0,1.0,127.86477661132812,94.0,132.07693481445312,-27256.0,1252.478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1499328613281,310.1077575683594,278.1499938964844,0.0,18000.0,314.2699890136719,25106.451171875,36000.0,0.0,0.0,0.6447097659111023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006542984629049,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
