time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375840,293.2596130371094,297.1499938964844,293.1499938964844,0.2435304075479507,-4664.65869140625,304.1791687011719,0.7990891933441162,0.3112686276435852,0.2835977077484131,293.2471618652344,297.1499938964844,293.1499938964844,0.4140084683895111,-7446.99267578125,304.1896057128906,0.9173535108566284,0.474697858095169,0.4524078071117401,293.16424560546875,297.1499938964844,293.1499938964844,0.4477031528949737,-5852.564453125,304.1752624511719,0.9400709867477416,0.5069126486778259,0.3559211194515228,293.14263916015625,297.1499938964844,293.1499938964844,0.5168073177337646,-8860.6318359375,304.1761474609375,0.9773242473602296,0.5677092671394348,0.5388194918632507,293.1676025390625,297.1499938964844,293.1499938964844,0.0306829679757356,-5407.0517578125,304.1573791503906,0.4740646183490753,0.0691834017634391,0.3292604386806488,290.5715026855469,291.1499938964844,259.145751953125,258.8575134277344,279.1557922363281,293.2117919921875,290.5764465332031,1.0,0.4714099168777466,0.6072648167610168,0.6072648167610168,1.0,1.0,-2.352855920791626,0.971067190170288,1.3817886114120483,0.4311811327934265,0.0,0.0,1.0,127.86477661132812,94.0,132.07693481445312,-27256.0,1252.478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1499328613281,310.1077575683594,278.1499938964844,0.0,18000.0,314.2699890136719,25106.451171875,36000.0,0.0,0.0,0.6447097659111023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006542984629049,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.26202392578125,297.1499938964844,293.1499938964844,0.2404920309782028,-4617.8349609375,304.17938232421875,0.8056167364120483,0.3094044625759125,0.2817317247390747,293.2518920898437,297.1499938964844,293.1499938964844,0.4096479713916778,-7384.80908203125,304.1903381347656,0.9264377951622008,0.4725337922573089,0.4501796066761017,293.1663818359375,297.1499938964844,293.1499938964844,0.4448563754558563,-5822.99951171875,304.17584228515625,0.9502848386764526,0.5063114166259766,0.3553511202335357,293.1456298828125,297.1499938964844,293.1499938964844,0.5137555003166199,-8819.236328125,304.17694091796875,0.9856943488121032,0.5672163367271423,0.5381537079811096,293.168701171875,297.1499938964844,293.1499938964844,0.0299289412796497,-5339.3134765625,304.15740966796875,0.478327065706253,0.0687425807118415,0.3262777328491211,290.6190490722656,291.1499938964844,259.1337585449219,258.8466186523437,279.15576171875,293.2156066894531,290.6239318847656,1.0,0.4659745991230011,0.6075511574745178,0.6075511574745178,1.0,1.0,-2.3428702354431152,0.9667584896087646,1.376111626625061,0.4290584027767181,0.0,0.0,1.0,122.13719940185548,94.0,132.13600158691406,-27251.96484375,1218.0416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2324523925781,310.1908569335937,278.1499938964844,0.0,18000.0,314.75,25106.451171875,36000.0,0.0,0.0,0.6488343477249146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006584843504242,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.26434326171875,297.1499938964844,293.1499938964844,0.2374096512794494,-4570.13671875,304.1796569824219,0.8124982714653015,0.3075336515903473,0.2798596620559692,293.2565002441406,297.1499938964844,293.1499938964844,0.4051792621612549,-7320.84375,304.1911315917969,0.9363091588020324,0.4703391492366791,0.4479226171970367,293.16845703125,297.1499938964844,293.1499938964844,0.4418980479240417,-5792.16748046875,304.176513671875,0.9607818126678468,0.5057003498077393,0.3547746539115906,293.14849853515625,297.1499938964844,293.1499938964844,0.5105655193328857,-8775.8173828125,304.1778564453125,0.9938952326774596,0.5667064785957336,0.5374724268913269,293.1697692871094,297.1499938964844,293.1499938964844,0.0291722267866134,-5270.45751953125,304.1574401855469,0.4826478660106659,0.0682975426316261,0.3232766985893249,290.669189453125,291.1499938964844,259.12176513671875,258.8356628417969,279.1557922363281,293.2193603515625,290.6748352050781,1.0,0.4604746699333191,0.607841432094574,0.607841432094574,1.0,1.0,-2.332794189453125,0.9624105095863342,1.3703837394714355,0.4269154071807861,0.0,0.0,1.0,116.41207885742188,97.0,138.19003295898438,-27272.234375,1183.7880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3471069335937,310.3025817871094,278.1499938964844,0.0,18000.0,314.75,25106.451171875,36000.0,0.0,0.0,0.6486085653305054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006582552450709,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.268798828125,297.1499938964844,293.1499938964844,0.23134346306324,-4475.80224609375,304.17987060546875,0.8174058794975281,0.3037286400794983,0.2762928903102875,293.2654724121094,297.1499938964844,293.1499938964844,0.3961878716945648,-7191.705078125,304.1923828125,0.9441479444503784,0.4658242762088775,0.4435316026210785,293.1725158691406,297.1499938964844,293.1499938964844,0.4359128177165985,-5729.69384765625,304.1776428222656,0.9701299667358398,0.5044101476669312,0.353754460811615,293.153076171875,297.1499938964844,293.1499938964844,0.5015822052955627,-8650.5546875,304.18389892578125,0.9990000128746032,0.565811038017273,0.5337994694709778,293.1719055175781,297.1499938964844,293.1499938964844,0.0278019271790981,-5148.1923828125,304.1572570800781,0.4855139553546905,0.0673627480864524,0.3182238638401031,290.7771911621094,291.1499938964844,259.09814453125,258.81378173828125,279.1562805175781,293.22686767578125,290.78302001953125,1.0,0.4539928138256073,0.6084738373756409,0.6084738373756409,1.0,1.0,-2.3116118907928467,0.9532731175422668,1.3583388328552246,0.4224562048912048,0.0,0.0,1.0,110.79039764404295,100.0,147.61647033691406,-27288.126953125,1137.9041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55841064453125,310.5114440917969,278.1499938964844,0.0,18000.0,314.75,25106.451171875,36000.0,0.0,0.0,0.6476763486862183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.000657309195958,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.268798828125,297.1499938964844,293.1499938964844,0.23134346306324,-4475.80224609375,304.17987060546875,0.8174058794975281,0.3037286400794983,0.2762928903102875,293.2654724121094,297.1499938964844,293.1499938964844,0.3961878716945648,-7191.705078125,304.1923828125,0.9441479444503784,0.4658242762088775,0.4435316026210785,293.1725158691406,297.1499938964844,293.1499938964844,0.4359128177165985,-5729.69384765625,304.1776428222656,0.9701299667358398,0.5044101476669312,0.353754460811615,293.153076171875,297.1499938964844,293.1499938964844,0.5015822052955627,-8650.5546875,304.18389892578125,0.9990000128746032,0.565811038017273,0.5337994694709778,293.1719055175781,297.1499938964844,293.1499938964844,0.0278019271790981,-5148.1923828125,304.1572570800781,0.4855139553546905,0.0673627480864524,0.3182238638401031,290.7771911621094,291.1499938964844,259.09814453125,258.81378173828125,279.1562805175781,293.22686767578125,290.78302001953125,1.0,0.4539928138256073,0.6084738373756409,0.6084738373756409,1.0,1.0,-2.3116118907928467,0.9532731175422668,1.3583388328552246,0.4224562048912048,0.0,0.0,1.0,110.79039764404295,100.0,147.61647033691406,-27288.126953125,1137.9041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55841064453125,310.5114440917969,278.1499938964844,0.0,18000.0,314.75,25106.451171875,36000.0,0.0,0.0,0.6476763486862183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.000657309195958,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2733459472656,297.1499938964844,293.1499938964844,0.2253578007221222,-4382.140625,304.17987060546875,0.8164552450180054,0.2997973561286926,0.2727574706077575,293.2742919921875,297.1499938964844,293.1499938964844,0.387184202671051,-7061.7802734375,304.1932373046875,0.9438525438308716,0.4611079692840576,0.4391041398048401,293.1766967773437,297.1499938964844,293.1499938964844,0.4299036562442779,-5666.83203125,304.17840576171875,0.9721282720565796,0.5029922723770142,0.3527588248252868,293.15191650390625,297.1499938964844,293.1499938964844,0.4911664426326751,-8506.8701171875,304.1896057128906,0.9990000128746032,0.5659610629081726,0.5291058421134949,293.1742858886719,297.1499938964844,293.1499938964844,0.0265245381742715,-5026.85986328125,304.1568908691406,0.4844545125961303,0.0663249567151069,0.3134446740150451,290.8875427246094,291.1499938964844,259.0754699707031,258.7924499511719,279.1567077636719,293.23406982421875,290.89312744140625,1.0,0.4498059153556824,0.6091786026954651,0.6091786026954651,1.0,1.0,-2.289386749267578,0.9437375664711,1.3456491231918335,0.4177259504795074,0.0,0.0,1.0,108.73387908935548,103.0,150.73072814941406,-27277.787109375,1105.6502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7484130859375,310.7030334472656,278.1499938964844,0.0,18000.0,315.2300109863281,25106.451171875,36000.0,0.0,0.0,0.6509542465209961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006606358219869,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2733459472656,297.1499938964844,293.1499938964844,0.2253578007221222,-4382.140625,304.17987060546875,0.8164552450180054,0.2997973561286926,0.2727574706077575,293.2742919921875,297.1499938964844,293.1499938964844,0.387184202671051,-7061.7802734375,304.1932373046875,0.9438525438308716,0.4611079692840576,0.4391041398048401,293.1766967773437,297.1499938964844,293.1499938964844,0.4299036562442779,-5666.83203125,304.17840576171875,0.9721282720565796,0.5029922723770142,0.3527588248252868,293.15191650390625,297.1499938964844,293.1499938964844,0.4911664426326751,-8506.8701171875,304.1896057128906,0.9990000128746032,0.5659610629081726,0.5291058421134949,293.1742858886719,297.1499938964844,293.1499938964844,0.0265245381742715,-5026.85986328125,304.1568908691406,0.4844545125961303,0.0663249567151069,0.3134446740150451,290.8875427246094,291.1499938964844,259.0754699707031,258.7924499511719,279.1567077636719,293.23406982421875,290.89312744140625,1.0,0.4498059153556824,0.6091786026954651,0.6091786026954651,1.0,1.0,-2.289386749267578,0.9437375664711,1.3456491231918335,0.4177259504795074,0.0,0.0,1.0,108.73387908935548,103.0,150.73072814941406,-27277.787109375,1105.6502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7484130859375,310.7030334472656,278.1499938964844,0.0,18000.0,315.2300109863281,25106.451171875,36000.0,0.0,0.0,0.6509542465209961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006606358219869,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2778015136719,297.1499938964844,293.1499938964844,0.2194046974182129,-4288.39697265625,304.1798400878906,0.8130936622619629,0.2957716286182403,0.2691738903522491,293.282958984375,297.1499938964844,293.1499938964844,0.3781296908855438,-6930.39794921875,304.19390869140625,0.940228283405304,0.4562038779258728,0.4345422685146332,293.1808776855469,297.1499938964844,293.1499938964844,0.4238353669643402,-5603.14404296875,304.1790771484375,0.9713085889816284,0.5014657378196716,0.3517183363437652,293.1526184082031,297.1499938964844,293.1499938964844,0.4854072332382202,-8430.59375,304.1858215332031,0.9990000128746032,0.5657806992530823,0.5289346575737,293.1768798828125,297.1499938964844,293.1499938964844,0.02537627145648,-4906.06298828125,304.1565246582031,0.4815785586833954,0.0651848465204238,0.3084269762039184,290.9984436035156,291.1499938964844,259.05438232421875,258.7722473144531,279.1561279296875,293.2412414550781,291.0043029785156,1.0,0.447331964969635,0.6097676157951355,0.6097676157951355,1.0,1.0,-2.272116184234619,0.9363583326339722,1.335757851600647,0.4140735268592834,0.0,0.0,1.0,108.17249298095705,106.0,153.9662322998047,-27335.11328125,1084.944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9827880859375,310.9289855957031,278.1499938964844,0.0,18000.0,315.2300109863281,25106.451171875,36000.0,0.0,0.0,0.6500574946403503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006597257452085,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2778015136719,297.1499938964844,293.1499938964844,0.2194046974182129,-4288.39697265625,304.1798400878906,0.8130936622619629,0.2957716286182403,0.2691738903522491,293.282958984375,297.1499938964844,293.1499938964844,0.3781296908855438,-6930.39794921875,304.19390869140625,0.940228283405304,0.4562038779258728,0.4345422685146332,293.1808776855469,297.1499938964844,293.1499938964844,0.4238353669643402,-5603.14404296875,304.1790771484375,0.9713085889816284,0.5014657378196716,0.3517183363437652,293.1526184082031,297.1499938964844,293.1499938964844,0.4854072332382202,-8430.59375,304.1858215332031,0.9990000128746032,0.5657806992530823,0.5289346575737,293.1768798828125,297.1499938964844,293.1499938964844,0.02537627145648,-4906.06298828125,304.1565246582031,0.4815785586833954,0.0651848465204238,0.3084269762039184,290.9984436035156,291.1499938964844,259.05438232421875,258.7722473144531,279.1561279296875,293.2412414550781,291.0043029785156,1.0,0.447331964969635,0.6097676157951355,0.6097676157951355,1.0,1.0,-2.272116184234619,0.9363583326339722,1.335757851600647,0.4140735268592834,0.0,0.0,1.0,108.17249298095705,106.0,153.9662322998047,-27335.11328125,1084.944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9827880859375,310.9289855957031,278.1499938964844,0.0,18000.0,315.2300109863281,25106.451171875,36000.0,0.0,0.0,0.6500574946403503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006597257452085,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2819519042969,297.1499938964844,293.1499938964844,0.2136878967285156,-4198.0009765625,304.1794128417969,0.8079144358634949,0.2916896343231201,0.2655686736106872,293.2912902832031,297.1499938964844,293.1499938964844,0.3693531155586242,-6802.6611328125,304.1938781738281,0.9341602325439452,0.4511455595493316,0.4298652112483978,293.1849060058594,297.1499938964844,293.1499938964844,0.4180740416049957,-5542.7392578125,304.178955078125,0.9684575200080872,0.4998680055141449,0.3506498038768768,293.1600341796875,297.1499938964844,293.1499938964844,0.4834339916706085,-8408.4013671875,304.1771240234375,0.9990000128746032,0.5642277598381042,0.532023549079895,293.1795654296875,297.1499938964844,293.1499938964844,0.0241620671004056,-4784.408203125,304.1563720703125,0.4771861433982849,0.0639621168375015,0.3031994104385376,291.10089111328125,291.1499938964844,259.035400390625,258.7536926269531,279.15545654296875,293.2486267089844,291.10601806640625,1.0,0.4460742175579071,0.6102746725082397,0.6102746725082397,1.0,1.0,-2.2583048343658447,0.9304810762405396,1.3278237581253052,0.4111817181110382,0.0,0.0,1.0,108.66667175292967,109.0,143.47024536132812,-27382.369140625,1072.2080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1747436523437,311.1138916015625,278.1499938964844,0.0,18000.0,315.2300109863281,25106.451171875,36000.0,0.0,0.0,0.6487237811088562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006583721842616,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376440,293.2819519042969,297.1499938964844,293.1499938964844,0.2136878967285156,-4198.0009765625,304.1794128417969,0.8079144358634949,0.2916896343231201,0.2655686736106872,293.2912902832031,297.1499938964844,293.1499938964844,0.3693531155586242,-6802.6611328125,304.1938781738281,0.9341602325439452,0.4511455595493316,0.4298652112483978,293.1849060058594,297.1499938964844,293.1499938964844,0.4180740416049957,-5542.7392578125,304.178955078125,0.9684575200080872,0.4998680055141449,0.3506498038768768,293.1600341796875,297.1499938964844,293.1499938964844,0.4834339916706085,-8408.4013671875,304.1771240234375,0.9990000128746032,0.5642277598381042,0.532023549079895,293.1795654296875,297.1499938964844,293.1499938964844,0.0241620671004056,-4784.408203125,304.1563720703125,0.4771861433982849,0.0639621168375015,0.3031994104385376,291.10089111328125,291.1499938964844,259.035400390625,258.7536926269531,279.15545654296875,293.2486267089844,291.10601806640625,1.0,0.4460742175579071,0.6102746725082397,0.6102746725082397,1.0,1.0,-2.2583048343658447,0.9304810762405396,1.3278237581253052,0.4111817181110382,0.0,0.0,1.0,108.66667175292967,109.0,143.47024536132812,-27382.369140625,1072.2080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1747436523437,311.1138916015625,278.1499938964844,0.0,18000.0,315.2300109863281,25106.451171875,36000.0,0.0,0.0,0.6487237811088562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006583721842616,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376500,293.2839050292969,297.1499938964844,293.1499938964844,0.2109556496143341,-4154.68994140625,304.17901611328125,0.8045068383216858,0.2896350622177124,0.263766884803772,293.2952880859375,297.1499938964844,293.1499938964844,0.3651341497898102,-6741.14453125,304.1935729980469,0.930109679698944,0.4485680162906647,0.4274943768978119,293.1867980957031,297.1499938964844,293.1499938964844,0.4153845012187958,-5514.59033203125,304.1785888671875,0.9661512970924376,0.4990535974502563,0.3501141667366028,293.1661376953125,297.1499938964844,293.1499938964844,0.482756644487381,-8400.9462890625,304.1734619140625,0.9990000128746032,0.5628998875617981,0.5335758328437805,293.1808776855469,297.1499938964844,293.1499938964844,0.0235892925411462,-4725.64990234375,304.15625,0.4742625057697296,0.0633266940712928,0.300540566444397,291.1470947265625,291.1499938964844,259.02691650390625,258.7452087402344,279.155517578125,293.25250244140625,291.1519470214844,1.0,0.4457402527332306,0.6105531454086304,0.6105531454086304,1.0,1.0,-2.2513315677642822,0.9275197982788086,1.3238118886947632,0.4097689986228943,0.0,0.0,0.9990944862365724,109.32415771484376,109.0,136.13174438476562,-27392.6640625,1067.3817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2550354003906,311.19256591796875,278.1499938964844,0.0,18000.0,315.7099914550781,25109.779296875,36000.0,0.0,0.0,0.6527488827705383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6115802526474,1.611601710319519,-2.144998143194244e-05,0.0,0.0006624570814892,0.0,0.0,638.7817993164062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376560,293.2857666015625,297.1499938964844,293.1499938964844,0.208205759525299,-4110.88720703125,304.1787414550781,0.8001458048820496,0.2875764966011047,0.261980801820755,293.2991943359375,297.1499938964844,293.1499938964844,0.3608486652374267,-6678.33642578125,304.1934509277344,0.9248157739639282,0.4459640681743622,0.4251188635826111,293.1885986328125,297.1499938964844,293.1499938964844,0.4126192629337311,-5485.4814453125,304.17840576171875,0.9626941680908204,0.4982341527938843,0.3495904803276062,293.1720886230469,297.1499938964844,293.1499938964844,0.4797880053520202,-8359.4853515625,304.1746520996094,0.9968516230583192,0.5615251064300537,0.5329039096832275,293.1821594238281,297.1499938964844,293.1499938964844,0.0230286177247762,-4666.9697265625,304.1561279296875,0.470415323972702,0.0626850053668022,0.2979384958744049,291.19580078125,291.1499938964844,259.0191650390625,258.73736572265625,279.15643310546875,293.2565002441406,291.2016296386719,1.0,0.4454396069049835,0.6109421253204346,0.6109421253204346,1.0,1.0,-2.241771697998047,0.9234634637832642,1.3183082342147827,0.4078425168991089,0.0,0.0,0.991222321987152,110.44971466064452,112.0,139.2646942138672,-27404.23046875,1061.663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36553955078125,311.29998779296875,278.1499938964844,0.0,18000.0,315.7099914550781,25239.12109375,36000.0,0.0,0.0,0.6524438261985779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611015796661377,1.6110373735427856,-2.146818587789312e-05,0.0,0.0006621475331485,0.0,0.0,638.77685546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376620,293.28936767578125,297.1499938964844,293.1499938964844,0.2025900185108184,-4020.825439453125,304.17852783203125,0.7909772992134094,0.2834057509899139,0.2583847641944885,293.3068542480469,297.1499938964844,293.1499938964844,0.3520034253597259,-6547.79833984375,304.1936950683594,0.9137613773345948,0.4406294524669647,0.4202763140201568,293.19219970703125,297.1499938964844,293.1499938964844,0.4067716300487518,-5423.49853515625,304.1786804199219,0.95499986410141,0.4965289831161499,0.3485182821750641,293.18023681640625,297.1499938964844,293.1499938964844,0.4726899266242981,-8259.8701171875,304.1781921386719,0.9908742308616638,0.5593063235282898,0.5308045744895935,293.1846923828125,297.1499938964844,293.1499938964844,0.0219042506068944,-4545.81298828125,304.1559753417969,0.4609602093696594,0.0613562949001789,0.2926343083381653,291.3031616210937,291.1499938964844,259.0062255859375,258.7238464355469,279.158203125,293.2641296386719,291.3089294433594,1.0,0.4449565410614013,0.611853301525116,0.611853301525116,1.0,1.0,-2.2214574813842773,0.9149246215820312,1.3065327405929563,0.4037443399429321,0.0,0.0,0.9635888338088988,113.00537872314452,115.0,145.85772705078125,-27396.89453125,1050.2435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.574951171875,311.5019836425781,278.1499938964844,0.0,18000.0,315.7099914550781,26012.27734375,36000.0,0.0,0.0,0.6513011455535889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6076383590698242,1.607659935951233,-2.1577023289864883e-05,0.0,0.0006609879201278,0.0,0.0,638.7431640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376680,293.28936767578125,297.1499938964844,293.1499938964844,0.2025900185108184,-4020.825439453125,304.17852783203125,0.7909772992134094,0.2834057509899139,0.2583847641944885,293.3068542480469,297.1499938964844,293.1499938964844,0.3520034253597259,-6547.79833984375,304.1936950683594,0.9137613773345948,0.4406294524669647,0.4202763140201568,293.19219970703125,297.1499938964844,293.1499938964844,0.4067716300487518,-5423.49853515625,304.1786804199219,0.95499986410141,0.4965289831161499,0.3485182821750641,293.18023681640625,297.1499938964844,293.1499938964844,0.4726899266242981,-8259.8701171875,304.1781921386719,0.9908742308616638,0.5593063235282898,0.5308045744895935,293.1846923828125,297.1499938964844,293.1499938964844,0.0219042506068944,-4545.81298828125,304.1559753417969,0.4609602093696594,0.0613562949001789,0.2926343083381653,291.3031616210937,291.1499938964844,259.0062255859375,258.7238464355469,279.158203125,293.2641296386719,291.3089294433594,1.0,0.4449565410614013,0.611853301525116,0.611853301525116,1.0,1.0,-2.2214574813842773,0.9149246215820312,1.3065327405929563,0.4037443399429321,0.0,0.0,0.9635888338088988,113.00537872314452,115.0,145.85772705078125,-27396.89453125,1050.2435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.574951171875,311.5019836425781,278.1499938964844,0.0,18000.0,315.7099914550781,26012.27734375,36000.0,0.0,0.0,0.6513011455535889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6076383590698242,1.607659935951233,-2.1577023289864883e-05,0.0,0.0006609879201278,0.0,0.0,638.7431640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376740,293.29278564453125,297.1499938964844,293.1499938964844,0.1971249878406524,-3932.727294921875,304.1781311035156,0.7817805409431458,0.2791793346405029,0.2547418177127838,293.3143615722656,297.1499938964844,293.1499938964844,0.3433199226856231,-6419.02978515625,304.193603515625,0.9032175540924072,0.4351356327533722,0.4152881801128387,293.1956481933594,297.1499938964844,293.1499938964844,0.4011058509349823,-5363.357421875,304.1785583496094,0.9469194412231444,0.4947564899921417,0.3473986983299255,293.1859741210937,297.1499938964844,293.1499938964844,0.4661704301834106,-8169.04931640625,304.1796264648437,0.9846035242080688,0.5573750138282776,0.5290857553482056,293.1871643066406,297.1499938964844,293.1499938964844,0.0208162274211645,-4424.7421875,304.1557922363281,0.4507787525653839,0.0599751882255077,0.2871141135692596,291.40484619140625,291.1499938964844,258.9971923828125,258.7136535644531,279.15948486328125,293.26983642578125,291.41021728515625,1.0,0.4446095526218414,0.612865686416626,0.612865686416626,1.0,1.0,-2.2010507583618164,0.9064134955406188,1.2946373224258425,0.3996971547603607,0.0,0.0,0.9227299690246582,115.72338104248048,118.0,141.46444702148438,-27358.37109375,1039.4747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7665710449219,311.6822509765625,278.1499938964844,0.0,18000.0,316.19000244140625,27553.876953125,36000.0,0.0,0.0,0.654335618019104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.600886344909668,1.6009081602096558,-2.179409966629464e-05,0.0,0.0006640675128437,0.0,0.0,638.6548461914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376800,293.29278564453125,297.1499938964844,293.1499938964844,0.1971249878406524,-3932.727294921875,304.1781311035156,0.7817805409431458,0.2791793346405029,0.2547418177127838,293.3143615722656,297.1499938964844,293.1499938964844,0.3433199226856231,-6419.02978515625,304.193603515625,0.9032175540924072,0.4351356327533722,0.4152881801128387,293.1956481933594,297.1499938964844,293.1499938964844,0.4011058509349823,-5363.357421875,304.1785583496094,0.9469194412231444,0.4947564899921417,0.3473986983299255,293.1859741210937,297.1499938964844,293.1499938964844,0.4661704301834106,-8169.04931640625,304.1796264648437,0.9846035242080688,0.5573750138282776,0.5290857553482056,293.1871643066406,297.1499938964844,293.1499938964844,0.0208162274211645,-4424.7421875,304.1557922363281,0.4507787525653839,0.0599751882255077,0.2871141135692596,291.40484619140625,291.1499938964844,258.9971923828125,258.7136535644531,279.15948486328125,293.26983642578125,291.41021728515625,1.0,0.4446095526218414,0.612865686416626,0.612865686416626,1.0,1.0,-2.2010507583618164,0.9064134955406188,1.2946373224258425,0.3996971547603607,0.0,0.0,0.9227299690246582,115.72338104248048,118.0,141.46444702148438,-27358.37109375,1039.4747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7665710449219,311.6822509765625,278.1499938964844,0.0,18000.0,316.19000244140625,27553.876953125,36000.0,0.0,0.0,0.654335618019104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.600886344909668,1.6009081602096558,-2.179409966629464e-05,0.0,0.0006640675128437,0.0,0.0,638.6548461914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376860,293.29669189453125,297.1499938964844,293.1499938964844,0.1916050016880035,-3843.088134765625,304.1779479980469,0.772560179233551,0.2747761309146881,0.2509829103946686,293.32232666015625,297.1499938964844,293.1499938964844,0.3344898819923401,-6287.07861328125,304.1937866210937,0.8931299448013306,0.4293597936630249,0.4100810587406158,293.198974609375,297.1499938964844,293.1499938964844,0.3953593671321869,-5302.0146484375,304.1786193847656,0.9385567307472228,0.4929254949092865,0.346243679523468,293.1907958984375,297.1499938964844,293.1499938964844,0.45965775847435,-8078.1708984375,304.1806030273437,0.9779324531555176,0.5554864406585693,0.5274553894996643,293.1895751953125,297.1499938964844,293.1499938964844,0.0197487771511077,-4301.28076171875,304.1556396484375,0.4408835470676422,0.0585469752550125,0.2814024984836578,291.50860595703125,291.1499938964844,258.9926452636719,258.7073669433594,279.1611022949219,293.2754211425781,291.5143737792969,1.0,0.444329023361206,0.6140536665916443,0.6140536665916443,1.0,1.0,-2.1800765991210938,0.897762656211853,1.2823138236999512,0.395641565322876,0.0,0.0,0.8680931329727173,118.58661651611328,121.0,144.70814514160156,-27332.103515625,1028.7938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.019287109375,311.9064025878906,278.1499938964844,0.0,18000.0,316.19000244140625,30444.578125,36000.0,0.0,0.0,0.6529948115348816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588160753250122,1.588183045387268,-2.2201395040610805e-05,0.0,0.0006627067341469,0.0,0.0,638.4122924804688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376920,293.29669189453125,297.1499938964844,293.1499938964844,0.1916050016880035,-3843.088134765625,304.1779479980469,0.772560179233551,0.2747761309146881,0.2509829103946686,293.32232666015625,297.1499938964844,293.1499938964844,0.3344898819923401,-6287.07861328125,304.1937866210937,0.8931299448013306,0.4293597936630249,0.4100810587406158,293.198974609375,297.1499938964844,293.1499938964844,0.3953593671321869,-5302.0146484375,304.1786193847656,0.9385567307472228,0.4929254949092865,0.346243679523468,293.1907958984375,297.1499938964844,293.1499938964844,0.45965775847435,-8078.1708984375,304.1806030273437,0.9779324531555176,0.5554864406585693,0.5274553894996643,293.1895751953125,297.1499938964844,293.1499938964844,0.0197487771511077,-4301.28076171875,304.1556396484375,0.4408835470676422,0.0585469752550125,0.2814024984836578,291.50860595703125,291.1499938964844,258.9926452636719,258.7073669433594,279.1611022949219,293.2754211425781,291.5143737792969,1.0,0.444329023361206,0.6140536665916443,0.6140536665916443,1.0,1.0,-2.1800765991210938,0.897762656211853,1.2823138236999512,0.395641565322876,0.0,0.0,0.8680931329727173,118.58661651611328,121.0,144.70814514160156,-27332.103515625,1028.7938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.019287109375,311.9064025878906,278.1499938964844,0.0,18000.0,316.19000244140625,30444.578125,36000.0,0.0,0.0,0.6529948115348816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588160753250122,1.588183045387268,-2.2201395040610805e-05,0.0,0.0006627067341469,0.0,0.0,638.4122924804688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376980,293.3006286621094,297.1499938964844,293.1499938964844,0.1861972361803054,-3754.866943359375,304.1776428222656,0.7634220123291016,0.2702568173408508,0.2470878660678863,293.3304748535156,297.1499938964844,293.1499938964844,0.3257958590984344,-6156.55712890625,304.19366455078125,0.8829930424690247,0.4233384728431701,0.4046142995357513,293.2021484375,297.1499938964844,293.1499938964844,0.3899050056934356,-5243.7890625,304.1781616210937,0.9301066994667052,0.4910409450531006,0.3450520038604736,293.1951599121094,297.1499938964844,293.1499938964844,0.4534933865070343,-7992.3466796875,304.1806335449219,0.9709003567695618,0.5535655617713928,0.5258080959320068,293.1918640136719,297.1499938964844,293.1499938964844,0.0187338199466466,-4179.65966796875,304.15545654296875,0.4314854741096496,0.0570793524384498,0.2755276560783386,291.6043395996094,291.1499938964844,258.9931640625,258.7055358886719,279.1630554199219,293.2810974121094,291.609130859375,1.0,0.4440633952617645,0.615456759929657,0.615456759929657,1.0,1.0,-2.158366680145264,0.8889234066009521,1.269443154335022,0.3915584683418274,0.0,0.0,0.8009302020072937,121.54895782470705,124.0,133.009521484375,-27236.65625,1017.8630981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.26416015625,312.1016845703125,278.1499938964844,0.0,18000.0,316.19000244140625,35928.46484375,36000.0,0.0,0.0,0.6507373452186584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5635851621627808,1.5636080503463743,-2.2971218641032465e-05,0.0,0.0006604156806133,0.0,0.0,637.4703979492188,0.0,0.0,0.0,0.9982617497444152,4.0,0.0,1.0
377040,293.3006286621094,297.1499938964844,293.1499938964844,0.1861972361803054,-3754.866943359375,304.1776428222656,0.7634220123291016,0.2702568173408508,0.2470878660678863,293.3304748535156,297.1499938964844,293.1499938964844,0.3257958590984344,-6156.55712890625,304.19366455078125,0.8829930424690247,0.4233384728431701,0.4046142995357513,293.2021484375,297.1499938964844,293.1499938964844,0.3899050056934356,-5243.7890625,304.1781616210937,0.9301066994667052,0.4910409450531006,0.3450520038604736,293.1951599121094,297.1499938964844,293.1499938964844,0.4534933865070343,-7992.3466796875,304.1806335449219,0.9709003567695618,0.5535655617713928,0.5258080959320068,293.1918640136719,297.1499938964844,293.1499938964844,0.0187338199466466,-4179.65966796875,304.15545654296875,0.4314854741096496,0.0570793524384498,0.2755276560783386,291.6043395996094,291.1499938964844,258.9931640625,258.7055358886719,279.1630554199219,293.2810974121094,291.609130859375,1.0,0.4440633952617645,0.615456759929657,0.615456759929657,1.0,1.0,-2.158366680145264,0.8889234066009521,1.269443154335022,0.3915584683418274,0.0,0.0,0.8009302020072937,121.54895782470705,124.0,133.009521484375,-27236.65625,1017.8630981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.26416015625,312.1016845703125,278.1499938964844,0.0,18000.0,316.19000244140625,35928.46484375,36000.0,0.0,0.0,0.6507373452186584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5635851621627808,1.5636080503463743,-2.2971218641032465e-05,0.0,0.0006604156806133,0.0,0.0,637.4703979492188,0.0,0.0,0.0,0.9982617497444152,4.0,0.0,1.0
377100,293.3024597167969,297.1499938964844,293.1499938964844,0.1840903759002685,-3721.04736328125,304.1764221191406,0.758974015712738,0.2679917812347412,0.2451286166906356,293.3344421386719,297.1499938964844,293.1499938964844,0.3224404752254486,-6107.1279296875,304.1917724609375,0.8779953718185425,0.4202771484851837,0.4018235504627228,293.20361328125,297.1499938964844,293.1499938964844,0.38837531208992,-5228.41015625,304.1757202148437,0.9259454011917114,0.4900909662246704,0.344446986913681,293.1971740722656,297.1499938964844,293.1499938964844,0.4517864286899566,-7970.1435546875,304.1780700683594,0.9673013687133788,0.5525979995727539,0.5249736905097961,293.1929626464844,297.1499938964844,293.1499938964844,0.0183145068585872,-4130.095703125,304.1552124023437,0.4270326793193817,0.0563332736492157,0.2725340127944946,291.6200866699219,291.1499938964844,258.9954833984375,258.7064514160156,279.1640930175781,293.2838134765625,291.61700439453125,1.0,0.4439312815666199,0.6162388920783997,0.6162388920783997,1.0,1.0,-2.1473371982574463,0.8844767212867737,1.2628604173660278,0.3895278871059418,0.0,0.0,0.7675859928131104,123.0442352294922,124.0,65.24150848388672,-26925.650390625,1012.3238525390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4066467285156,312.1002502441406,278.1499938964844,0.0,18000.0,315.7099914550781,37423.5625,36000.0,0.0,0.0,0.6442297101020813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.493036866188049,1.4930589199066162,-2.199986738560256e-05,0.0,0.0006538112647831,0.0,0.0,574.6109008789062,0.0,0.0,0.0,0.9609774947166444,4.0,0.0,1.0
377160,293.3041076660156,297.1499938964844,293.1499938964844,0.1829909384250641,-3704.78125,304.173583984375,0.7546389698982239,0.2657368183135986,0.2431735247373581,293.3381652832031,297.1499938964844,293.1499938964844,0.3208207488059997,-6085.5419921875,304.1871032714844,0.8730871677398682,0.4172062277793884,0.399014264345169,293.2048645019531,297.1499938964844,293.1499938964844,0.3889582455158233,-5237.08642578125,304.16998291015625,0.9218902587890624,0.4891666769981384,0.3438501060009002,293.19891357421875,297.1499938964844,293.1499938964844,0.4525153934955597,-7984.25146484375,304.171630859375,0.9636906385421752,0.5516585111618042,0.5241513252258301,293.19403076171875,297.1499938964844,293.1499938964844,0.0180262848734855,-4099.89208984375,304.15478515625,0.4227635264396667,0.0555809587240219,0.2695083618164062,291.573486328125,291.1499938964844,258.99932861328125,258.70867919921875,279.1651306152344,293.2863464355469,291.56640625,1.0,0.4438010156154632,0.617073118686676,0.617073118686676,1.0,1.0,-2.1362762451171875,0.8800483345985413,1.2562280893325806,0.3875215351581573,0.0,0.0,0.7438092827796936,124.53713989257812,127.0,-33.383914947509766,-26550.171875,1006.7778930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.56402587890625,312.0750732421875,278.1499938964844,0.0,18000.0,315.7099914550781,37819.37890625,36000.0,0.0,0.0,0.6411117315292358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.412309646606445,1.4123303890228271,-2.066513843601569e-05,0.0,0.0006506469217129,0.0,0.0,503.5725708007813,0.0,0.0,0.0,0.9202286005020142,4.0,0.0,1.0
377220,293.3070068359375,297.1499938964844,293.1499938964844,0.1810898780822754,-3676.98388671875,304.1689758300781,0.7463139891624451,0.2612419128417969,0.2392827123403549,293.3451843261719,297.1499938964844,293.1499938964844,0.3181030750274658,-6049.59765625,304.17938232421875,0.8635745644569397,0.4110167920589447,0.3933603763580322,293.2069091796875,297.1499938964844,293.1499938964844,0.3909365832805633,-5262.50390625,304.16015625,0.9141961932182312,0.4873617887496948,0.3426997065544128,293.2018127441406,297.1499938964844,293.1499938964844,0.4549406766891479,-8024.86865234375,304.1605529785156,0.956498682498932,0.5498296618461609,0.52257239818573,293.1960144042969,297.1499938964844,293.1499938964844,0.0174758490175008,-4042.624755859375,304.15411376953125,0.4147515892982483,0.0540627762675285,0.2633839249610901,291.4595031738281,291.1499938964844,259.01171875,258.7174072265625,279.1672668457031,293.29107666015625,291.4537048339844,1.0,0.4435527324676513,0.6189059019088745,0.6189059019088745,1.0,1.0,-2.1141791343688965,0.8712999224662781,1.2428791522979736,0.3836157619953155,0.0,0.0,0.710450291633606,127.50865936279295,130.0,-115.73587799072266,-25977.91796875,995.7568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9813537597656,312.1548156738281,278.1499938964844,0.0,18000.0,315.7099914550781,37457.09765625,36000.0,0.0,0.0,0.6327172517776489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.285360336303711,1.2853788137435913,-1.8503576939110644e-05,0.0,0.0006421275902539,0.0,0.0,401.791015625,0.0,0.0,0.0,0.8555638790130615,4.0,0.0,1.0
377280,293.3070068359375,297.1499938964844,293.1499938964844,0.1810898780822754,-3676.98388671875,304.1689758300781,0.7463139891624451,0.2612419128417969,0.2392827123403549,293.3451843261719,297.1499938964844,293.1499938964844,0.3181030750274658,-6049.59765625,304.17938232421875,0.8635745644569397,0.4110167920589447,0.3933603763580322,293.2069091796875,297.1499938964844,293.1499938964844,0.3909365832805633,-5262.50390625,304.16015625,0.9141961932182312,0.4873617887496948,0.3426997065544128,293.2018127441406,297.1499938964844,293.1499938964844,0.4549406766891479,-8024.86865234375,304.1605529785156,0.956498682498932,0.5498296618461609,0.52257239818573,293.1960144042969,297.1499938964844,293.1499938964844,0.0174758490175008,-4042.624755859375,304.15411376953125,0.4147515892982483,0.0540627762675285,0.2633839249610901,291.4595031738281,291.1499938964844,259.01171875,258.7174072265625,279.1672668457031,293.29107666015625,291.4537048339844,1.0,0.4435527324676513,0.6189059019088745,0.6189059019088745,1.0,1.0,-2.1141791343688965,0.8712999224662781,1.2428791522979736,0.3836157619953155,0.0,0.0,0.710450291633606,127.50865936279295,130.0,-115.73587799072266,-25977.91796875,995.7568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9813537597656,312.1548156738281,278.1499938964844,0.0,18000.0,315.7099914550781,37457.09765625,36000.0,0.0,0.0,0.6327172517776489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.285360336303711,1.2853788137435913,-1.8503576939110644e-05,0.0,0.0006421275902539,0.0,0.0,401.791015625,0.0,0.0,0.0,0.8555638790130615,4.0,0.0,1.0
377340,293.30963134765625,297.1499938964844,293.1499938964844,0.1786707043647766,-3639.595947265625,304.166748046875,0.7383258938789368,0.2567335963249206,0.2353870570659637,293.3519592285156,297.1499938964844,293.1499938964844,0.3144519925117492,-5997.38720703125,304.17578125,0.8543623685836792,0.4046989381313324,0.3876008987426758,293.208984375,297.1499938964844,293.1499938964844,0.3919804692268371,-5276.0283203125,304.1551513671875,0.9070085883140564,0.485501617193222,0.3415312767028808,293.2046813964844,297.1499938964844,293.1499938964844,0.4563233554363251,-8047.7890625,304.15484619140625,0.949242353439331,0.5479388236999512,0.5209669470787048,293.19781494140625,297.1499938964844,293.1499938964844,0.0168566945940256,-3972.681396484375,304.1537780761719,0.4072380661964416,0.0525284297764301,0.2571889162063598,291.3774108886719,291.1499938964844,259.03094482421875,258.7322692871094,279.1697082519531,293.2955017089844,291.3734741210937,1.0,0.4433116614818573,0.6209960579872131,0.6209960579872131,1.0,1.0,-2.0918116569519043,0.8625765442848206,1.2292351722717283,0.3798011839389801,0.0,0.0,0.6859511733055115,130.4964141845703,133.0,-109.02940368652344,-25559.0390625,984.6605834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4369506835937,312.3214111328125,278.1499938964844,0.0,18000.0,315.2300109863281,37061.140625,36000.0,0.0,0.0,0.6173611283302307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1933199167251587,1.193336844444275,-1.7028660295181908e-05,0.0,0.0006265430711209,0.0,0.0,337.5477600097656,0.0,0.0,0.0,0.8090387582778931,4.0,0.0,1.0
377400,293.30963134765625,297.1499938964844,293.1499938964844,0.1786707043647766,-3639.595947265625,304.166748046875,0.7383258938789368,0.2567335963249206,0.2353870570659637,293.3519592285156,297.1499938964844,293.1499938964844,0.3144519925117492,-5997.38720703125,304.17578125,0.8543623685836792,0.4046989381313324,0.3876008987426758,293.208984375,297.1499938964844,293.1499938964844,0.3919804692268371,-5276.0283203125,304.1551513671875,0.9070085883140564,0.485501617193222,0.3415312767028808,293.2046813964844,297.1499938964844,293.1499938964844,0.4563233554363251,-8047.7890625,304.15484619140625,0.949242353439331,0.5479388236999512,0.5209669470787048,293.19781494140625,297.1499938964844,293.1499938964844,0.0168566945940256,-3972.681396484375,304.1537780761719,0.4072380661964416,0.0525284297764301,0.2571889162063598,291.3774108886719,291.1499938964844,259.03094482421875,258.7322692871094,279.1697082519531,293.2955017089844,291.3734741210937,1.0,0.4433116614818573,0.6209960579872131,0.6209960579872131,1.0,1.0,-2.0918116569519043,0.8625765442848206,1.2292351722717283,0.3798011839389801,0.0,0.0,0.6859511733055115,130.4964141845703,133.0,-109.02940368652344,-25559.0390625,984.6605834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4369506835937,312.3214111328125,278.1499938964844,0.0,18000.0,315.2300109863281,37061.140625,36000.0,0.0,0.0,0.6173611283302307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1933199167251587,1.193336844444275,-1.7028660295181908e-05,0.0,0.0006265430711209,0.0,0.0,337.5477600097656,0.0,0.0,0.0,0.8090387582778931,4.0,0.0,1.0
377460,293.31201171875,297.1499938964844,293.1499938964844,0.175920307636261,-3596.07080078125,304.165771484375,0.7305694818496704,0.252206027507782,0.2314744740724563,293.3586120605469,297.1499938964844,293.1499938964844,0.31014484167099,-5933.947265625,304.1744079589844,0.8454031348228455,0.3982332050800323,0.3817039132118225,293.21124267578125,297.1499938964844,293.1499938964844,0.392364889383316,-5281.4404296875,304.15283203125,0.9003775715827942,0.4835496544837951,0.340301901102066,293.20770263671875,297.1499938964844,293.1499938964844,0.4569596946239471,-8058.52978515625,304.1522216796875,0.941902220249176,0.5459384918212891,0.5192644000053406,293.1994934082031,297.1499938964844,293.1499938964844,0.0162026807665824,-3894.500244140625,304.15362548828125,0.39980348944664,0.0509761087596416,0.2509209513664245,291.3153991699219,291.1499938964844,259.0575866699219,258.7537536621094,279.1725158691406,293.2997436523437,291.312255859375,1.0,0.4430636763572693,0.6233856678009033,0.6233856678009033,1.0,1.0,-2.068981885910034,0.8538076281547546,1.2151741981506348,0.376047134399414,0.0,0.0,0.6681452989578247,133.5100860595703,136.0,-90.31135559082033,-25174.056640625,973.3421020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.78131103515625,312.4402160644531,278.1499938964844,0.0,18000.0,315.2300109863281,36754.83984375,36000.0,0.0,0.0,0.6043774485588074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1259253025054932,1.1259413957595823,-1.6010235412977636e-05,0.0,0.000613366253674,0.0,0.0,295.4428100585937,0.0,0.0,0.0,0.7754970788955688,4.0,0.0,1.0
377520,293.31201171875,297.1499938964844,293.1499938964844,0.175920307636261,-3596.07080078125,304.165771484375,0.7305694818496704,0.252206027507782,0.2314744740724563,293.3586120605469,297.1499938964844,293.1499938964844,0.31014484167099,-5933.947265625,304.1744079589844,0.8454031348228455,0.3982332050800323,0.3817039132118225,293.21124267578125,297.1499938964844,293.1499938964844,0.392364889383316,-5281.4404296875,304.15283203125,0.9003775715827942,0.4835496544837951,0.340301901102066,293.20770263671875,297.1499938964844,293.1499938964844,0.4569596946239471,-8058.52978515625,304.1522216796875,0.941902220249176,0.5459384918212891,0.5192644000053406,293.1994934082031,297.1499938964844,293.1499938964844,0.0162026807665824,-3894.500244140625,304.15362548828125,0.39980348944664,0.0509761087596416,0.2509209513664245,291.3153991699219,291.1499938964844,259.0575866699219,258.7537536621094,279.1725158691406,293.2997436523437,291.312255859375,1.0,0.4430636763572693,0.6233856678009033,0.6233856678009033,1.0,1.0,-2.068981885910034,0.8538076281547546,1.2151741981506348,0.376047134399414,0.0,0.0,0.6681452989578247,133.5100860595703,136.0,-90.31135559082033,-25174.056640625,973.3421020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.78131103515625,312.4402160644531,278.1499938964844,0.0,18000.0,315.2300109863281,36754.83984375,36000.0,0.0,0.0,0.6043774485588074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1259253025054932,1.1259413957595823,-1.6010235412977636e-05,0.0,0.000613366253674,0.0,0.0,295.4428100585937,0.0,0.0,0.0,0.7754970788955688,4.0,0.0,1.0
377580,293.314208984375,297.1499938964844,293.1499938964844,0.1728221029043197,-3546.146484375,304.1656799316406,0.7230890989303589,0.2476596534252166,0.2275406569242477,293.3651733398437,297.1499938964844,293.1499938964844,0.3051314651966095,-5858.66015625,304.1746520996094,0.836875855922699,0.3916200697422027,0.3756631910800934,293.2136535644531,297.1499938964844,293.1499938964844,0.3919909000396728,-5277.9306640625,304.1525573730469,0.8942230343818665,0.4815088212490082,0.3390071988105774,293.2109069824219,297.1499938964844,293.1499938964844,0.456722617149353,-8055.7470703125,304.15191650390625,0.9348242282867432,0.5438287854194641,0.5174547433853149,293.2011413574219,297.1499938964844,293.1499938964844,0.0155900698155164,-3819.538818359375,304.1451721191406,0.3927367031574249,0.050000000745058,0.245629608631134,291.27423095703125,291.1499938964844,259.0922241210937,258.7824401855469,279.1752319335937,293.3038330078125,291.2719421386719,1.0,0.4428450763225555,0.6260592341423035,0.6260592341423035,1.0,1.0,-2.0469157695770264,0.8455415964126587,1.201374053955078,0.372585266828537,0.0,0.0,0.6544992923736572,136.4032440185547,139.0,-64.93523406982422,-24846.138671875,962.4627685546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0466613769531,312.5358581542969,278.1499938964844,0.0,18000.0,315.2300109863281,36553.53125,36000.0,0.0,0.0,0.5909572839736938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0771368741989136,1.077152132987976,-1.5312012692447752e-05,0.0,0.0005997465341351,0.0,0.0,267.5108642578125,0.0,0.0,0.0,0.7514486908912659,4.0,0.0,1.0
