time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377640,293.314208984375,297.1499938964844,293.1499938964844,0.1728221029043197,-3546.146484375,304.1656799316406,0.7230890989303589,0.2476596534252166,0.2275406569242477,293.3651733398437,297.1499938964844,293.1499938964844,0.3051314651966095,-5858.66015625,304.1746520996094,0.836875855922699,0.3916200697422027,0.3756631910800934,293.2136535644531,297.1499938964844,293.1499938964844,0.3919909000396728,-5277.9306640625,304.1525573730469,0.8942230343818665,0.4815088212490082,0.3390071988105774,293.2109069824219,297.1499938964844,293.1499938964844,0.456722617149353,-8055.7470703125,304.15191650390625,0.9348242282867432,0.5438287854194641,0.5174547433853149,293.2011413574219,297.1499938964844,293.1499938964844,0.0155900698155164,-3819.538818359375,304.1451721191406,0.3927367031574249,0.050000000745058,0.245629608631134,291.27423095703125,291.1499938964844,259.0922241210937,258.7824401855469,279.1752319335937,293.3038330078125,291.2719421386719,1.0,0.4428450763225555,0.6260592341423035,0.6260592341423035,1.0,1.0,-2.0469157695770264,0.8455415964126587,1.201374053955078,0.372585266828537,0.0,0.0,0.6544992923736572,136.4032440185547,139.0,-64.93523406982422,-24846.138671875,962.4627685546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0466613769531,312.5358581542969,278.1499938964844,0.0,18000.0,315.2300109863281,36553.53125,36000.0,0.0,0.0,0.5909572839736938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0771368741989136,1.077152132987976,-1.5312012692447752e-05,0.0,0.0005997465341351,0.0,0.0,267.5108642578125,0.0,0.0,0.0,0.7514486908912659,4.0,0.0,1.0
377700,293.31524658203125,297.1499938964844,293.1499938964844,0.1712359338998794,-3520.47607421875,304.16571044921875,0.7196804881095886,0.2453716099262237,0.225548654794693,293.3684387207031,297.1499938964844,293.1499938964844,0.3025291860103607,-5819.4111328125,304.1748962402344,0.8330850005149841,0.3882509171962738,0.3725709617137909,293.2149353027344,297.1499938964844,293.1499938964844,0.3917310833930969,-5275.34912109375,304.1525573730469,0.8916820883750916,0.4804545640945434,0.3383241295814514,293.2125549316406,297.1499938964844,293.1499938964844,0.4565195143222809,-8053.09228515625,304.1519470214844,0.9318802356719972,0.5427321195602417,0.51649409532547,293.2024230957031,297.1499938964844,293.1499938964844,0.0155975371599197,-3823.156494140625,304.13232421875,0.3914801776409149,0.050000000745058,0.2456555217504501,291.254638671875,291.1499938964844,259.1127319335937,258.7996520996094,279.1759338378906,293.3059997558594,291.25213623046875,1.0,0.4428682327270508,0.6274076700210571,0.6274076700210571,1.0,1.0,-2.038865327835083,0.8427562713623047,1.196109175682068,0.3715625703334808,0.0,0.0,0.6494835019111633,137.5730743408203,139.0,-60.6856689453125,-24709.591796875,958.9210205078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.14239501953125,312.5614624023437,278.1499938964844,0.0,18000.0,314.75,36464.1796875,36000.0,0.0,0.0,0.5794654488563538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0578426122665403,1.057857632637024,-1.5041663573356344e-05,0.0,0.0005880837561562,0.0,0.0,256.9882202148437,0.0,0.0,0.0,0.7420722246170044,4.0,0.0,1.0
377760,293.3162841796875,297.1499938964844,293.1499938964844,0.1696649640798568,-3495.0361328125,304.16571044921875,0.716170608997345,0.2430742233991623,0.2235497534275055,293.3717041015625,297.1499938964844,293.1499938964844,0.2999287247657776,-5780.16015625,304.17510986328125,0.829251766204834,0.3848432302474975,0.3694428503513336,293.2161560058594,297.1499938964844,293.1499938964844,0.3915119469165802,-5273.240234375,304.1524963378906,0.8891037702560425,0.4793919324874878,0.3376327455043793,293.21417236328125,297.1499938964844,293.1499938964844,0.4563603401184082,-8051.1064453125,304.1518859863281,0.9288777709007264,0.5416223406791687,0.5155174136161804,293.2042541503906,297.1499938964844,293.1499938964844,0.0156163536012172,-3829.166748046875,304.1178283691406,0.3903653919696808,0.050000000745058,0.2459195703268051,291.23345947265625,291.1499938964844,259.1354675292969,258.8188781738281,279.17694091796875,293.3083190917969,291.2306213378906,1.0,0.4429532587528229,0.6288281679153442,0.6288281679153442,1.0,1.0,-2.031022071838379,0.8400939702987671,1.1909282207489014,0.3706385195255279,0.0,0.0,0.646019458770752,138.79559326171875,142.0,-61.03363800048828,-24563.1875,955.768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.17242431640625,312.54498291015625,278.1499938964844,0.0,18000.0,314.75,36361.19921875,36000.0,0.0,0.0,0.5723432898521423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0430294275283811,1.0430443286895752,-1.4829393876425456e-05,0.0,0.0005808556452393,0.0,0.0,249.01646423339844,0.0,0.0,0.0,0.7348860502243042,4.0,0.0,1.0
377820,293.31842041015625,297.1499938964844,293.1499938964844,0.1664093285799026,-3441.978271484375,304.1659240722656,0.7086501121520996,0.238430768251419,0.2195208519697189,293.3782958984375,297.1499938964844,293.1499938964844,0.2944639921188354,-5697.17041015625,304.1758728027344,0.8213632702827454,0.377893328666687,0.3630727231502533,293.218505859375,297.1499938964844,293.1499938964844,0.3908703923225403,-5266.666015625,304.1527709960937,0.8838021159172058,0.4772362411022186,0.3362360596656799,293.2173156738281,297.1499938964844,293.1499938964844,0.4557991921901703,-8043.45068359375,304.1522216796875,0.9226807355880736,0.5393611192703247,0.5135337710380554,293.2091369628906,297.1499938964844,293.1499938964844,0.0156371351331472,-3839.021240234375,304.0848083496094,0.3879646062850952,0.050000000745058,0.246487483382225,291.19580078125,291.1499938964844,259.1878662109375,258.86358642578125,279.1798400878906,293.3134155273437,291.19390869140625,1.0,0.4432454109191894,0.6319463849067688,0.6319463849067688,1.0,1.0,-2.0151562690734863,0.8348163366317749,1.1803399324417114,0.3688859045505523,0.0,0.0,0.6426255702972412,141.4183349609375,145.0,-51.44195556640625,-24311.267578125,949.9349975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.138427734375,312.4794006347656,278.1499938964844,0.0,18000.0,314.75,36168.89453125,36000.0,0.0,0.0,0.5590227842330933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.026769995689392,1.0267845392227173,-1.4581542018277103e-05,0.0,0.0005673370324075,0.0,0.0,240.2454528808593,0.0,0.0,0.0,0.7269007563591003,4.0,0.0,1.0
377880,293.31842041015625,297.1499938964844,293.1499938964844,0.1664093285799026,-3441.978271484375,304.1659240722656,0.7086501121520996,0.238430768251419,0.2195208519697189,293.3782958984375,297.1499938964844,293.1499938964844,0.2944639921188354,-5697.17041015625,304.1758728027344,0.8213632702827454,0.377893328666687,0.3630727231502533,293.218505859375,297.1499938964844,293.1499938964844,0.3908703923225403,-5266.666015625,304.1527709960937,0.8838021159172058,0.4772362411022186,0.3362360596656799,293.2173156738281,297.1499938964844,293.1499938964844,0.4557991921901703,-8043.45068359375,304.1522216796875,0.9226807355880736,0.5393611192703247,0.5135337710380554,293.2091369628906,297.1499938964844,293.1499938964844,0.0156371351331472,-3839.021240234375,304.0848083496094,0.3879646062850952,0.050000000745058,0.246487483382225,291.19580078125,291.1499938964844,259.1878662109375,258.86358642578125,279.1798400878906,293.3134155273437,291.19390869140625,1.0,0.4432454109191894,0.6319463849067688,0.6319463849067688,1.0,1.0,-2.0151562690734863,0.8348163366317749,1.1803399324417114,0.3688859045505523,0.0,0.0,0.6426255702972412,141.4183349609375,145.0,-51.44195556640625,-24311.267578125,949.9349975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.138427734375,312.4794006347656,278.1499938964844,0.0,18000.0,314.75,36168.89453125,36000.0,0.0,0.0,0.5590227842330933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.026769995689392,1.0267845392227173,-1.4581542018277103e-05,0.0,0.0005673370324075,0.0,0.0,240.2454528808593,0.0,0.0,0.0,0.7269007563591003,4.0,0.0,1.0
377940,293.3205871582031,297.1499938964844,293.1499938964844,0.1629488319158554,-3385.06689453125,304.1663818359375,0.700584352016449,0.2337228655815124,0.2154378890991211,293.3849792480469,297.1499938964844,293.1499938964844,0.2885509729385376,-5606.6396484375,304.1770935058594,0.8131096363067627,0.3707564771175384,0.3565324544906616,293.2208557128906,297.1499938964844,293.1499938964844,0.3898208141326904,-5255.486328125,304.1535949707031,0.8784090280532837,0.4750251770019531,0.3348075449466705,293.22039794921875,297.1499938964844,293.1499938964844,0.4547572433948517,-8028.7099609375,304.1532287597656,0.916401743888855,0.5370308756828308,0.511493980884552,293.215087890625,297.1499938964844,293.1499938964844,0.0156305897980928,-3844.97509765625,304.0472106933594,0.3854756355285644,0.050000000745058,0.2470875531435012,291.1687927246094,291.1499938964844,259.25,258.9171142578125,279.18365478515625,293.3189392089844,291.16729736328125,1.0,0.4436366856098175,0.6354992389678955,0.6354992389678955,1.0,1.0,-1.99895441532135,0.829580545425415,1.169373869895935,0.3672600388526916,0.0,0.0,0.6419901251792908,144.20816040039062,148.0,-40.287410736083984,-24069.3203125,944.3900756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9952392578125,312.3598022460937,278.1499938964844,0.0,18000.0,314.2699890136719,36052.140625,36000.0,0.0,0.0,0.5423588156700134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0209413766860962,1.0209559202194214,-1.4482661754300352e-05,0.0,0.0005504252621904,0.0,0.0,237.01809692382807,0.0,0.0,0.0,0.7240134477615356,4.0,0.0,1.0
378000,293.3205871582031,297.1499938964844,293.1499938964844,0.1629488319158554,-3385.06689453125,304.1663818359375,0.700584352016449,0.2337228655815124,0.2154378890991211,293.3849792480469,297.1499938964844,293.1499938964844,0.2885509729385376,-5606.6396484375,304.1770935058594,0.8131096363067627,0.3707564771175384,0.3565324544906616,293.2208557128906,297.1499938964844,293.1499938964844,0.3898208141326904,-5255.486328125,304.1535949707031,0.8784090280532837,0.4750251770019531,0.3348075449466705,293.22039794921875,297.1499938964844,293.1499938964844,0.4547572433948517,-8028.7099609375,304.1532287597656,0.916401743888855,0.5370308756828308,0.511493980884552,293.215087890625,297.1499938964844,293.1499938964844,0.0156305897980928,-3844.97509765625,304.0472106933594,0.3854756355285644,0.050000000745058,0.2470875531435012,291.1687927246094,291.1499938964844,259.25,258.9171142578125,279.18365478515625,293.3189392089844,291.16729736328125,1.0,0.4436366856098175,0.6354992389678955,0.6354992389678955,1.0,1.0,-1.99895441532135,0.829580545425415,1.169373869895935,0.3672600388526916,0.0,0.0,0.6419901251792908,144.20816040039062,148.0,-40.287410736083984,-24069.3203125,944.3900756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9952392578125,312.3598022460937,278.1499938964844,0.0,18000.0,314.2699890136719,36052.140625,36000.0,0.0,0.0,0.5423588156700134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0209413766860962,1.0209559202194214,-1.4482661754300352e-05,0.0,0.0005504252621904,0.0,0.0,237.01809692382807,0.0,0.0,0.0,0.7240134477615356,4.0,0.0,1.0
378060,293.32196044921875,297.1499938964844,293.1499938964844,0.1595558524131775,-3329.118896484375,304.16656494140625,0.6925308704376221,0.2291214019060135,0.2113951742649078,293.390869140625,297.1499938964844,293.1499938964844,0.2826072871685028,-5515.42333984375,304.1779479980469,0.8044148087501526,0.3636027872562408,0.3499165773391723,293.222412109375,297.1499938964844,293.1499938964844,0.3888686895370483,-5245.53125,304.1539611816406,0.8731353878974915,0.4729121029376983,0.3334075808525085,293.22265625,297.1499938964844,293.1499938964844,0.4538082182407379,-8015.57080078125,304.1537170410156,0.9103612303733826,0.5347890257835388,0.5094820857048035,293.2208557128906,297.1499938964844,293.1499938964844,0.0156269110739231,-3851.623291015625,304.0080261230469,0.3830164074897766,0.050000000745058,0.247699037194252,291.13946533203125,291.1499938964844,259.3175354003906,258.9750366210937,279.18707275390625,293.3240661621094,291.1376647949219,1.0,0.4440928101539612,0.639391303062439,0.639391303062439,1.0,1.0,-1.9827911853790283,0.8244851231575012,1.1583060026168823,0.3657655715942383,0.0,0.0,0.6452577710151672,147.0640106201172,151.0,-41.13946914672852,-23805.296875,939.12890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6875305175781,312.1375732421875,278.1499938964844,0.0,18000.0,314.2699890136719,35919.609375,36000.0,0.0,0.0,0.5311203598976135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.025497555732727,1.0255120992660522,-1.4509308130072895e-05,0.0,0.0005390196456573,0.0,0.0,238.892578125,0.0,0.0,0.0,0.7261630296707153,4.0,0.0,1.0
378120,293.32196044921875,297.1499938964844,293.1499938964844,0.1595558524131775,-3329.118896484375,304.16656494140625,0.6925308704376221,0.2291214019060135,0.2113951742649078,293.390869140625,297.1499938964844,293.1499938964844,0.2826072871685028,-5515.42333984375,304.1779479980469,0.8044148087501526,0.3636027872562408,0.3499165773391723,293.222412109375,297.1499938964844,293.1499938964844,0.3888686895370483,-5245.53125,304.1539611816406,0.8731353878974915,0.4729121029376983,0.3334075808525085,293.22265625,297.1499938964844,293.1499938964844,0.4538082182407379,-8015.57080078125,304.1537170410156,0.9103612303733826,0.5347890257835388,0.5094820857048035,293.2208557128906,297.1499938964844,293.1499938964844,0.0156269110739231,-3851.623291015625,304.0080261230469,0.3830164074897766,0.050000000745058,0.247699037194252,291.13946533203125,291.1499938964844,259.3175354003906,258.9750366210937,279.18707275390625,293.3240661621094,291.1376647949219,1.0,0.4440928101539612,0.639391303062439,0.639391303062439,1.0,1.0,-1.9827911853790283,0.8244851231575012,1.1583060026168823,0.3657655715942383,0.0,0.0,0.6452577710151672,147.0640106201172,151.0,-41.13946914672852,-23805.296875,939.12890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6875305175781,312.1375732421875,278.1499938964844,0.0,18000.0,314.2699890136719,35919.609375,36000.0,0.0,0.0,0.5311203598976135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.025497555732727,1.0255120992660522,-1.4509308130072895e-05,0.0,0.0005390196456573,0.0,0.0,238.892578125,0.0,0.0,0.0,0.7261630296707153,4.0,0.0,1.0
378180,293.3223876953125,297.1499938964844,293.1499938964844,0.1562080234289169,-3273.568359375,304.1666259765625,0.6847420334815979,0.2246747314929962,0.2075074762105941,293.39581298828125,297.1499938964844,293.1499938964844,0.2765391170978546,-5421.7607421875,304.1787414550781,0.7956122159957886,0.3564978241920471,0.3433592021465301,293.22314453125,297.1499938964844,293.1499938964844,0.3878138065338135,-5234.390625,304.1543884277344,0.8681403994560242,0.4709256887435913,0.3321123421192169,293.2239990234375,297.1499938964844,293.1499938964844,0.4527164399623871,-8000.3291015625,304.154296875,0.9048192501068116,0.5326740741729736,0.5076102018356323,293.2256164550781,297.1499938964844,293.1499938964844,0.0156138809397816,-3856.378173828125,303.9696655273437,0.3806424736976623,0.050000000745058,0.2483078837394714,291.1166687011719,291.1499938964844,259.3857116699219,259.0326232910156,279.1894226074219,293.3282775878906,291.1153564453125,1.0,0.444619208574295,0.6434546113014221,0.6434546113014221,1.0,1.0,-1.9671754837036133,0.8196439743041992,1.147531509399414,0.3644091188907623,0.0,0.0,0.651310384273529,149.9235382080078,154.0,-33.07296371459961,-23581.041015625,934.4009399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3074035644531,311.8910827636719,278.1499938964844,0.0,18000.0,314.2699890136719,35811.125,36000.0,0.0,0.0,0.5219980478286743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0409983396530151,1.04101300239563,-1.467928996135015e-05,0.0,0.0005297616589814,0.0,0.0,246.36773681640625,0.0,0.0,0.0,0.733511745929718,4.0,0.0,1.0
378240,293.3223876953125,297.1499938964844,293.1499938964844,0.1562080234289169,-3273.568359375,304.1666259765625,0.6847420334815979,0.2246747314929962,0.2075074762105941,293.39581298828125,297.1499938964844,293.1499938964844,0.2765391170978546,-5421.7607421875,304.1787414550781,0.7956122159957886,0.3564978241920471,0.3433592021465301,293.22314453125,297.1499938964844,293.1499938964844,0.3878138065338135,-5234.390625,304.1543884277344,0.8681403994560242,0.4709256887435913,0.3321123421192169,293.2239990234375,297.1499938964844,293.1499938964844,0.4527164399623871,-8000.3291015625,304.154296875,0.9048192501068116,0.5326740741729736,0.5076102018356323,293.2256164550781,297.1499938964844,293.1499938964844,0.0156138809397816,-3856.378173828125,303.9696655273437,0.3806424736976623,0.050000000745058,0.2483078837394714,291.1166687011719,291.1499938964844,259.3857116699219,259.0326232910156,279.1894226074219,293.3282775878906,291.1153564453125,1.0,0.444619208574295,0.6434546113014221,0.6434546113014221,1.0,1.0,-1.9671754837036133,0.8196439743041992,1.147531509399414,0.3644091188907623,0.0,0.0,0.651310384273529,149.9235382080078,154.0,-33.07296371459961,-23581.041015625,934.4009399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3074035644531,311.8910827636719,278.1499938964844,0.0,18000.0,314.2699890136719,35811.125,36000.0,0.0,0.0,0.5219980478286743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0409983396530151,1.04101300239563,-1.467928996135015e-05,0.0,0.0005297616589814,0.0,0.0,246.36773681640625,0.0,0.0,0.0,0.733511745929718,4.0,0.0,1.0
378300,293.32244873046875,297.1499938964844,293.1499938964844,0.1545363217592239,-3245.698974609375,304.1666259765625,0.6809138059616089,0.22248175740242,0.2055960744619369,293.3981018066406,297.1499938964844,293.1499938964844,0.273449957370758,-5373.875,304.1791381835937,0.7912263870239258,0.3529362976551056,0.340077668428421,293.2234191894531,297.1499938964844,293.1499938964844,0.3872299790382385,-5228.18896484375,304.1546630859375,0.8657058477401733,0.4699453711509704,0.3314789831638336,293.2245483398437,297.1499938964844,293.1499938964844,0.4521017074584961,-7991.71435546875,304.1546325683594,0.9022138714790344,0.5316298007965088,0.506693959236145,293.22772216796875,297.1499938964844,293.1499938964844,0.0156044764444231,-3858.1826171875,303.9506530761719,0.3794758021831512,0.050000000745058,0.248614102602005,291.107421875,291.1499938964844,259.4200134277344,259.061279296875,279.1903991699219,293.3302001953125,291.1062927246094,1.0,0.4449030756950378,0.6455497741699219,0.6455497741699219,1.0,1.0,-1.9594460725784304,0.8172575831413269,1.142188549041748,0.3637491166591644,0.0,0.0,0.6550917029380798,151.36631774902344,154.0,-29.19805145263672,-23474.38671875,932.1565551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.09893798828125,311.7597045898437,278.1499938964844,0.0,18000.0,313.7900085449219,35770.1328125,36000.0,0.0,0.0,0.5134220123291016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0512945652008057,1.05130934715271,-1.4800838471273892e-05,0.0,0.000521058042068,0.0,0.0,251.5235595703125,0.0,0.0,0.0,0.7384627461433411,4.0,0.0,1.0
378360,293.3224182128906,297.1499938964844,293.1499938964844,0.1528962701559066,-3218.330810546875,304.1665954589844,0.6771267652511597,0.2203044295310974,0.2036996334791183,293.4002990722656,297.1499938964844,293.1499938964844,0.2703815400600433,-5326.25634765625,304.1794128417969,0.7868502736091614,0.3493638932704925,0.3367869555950165,293.2236633300781,297.1499938964844,293.1499938964844,0.386688083410263,-5222.49267578125,304.15478515625,0.8633055686950684,0.4689678251743316,0.3308486640453338,293.2250366210937,297.1499938964844,293.1499938964844,0.451533704996109,-7983.84765625,304.1548156738281,0.8996595740318298,0.5305879712104797,0.5057816505432129,293.22967529296875,297.1499938964844,293.1499938964844,0.015597216784954,-3860.3828125,303.9316101074219,0.3783214390277862,0.050000000745058,0.2489217966794967,291.0971984863281,291.1499938964844,259.4544677734375,259.0898742675781,279.1913452148437,293.33203125,291.095458984375,1.0,0.4451972842216491,0.6476872563362122,0.6476872563362122,1.0,1.0,-1.9517340660095213,0.8148767948150635,1.1368573904037476,0.3630911111831665,0.0,0.0,0.6596070528030396,152.81838989257812,157.0,-30.974197387695312,-23348.505859375,929.9607543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8451538085937,311.5938415527344,278.1499938964844,0.0,18000.0,313.7900085449219,35727.76171875,36000.0,0.0,0.0,0.5095927119255066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0632364749908447,1.0632513761520386,-1.4944595932320226e-05,0.0,0.0005171718075871,0.0,0.0,257.6210632324219,0.0,0.0,0.0,0.7442538738250732,4.0,0.0,1.0
378420,293.3221435546875,297.1499938964844,293.1499938964844,0.1496574282646179,-3164.093017578125,304.1664733886719,0.669692873954773,0.2159936279058456,0.1999480277299881,293.4044494628906,297.1499938964844,293.1499938964844,0.2642147541046142,-5230.19580078125,304.1799011230469,0.7781468629837036,0.3421807885169983,0.3301717042922973,293.2240905761719,297.1499938964844,293.1499938964844,0.3856070935726166,-5211.125,304.155029296875,0.8586083054542542,0.4670187532901764,0.3295937776565552,293.2259216308594,297.1499938964844,293.1499938964844,0.4503971636295318,-7968.109375,304.1551208496094,0.8946256041526794,0.5285084843635559,0.5039635896682739,293.2332763671875,297.1499938964844,293.1499938964844,0.0155825335532426,-3864.767333984375,303.89337158203125,0.376052051782608,0.050000000745058,0.2495409250259399,291.0758972167969,291.1499938964844,259.5238037109375,259.1468200683594,279.1931457519531,293.33544921875,291.0749206542969,1.0,0.445810317993164,0.6520923376083374,0.6520923376083374,1.0,1.0,-1.936338305473328,0.8101190328598022,1.1262192726135254,0.3617726266384125,0.0,0.0,0.6710687279701233,155.74578857421875,160.0,-27.05183792114257,-23134.4609375,925.67578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.32147216796875,311.2702941894531,278.1499938964844,0.0,18000.0,313.7900085449219,35611.7734375,36000.0,0.0,0.0,0.5036587715148926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0953043699264526,1.095319747924805,-1.533870272396598e-05,0.0,0.000511149642989,0.0,0.0,274.54205322265625,0.0,0.0,0.0,0.759838879108429,4.0,0.0,1.0
378480,293.3221435546875,297.1499938964844,293.1499938964844,0.1496574282646179,-3164.093017578125,304.1664733886719,0.669692873954773,0.2159936279058456,0.1999480277299881,293.4044494628906,297.1499938964844,293.1499938964844,0.2642147541046142,-5230.19580078125,304.1799011230469,0.7781468629837036,0.3421807885169983,0.3301717042922973,293.2240905761719,297.1499938964844,293.1499938964844,0.3856070935726166,-5211.125,304.155029296875,0.8586083054542542,0.4670187532901764,0.3295937776565552,293.2259216308594,297.1499938964844,293.1499938964844,0.4503971636295318,-7968.109375,304.1551208496094,0.8946256041526794,0.5285084843635559,0.5039635896682739,293.2332763671875,297.1499938964844,293.1499938964844,0.0155825335532426,-3864.767333984375,303.89337158203125,0.376052051782608,0.050000000745058,0.2495409250259399,291.0758972167969,291.1499938964844,259.5238037109375,259.1468200683594,279.1931457519531,293.33544921875,291.0749206542969,1.0,0.445810317993164,0.6520923376083374,0.6520923376083374,1.0,1.0,-1.936338305473328,0.8101190328598022,1.1262192726135254,0.3617726266384125,0.0,0.0,0.6710687279701233,155.74578857421875,160.0,-27.05183792114257,-23134.4609375,925.67578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.32147216796875,311.2702941894531,278.1499938964844,0.0,18000.0,313.7900085449219,35611.7734375,36000.0,0.0,0.0,0.5036587715148926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0953043699264526,1.095319747924805,-1.533870272396598e-05,0.0,0.000511149642989,0.0,0.0,274.54205322265625,0.0,0.0,0.0,0.759838879108429,4.0,0.0,1.0
378540,293.3216247558594,297.1499938964844,293.1499938964844,0.1463491022586822,-3108.2314453125,304.16650390625,0.6624695658683777,0.2117365300655365,0.1962459087371826,293.4083557128906,297.1499938964844,293.1499938964844,0.2577889263629913,-5129.3203125,304.1806335449219,0.7695395946502686,0.3349387645721435,0.3235025405883789,293.2244567871094,297.1499938964844,293.1499938964844,0.3842033147811889,-5196.09130859375,304.1557006835937,0.8540443181991577,0.4650655090808868,0.3283385634422302,293.2267150878906,297.1499938964844,293.1499938964844,0.4488804638385772,-7946.74951171875,304.15594482421875,0.8896909952163696,0.5264202952384949,0.5021412968635559,293.23651123046875,297.1499938964844,293.1499938964844,0.0155520867556333,-3866.27783203125,303.8550109863281,0.3738375902175903,0.050000000745058,0.2501640915870666,291.06427001953125,291.1499938964844,259.5936889648437,259.2035217285156,279.1949462890625,293.33868408203125,291.06365966796875,1.0,0.4464462697505951,0.6566787958145142,0.6566787958145142,1.0,1.0,-1.920936822891236,0.8053443431854248,1.1155924797058103,0.3604377806186676,0.0,0.0,0.6833459734916687,158.69818115234375,163.0,-18.057785034179688,-22938.17578125,921.4708251953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8025207519531,310.957763671875,278.1499938964844,0.0,18000.0,313.3099975585937,35557.140625,36000.0,0.0,0.0,0.4949768185615539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132285475730896,1.1323012113571167,-1.5826590242795646e-05,0.0,0.0005023385165259,0.0,0.0,295.3354797363281,0.0,0.0,0.0,0.7780167460441589,4.0,0.0,1.0
378600,293.3216247558594,297.1499938964844,293.1499938964844,0.1463491022586822,-3108.2314453125,304.16650390625,0.6624695658683777,0.2117365300655365,0.1962459087371826,293.4083557128906,297.1499938964844,293.1499938964844,0.2577889263629913,-5129.3203125,304.1806335449219,0.7695395946502686,0.3349387645721435,0.3235025405883789,293.2244567871094,297.1499938964844,293.1499938964844,0.3842033147811889,-5196.09130859375,304.1557006835937,0.8540443181991577,0.4650655090808868,0.3283385634422302,293.2267150878906,297.1499938964844,293.1499938964844,0.4488804638385772,-7946.74951171875,304.15594482421875,0.8896909952163696,0.5264202952384949,0.5021412968635559,293.23651123046875,297.1499938964844,293.1499938964844,0.0155520867556333,-3866.27783203125,303.8550109863281,0.3738375902175903,0.050000000745058,0.2501640915870666,291.06427001953125,291.1499938964844,259.5936889648437,259.2035217285156,279.1949462890625,293.33868408203125,291.06365966796875,1.0,0.4464462697505951,0.6566787958145142,0.6566787958145142,1.0,1.0,-1.920936822891236,0.8053443431854248,1.1155924797058103,0.3604377806186676,0.0,0.0,0.6833459734916687,158.69818115234375,163.0,-18.057785034179688,-22938.17578125,921.4708251953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8025207519531,310.957763671875,278.1499938964844,0.0,18000.0,313.3099975585937,35557.140625,36000.0,0.0,0.0,0.4949768185615539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132285475730896,1.1323012113571167,-1.5826590242795646e-05,0.0,0.0005023385165259,0.0,0.0,295.3354797363281,0.0,0.0,0.0,0.7780167460441589,4.0,0.0,1.0
378660,293.3209533691406,297.1499938964844,293.1499938964844,0.1431264728307724,-3053.630615234375,304.1663513183594,0.655482292175293,0.2075226008892059,0.1925891786813736,293.4121398925781,297.1499938964844,293.1499938964844,0.2513817250728607,-5028.3232421875,304.1810913085937,0.761066734790802,0.3276266753673553,0.3167746365070343,293.22479248046875,297.1499938964844,293.1499938964844,0.3828737139701843,-5181.994140625,304.156005859375,0.8496140241622925,0.4631097614765167,0.3270810544490814,293.2274780273437,297.1499938964844,293.1499938964844,0.4474413692951202,-7926.7177734375,304.1563415527344,0.8848633170127869,0.5243245959281921,0.5003110766410828,293.239501953125,297.1499938964844,293.1499938964844,0.0155246648937463,-3868.48193359375,303.8160705566406,0.3716813921928406,0.050000000745058,0.2507899701595306,291.0500183105469,291.1499938964844,259.6640930175781,259.2599792480469,279.1968688964844,293.3417663574219,291.0491027832031,1.0,0.4470966458320617,0.6614594459533691,0.6614594459533691,1.0,1.0,-1.9055103063583367,0.8005424737930298,1.1049679517745972,0.3590796589851379,0.0,0.0,0.6975292563438416,161.66799926757812,151.0,-19.84751319885254,-22718.0078125,917.30078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.23504638671875,310.6059875488281,278.1499938964844,0.0,18000.0,313.3099975585937,35485.44921875,36000.0,0.0,0.0,0.4918260872364044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173734188079834,1.1737505197525024,-1.6390795281040482e-05,0.0,0.0004991409368813,0.0,0.0,319.9796142578125,0.0,0.0,0.0,0.7986637353897095,4.0,0.0,1.0
378720,293.3209533691406,297.1499938964844,293.1499938964844,0.1431264728307724,-3053.630615234375,304.1663513183594,0.655482292175293,0.2075226008892059,0.1925891786813736,293.4121398925781,297.1499938964844,293.1499938964844,0.2513817250728607,-5028.3232421875,304.1810913085937,0.761066734790802,0.3276266753673553,0.3167746365070343,293.22479248046875,297.1499938964844,293.1499938964844,0.3828737139701843,-5181.994140625,304.156005859375,0.8496140241622925,0.4631097614765167,0.3270810544490814,293.2274780273437,297.1499938964844,293.1499938964844,0.4474413692951202,-7926.7177734375,304.1563415527344,0.8848633170127869,0.5243245959281921,0.5003110766410828,293.239501953125,297.1499938964844,293.1499938964844,0.0155246648937463,-3868.48193359375,303.8160705566406,0.3716813921928406,0.050000000745058,0.2507899701595306,291.0500183105469,291.1499938964844,259.6640930175781,259.2599792480469,279.1968688964844,293.3417663574219,291.0491027832031,1.0,0.4470966458320617,0.6614594459533691,0.6614594459533691,1.0,1.0,-1.9055103063583367,0.8005424737930298,1.1049679517745972,0.3590796589851379,0.0,0.0,0.6975292563438416,161.66799926757812,151.0,-19.84751319885254,-22718.0078125,917.30078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.23504638671875,310.6059875488281,278.1499938964844,0.0,18000.0,313.3099975585937,35485.44921875,36000.0,0.0,0.0,0.4918260872364044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173734188079834,1.1737505197525024,-1.6390795281040482e-05,0.0,0.0004991409368813,0.0,0.0,319.9796142578125,0.0,0.0,0.0,0.7986637353897095,4.0,0.0,1.0
378780,293.3207397460937,297.1499938964844,293.1499938964844,0.1395724713802337,-2992.78564453125,304.1668395996094,0.6526498794555664,0.2032346576452255,0.1886856406927108,293.4166259765625,297.1499938964844,293.1499938964844,0.2444067299365997,-4917.2587890625,304.182373046875,0.757292628288269,0.3200787603855133,0.3096506297588348,293.2249755859375,297.1499938964844,293.1499938964844,0.3810059726238251,-5161.7734375,304.1571350097656,0.8505157828330994,0.4611778259277344,0.3256746232509613,293.2280578613281,297.1499938964844,293.1499938964844,0.4453981220722198,-7897.68798828125,304.1576538085937,0.8859289884567261,0.5222439765930176,0.498272955417633,293.2420959472656,297.1499938964844,293.1499938964844,0.0153690446168184,-3852.113525390625,303.777587890625,0.3730199635028839,0.050000000745058,0.2504007220268249,291.04547119140625,291.1499938964844,259.7350158691406,259.3162536621094,279.19989013671875,293.3453369140625,291.0455322265625,1.0,0.4429001808166504,0.6665937304496765,0.6665937304496765,1.0,1.0,-1.887666940689087,0.7946659326553345,1.0930010080337524,0.3571910262107849,0.0,0.0,0.7119460105895996,159.16522216796875,139.0,-7.093989372253418,-22515.083984375,893.3908081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7156982421875,310.30084228515625,278.1499938964844,0.0,18000.0,313.3099975585937,35453.4453125,36000.0,0.0,0.0,0.4903786182403564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.21962571144104,1.2196427583694458,-1.705053000478074e-05,0.0,0.0004976719501428,0.0,0.0,349.1806335449219,0.0,0.0,0.0,0.8216302394866943,4.0,0.0,1.0
378840,293.3207397460937,297.1499938964844,293.1499938964844,0.1395724713802337,-2992.78564453125,304.1668395996094,0.6526498794555664,0.2032346576452255,0.1886856406927108,293.4166259765625,297.1499938964844,293.1499938964844,0.2444067299365997,-4917.2587890625,304.182373046875,0.757292628288269,0.3200787603855133,0.3096506297588348,293.2249755859375,297.1499938964844,293.1499938964844,0.3810059726238251,-5161.7734375,304.1571350097656,0.8505157828330994,0.4611778259277344,0.3256746232509613,293.2280578613281,297.1499938964844,293.1499938964844,0.4453981220722198,-7897.68798828125,304.1576538085937,0.8859289884567261,0.5222439765930176,0.498272955417633,293.2420959472656,297.1499938964844,293.1499938964844,0.0153690446168184,-3852.113525390625,303.777587890625,0.3730199635028839,0.050000000745058,0.2504007220268249,291.04547119140625,291.1499938964844,259.7350158691406,259.3162536621094,279.19989013671875,293.3453369140625,291.0455322265625,1.0,0.4429001808166504,0.6665937304496765,0.6665937304496765,1.0,1.0,-1.887666940689087,0.7946659326553345,1.0930010080337524,0.3571910262107849,0.0,0.0,0.7119460105895996,159.16522216796875,139.0,-7.093989372253418,-22515.083984375,893.3908081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7156982421875,310.30084228515625,278.1499938964844,0.0,18000.0,313.3099975585937,35453.4453125,36000.0,0.0,0.0,0.4903786182403564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.21962571144104,1.2196427583694458,-1.705053000478074e-05,0.0,0.0004976719501428,0.0,0.0,349.1806335449219,0.0,0.0,0.0,0.8216302394866943,4.0,0.0,1.0
378900,293.320556640625,297.1499938964844,293.1499938964844,0.1376974582672119,-2960.467041015625,304.1672058105469,0.6523485779762268,0.2011091858148574,0.1866753250360489,293.4189147949219,297.1499938964844,293.1499938964844,0.2407175898551941,-4858.12060546875,304.1831970214844,0.7566357254981995,0.3162535727024078,0.3059601783752441,293.2249450683594,297.1499938964844,293.1499938964844,0.3798846900463104,-5149.5673828125,304.1578674316406,0.8524642586708069,0.4602341949939728,0.3249421715736389,293.2282409667969,297.1499938964844,293.1499938964844,0.4441578090190887,-7879.986328125,304.1585388183594,0.8881134986877441,0.521220326423645,0.497209221124649,293.2431945800781,297.1499938964844,293.1499938964844,0.0152559066191315,-3838.5244140625,303.7587585449219,0.3746698200702667,0.050000000745058,0.2499304264783859,291.0475769042969,291.1499938964844,259.7706604003906,259.34429931640625,279.2015380859375,293.3471069335937,291.0479431152344,1.0,0.4396984875202179,0.6692932844161987,0.6692932844161987,1.0,1.0,-1.8781002759933472,0.7914441227912903,1.086656093597412,0.3560915291309356,0.0,0.0,0.71857088804245,156.4282684326172,139.0,-0.2687186598777771,-22412.1328125,876.258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4826965332031,310.1654357910156,278.1499938964844,0.0,18000.0,313.1499938964844,35468.73046875,35280.0,0.0,0.0,0.4885352849960327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2414475679397583,1.2414649724960327,-1.738011087581981e-05,0.0,0.0004958012141287,0.0,0.0,363.84326171875,0.0,0.0,0.0,0.8226584792137146,4.0,0.0,1.0
378960,293.3201904296875,297.1499938964844,293.1499938964844,0.1359381526708603,-2930.2578125,304.1672668457031,0.6526162028312683,0.1990187168121338,0.1846657544374466,293.4210510253906,297.1499938964844,293.1499938964844,0.2371927201747894,-4801.7275390625,304.1835632324219,0.7565826177597046,0.3124243915081024,0.3022306263446808,293.2248229980469,297.1499938964844,293.1499938964844,0.3790514171123504,-5140.748046875,304.157958984375,0.8551745414733887,0.4593090116977691,0.3242016434669494,293.22833251953125,297.1499938964844,293.1499938964844,0.4432476460933685,-7867.37646484375,304.1586303710937,0.8911266922950745,0.5202121138572693,0.4961313009262085,293.2441101074219,297.1499938964844,293.1499938964844,0.0151451379060745,-3825.901611328125,303.73980712890625,0.3768113255500793,0.050000000745058,0.2493358701467514,291.040771484375,291.1499938964844,259.8064270019531,259.3723449707031,279.203125,293.34869384765625,291.0399169921875,1.0,0.4359494745731354,0.672069251537323,0.672069251537323,1.0,1.0,-1.8683114051818848,0.7881199717521667,1.0801913738250732,0.3549346029758453,0.0,0.0,0.726437509059906,153.02401733398438,127.0,-10.66397762298584,-22262.19921875,856.96142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2648010253906,310.01593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,34875.015625,35280.0,0.0,0.0,0.4882704615592956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2529786825180054,1.2529960870742798,-1.742050881148316e-05,0.0,0.0004955324693582,0.0,0.0,369.6495666503906,0.0,0.0,0.0,0.8368211388587952,4.0,0.0,1.0
379020,293.3189697265625,297.1499938964844,293.1499938964844,0.1321637332439422,-2864.6259765625,304.1678161621094,0.6546152234077454,0.1949522048234939,0.1806937456130981,293.4248962402344,297.1499938964844,293.1499938964844,0.2295755594968795,-4678.49755859375,304.1850891113281,0.7579891085624695,0.3047787845134735,0.2947196662425995,293.224365234375,297.1499938964844,293.1499938964844,0.3765062391757965,-5112.95166015625,304.1595764160156,0.8625849485397339,0.4575046896934509,0.3227151036262512,293.228271484375,297.1499938964844,293.1499938964844,0.4404014348983764,-7826.6650390625,304.1605224609375,0.899264931678772,0.5182347297668457,0.4939610362052917,293.2455749511719,297.1499938964844,293.1499938964844,0.0148607846349477,-3788.9716796875,303.7034606933594,0.3823438882827759,0.050000000745058,0.2478771656751632,291.05224609375,291.1499938964844,259.8782653808594,259.4283142089844,279.2060546875,293.3506774902344,291.053466796875,1.0,0.4272130727767944,0.6778225302696228,0.6778225302696228,1.0,1.0,-1.848380446434021,0.7812886834144592,1.067091703414917,0.3525068759918213,0.0,0.0,0.7390384674072266,144.77218627929688,115.0,13.378211975097656,-22081.701171875,814.0560913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8884582519531,309.8116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,34799.90234375,35280.0,0.0,0.0,0.4883550405502319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.295145034790039,1.2951631546020508,-1.805598185455892e-05,0.0,0.0004956182674504,0.0,0.0,399.2677917480469,0.0,0.0,0.0,0.8580041527748108,4.0,0.0,1.0
379080,293.3189697265625,297.1499938964844,293.1499938964844,0.1321637332439422,-2864.6259765625,304.1678161621094,0.6546152234077454,0.1949522048234939,0.1806937456130981,293.4248962402344,297.1499938964844,293.1499938964844,0.2295755594968795,-4678.49755859375,304.1850891113281,0.7579891085624695,0.3047787845134735,0.2947196662425995,293.224365234375,297.1499938964844,293.1499938964844,0.3765062391757965,-5112.95166015625,304.1595764160156,0.8625849485397339,0.4575046896934509,0.3227151036262512,293.228271484375,297.1499938964844,293.1499938964844,0.4404014348983764,-7826.6650390625,304.1605224609375,0.899264931678772,0.5182347297668457,0.4939610362052917,293.2455749511719,297.1499938964844,293.1499938964844,0.0148607846349477,-3788.9716796875,303.7034606933594,0.3823438882827759,0.050000000745058,0.2478771656751632,291.05224609375,291.1499938964844,259.8782653808594,259.4283142089844,279.2060546875,293.3506774902344,291.053466796875,1.0,0.4272130727767944,0.6778225302696228,0.6778225302696228,1.0,1.0,-1.848380446434021,0.7812886834144592,1.067091703414917,0.3525068759918213,0.0,0.0,0.7390384674072266,144.77218627929688,115.0,13.378211975097656,-22081.701171875,814.0560913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8884582519531,309.8116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,34799.90234375,35280.0,0.0,0.0,0.4883550405502319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.295145034790039,1.2951631546020508,-1.805598185455892e-05,0.0,0.0004956182674504,0.0,0.0,399.2677917480469,0.0,0.0,0.0,0.8580041527748108,4.0,0.0,1.0
379140,293.31719970703125,297.1499938964844,293.1499938964844,0.1283824443817138,-2798.355712890625,304.16815185546875,0.6583178639411926,0.1910309791564941,0.1768064647912979,293.4281311035156,297.1499938964844,293.1499938964844,0.2217911034822464,-4551.5615234375,304.18634033203125,0.7611005902290344,0.297157347202301,0.2871786653995514,293.2237548828125,297.1499938964844,293.1499938964844,0.3736166357994079,-5081.365234375,304.16119384765625,0.8723700046539307,0.4557428061962127,0.3212230205535888,293.22808837890625,297.1499938964844,293.1499938964844,0.4371391534805298,-7780.0302734375,304.1624450683594,0.91010981798172,0.5162906050682068,0.4917742609977722,293.24658203125,297.1499938964844,293.1499938964844,0.0145471384748816,-3746.086181640625,303.6683349609375,0.3893027901649475,0.050000000745058,0.2461832165718078,291.0741271972656,291.1499938964844,259.9505615234375,259.48419189453125,279.2090148925781,293.3522033691406,291.0757141113281,1.0,0.417287677526474,0.683873176574707,0.683873176574707,1.0,1.0,-1.8282064199447632,0.7743208408355713,1.053885579109192,0.3499866724014282,0.0,0.0,0.7477375864982605,135.26492309570312,103.0,26.84069061279297,-21892.958984375,767.8606567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975646972656,309.6525573730469,278.1499938964844,0.0,18000.0,313.1499938964844,34909.78125,34200.0,0.0,0.0,0.488923966884613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3268393278121948,1.3268579244613647,-1.8585466023068875e-05,0.0,0.0004961956874467,0.0,0.0,423.2771606445313,0.0,0.0,0.0,0.8592844605445862,4.0,0.0,1.0
379200,293.31719970703125,297.1499938964844,293.1499938964844,0.1283824443817138,-2798.355712890625,304.16815185546875,0.6583178639411926,0.1910309791564941,0.1768064647912979,293.4281311035156,297.1499938964844,293.1499938964844,0.2217911034822464,-4551.5615234375,304.18634033203125,0.7611005902290344,0.297157347202301,0.2871786653995514,293.2237548828125,297.1499938964844,293.1499938964844,0.3736166357994079,-5081.365234375,304.16119384765625,0.8723700046539307,0.4557428061962127,0.3212230205535888,293.22808837890625,297.1499938964844,293.1499938964844,0.4371391534805298,-7780.0302734375,304.1624450683594,0.91010981798172,0.5162906050682068,0.4917742609977722,293.24658203125,297.1499938964844,293.1499938964844,0.0145471384748816,-3746.086181640625,303.6683349609375,0.3893027901649475,0.050000000745058,0.2461832165718078,291.0741271972656,291.1499938964844,259.9505615234375,259.48419189453125,279.2090148925781,293.3522033691406,291.0757141113281,1.0,0.417287677526474,0.683873176574707,0.683873176574707,1.0,1.0,-1.8282064199447632,0.7743208408355713,1.053885579109192,0.3499866724014282,0.0,0.0,0.7477375864982605,135.26492309570312,103.0,26.84069061279297,-21892.958984375,767.8606567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975646972656,309.6525573730469,278.1499938964844,0.0,18000.0,313.1499938964844,34909.78125,34200.0,0.0,0.0,0.488923966884613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3268393278121948,1.3268579244613647,-1.8585466023068875e-05,0.0,0.0004961956874467,0.0,0.0,423.2771606445313,0.0,0.0,0.0,0.8592844605445862,4.0,0.0,1.0
379260,293.3149719238281,297.1499938964844,293.1499938964844,0.1248571351170539,-2736.4609375,304.1679992675781,0.663651704788208,0.1872462481260299,0.1730151921510696,293.4308166503906,297.1499938964844,293.1499938964844,0.2143113762140274,-4429.10791015625,304.1867370605469,0.7657958269119263,0.2895648181438446,0.2796336114406585,293.2229919433594,297.1499938964844,293.1499938964844,0.3711444139480591,-5054.70751953125,304.1616516113281,0.8844653367996216,0.4540329277515411,0.3197434246540069,293.2276916503906,297.1499938964844,293.1499938964844,0.4343462884426117,-7740.7041015625,304.1630249023437,0.92439067363739,0.5143935084342957,0.4895985722541809,293.2471618652344,297.1499938964844,293.1499938964844,0.0142479632049798,-3705.318603515625,303.6335144042969,0.3968422412872314,0.050000000745058,0.2443495094776153,291.08270263671875,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.353271484375,291.0849304199219,1.0,0.4065249264240265,0.690226674079895,0.690226674079895,1.0,1.0,-1.8080034255981443,0.7673054337501526,1.0406979322433472,0.3474169969558716,0.0,0.0,0.7564737796783447,125.0169448852539,91.0,24.36610412597656,-21669.20703125,720.2720336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41485595703125,309.5368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,33953.42578125,34200.0,0.0,0.0,0.4893548190593719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3358561992645264,1.3358747959136963,-1.851498382166028e-05,0.0,0.0004966329433955,0.0,0.0,426.5814208984375,0.0,0.0,0.0,0.8761557340621948,4.0,0.0,1.0
379320,293.3149719238281,297.1499938964844,293.1499938964844,0.1248571351170539,-2736.4609375,304.1679992675781,0.663651704788208,0.1872462481260299,0.1730151921510696,293.4308166503906,297.1499938964844,293.1499938964844,0.2143113762140274,-4429.10791015625,304.1867370605469,0.7657958269119263,0.2895648181438446,0.2796336114406585,293.2229919433594,297.1499938964844,293.1499938964844,0.3711444139480591,-5054.70751953125,304.1616516113281,0.8844653367996216,0.4540329277515411,0.3197434246540069,293.2276916503906,297.1499938964844,293.1499938964844,0.4343462884426117,-7740.7041015625,304.1630249023437,0.92439067363739,0.5143935084342957,0.4895985722541809,293.2471618652344,297.1499938964844,293.1499938964844,0.0142479632049798,-3705.318603515625,303.6335144042969,0.3968422412872314,0.050000000745058,0.2443495094776153,291.08270263671875,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.353271484375,291.0849304199219,1.0,0.4065249264240265,0.690226674079895,0.690226674079895,1.0,1.0,-1.8080034255981443,0.7673054337501526,1.0406979322433472,0.3474169969558716,0.0,0.0,0.7564737796783447,125.0169448852539,91.0,24.36610412597656,-21669.20703125,720.2720336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41485595703125,309.5368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,33953.42578125,34200.0,0.0,0.0,0.4893548190593719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3358561992645264,1.3358747959136963,-1.851498382166028e-05,0.0,0.0004966329433955,0.0,0.0,426.5814208984375,0.0,0.0,0.0,0.8761557340621948,4.0,0.0,1.0
