time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379380,293.3124084472656,297.1499938964844,293.1499938964844,0.1211576163768768,-2670.626953125,304.16815185546875,0.6707241535186768,0.1835855692625045,0.1693215668201446,293.4330749511719,297.1499938964844,293.1499938964844,0.2064024060964584,-4297.9775390625,304.1876525878906,0.7721511721611023,0.2819912433624267,0.2720910310745239,293.22216796875,297.1499938964844,293.1499938964844,0.3678136169910431,-5018.15234375,304.1632995605469,0.8989592790603638,0.4523511528968811,0.3182761967182159,293.22723388671875,297.1499938964844,293.1499938964844,0.4305445551872253,-7686.2275390625,304.1650085449219,0.9415690302848816,0.5125191807746887,0.4874350726604461,293.2474060058594,297.1499938964844,293.1499938964844,0.0139140132814645,-3655.999267578125,303.6005859375,0.4047473669052124,0.050000000745058,0.2424342632293701,291.1189270019531,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3540344238281,291.1213684082031,1.0,0.3951254785060882,0.6969025135040283,0.6969025135040283,1.0,1.0,-1.78785240650177,0.7602751851081848,1.02757728099823,0.3448140919208526,0.0,0.0,0.7582036852836609,114.34088897705078,79.0,43.03010559082031,-21505.166015625,672.3778686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3059387207031,309.4936218261719,278.1499938964844,0.0,18000.0,313.1499938964844,34081.6328125,34200.0,0.0,0.0,0.4896272420883178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3484100103378296,1.348428726196289,-1.874860572570469e-05,0.0,0.0004969094297848,0.0,0.0,436.7752380371094,0.0,0.0,0.0,0.8824983835220337,4.0,0.0,1.0
379440,293.3124084472656,297.1499938964844,293.1499938964844,0.1211576163768768,-2670.626953125,304.16815185546875,0.6707241535186768,0.1835855692625045,0.1693215668201446,293.4330749511719,297.1499938964844,293.1499938964844,0.2064024060964584,-4297.9775390625,304.1876525878906,0.7721511721611023,0.2819912433624267,0.2720910310745239,293.22216796875,297.1499938964844,293.1499938964844,0.3678136169910431,-5018.15234375,304.1632995605469,0.8989592790603638,0.4523511528968811,0.3182761967182159,293.22723388671875,297.1499938964844,293.1499938964844,0.4305445551872253,-7686.2275390625,304.1650085449219,0.9415690302848816,0.5125191807746887,0.4874350726604461,293.2474060058594,297.1499938964844,293.1499938964844,0.0139140132814645,-3655.999267578125,303.6005859375,0.4047473669052124,0.050000000745058,0.2424342632293701,291.1189270019531,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3540344238281,291.1213684082031,1.0,0.3951254785060882,0.6969025135040283,0.6969025135040283,1.0,1.0,-1.78785240650177,0.7602751851081848,1.02757728099823,0.3448140919208526,0.0,0.0,0.7582036852836609,114.34088897705078,79.0,43.03010559082031,-21505.166015625,672.3778686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3059387207031,309.4936218261719,278.1499938964844,0.0,18000.0,313.1499938964844,34081.6328125,34200.0,0.0,0.0,0.4896272420883178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3484100103378296,1.348428726196289,-1.874860572570469e-05,0.0,0.0004969094297848,0.0,0.0,436.7752380371094,0.0,0.0,0.0,0.8824983835220337,4.0,0.0,1.0
379500,293.31103515625,297.1499938964844,293.1499938964844,0.1193544566631317,-2638.395751953125,304.1681213378906,0.6749888062477112,0.181799829006195,0.1675112545490265,293.43408203125,297.1499938964844,293.1499938964844,0.2024834901094436,-4232.6376953125,304.1879272460937,0.7760242819786072,0.2782109379768371,0.2683213651180267,293.22174072265625,297.1499938964844,293.1499938964844,0.3661473989486694,-4999.91162109375,304.1639099121094,0.907285451889038,0.4515206515789032,0.3175460398197174,293.2269592285156,297.1499938964844,293.1499938964844,0.4286367297172546,-7658.98291015625,304.1657409667969,0.950963020324707,0.5115904808044434,0.4863560497760772,293.2474365234375,297.1499938964844,293.1499938964844,0.0137496329843997,-3631.26806640625,303.5844116210937,0.4091046452522278,0.050000000745058,0.2414577901363372,291.1370544433594,291.1499938964844,260.13299560546875,259.6236877441406,279.21685791015625,293.35430908203125,291.1394958496094,1.0,0.3892246186733246,0.7003687620162964,0.7003687620162964,1.0,1.0,-1.7778077125549316,0.7567586302757263,1.0210490226745603,0.3435016274452209,0.0,0.0,0.7572486400604248,108.90525817871094,79.0,46.57781219482422,-21417.080078125,648.5262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789306640625,309.4844055175781,278.1499938964844,0.0,18000.0,313.1499938964844,34168.15625,33120.0,0.0,0.0,0.4896153211593628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3491116762161257,1.349130392074585,-1.877966496977024e-05,0.0,0.0004968973225913,0.0,0.0,437.6511535644531,0.0,0.0,0.0,0.8678573369979858,4.0,0.0,1.0
379560,293.3095703125,297.1499938964844,293.1499938964844,0.1177291050553321,-2609.510009765625,304.16778564453125,0.6798007488250732,0.1800436973571777,0.165725365281105,293.4349670410156,297.1499938964844,293.1499938964844,0.19883993268013,-4172.017578125,304.1876525878906,0.7804254293441772,0.2744361460208893,0.264553815126419,293.2212829589844,297.1499938964844,293.1499938964844,0.3649388551712036,-4987.03759765625,304.1635437011719,0.9169986844062804,0.4507013857364654,0.3168205022811889,293.2266845703125,297.1499938964844,293.1499938964844,0.427256315946579,-7639.83935546875,304.1653747558594,0.9607224464416504,0.5106725096702576,0.4852823615074157,293.2474060058594,297.1499938964844,293.1499938964844,0.0136053888127207,-3610.5693359375,303.5677795410156,0.4139269292354584,0.050000000745058,0.2404728680849075,291.1414489746094,291.1499938964844,260.16973876953125,259.6515808105469,279.2185363769531,293.3544921875,291.1418151855469,1.0,0.3832025229930877,0.7039240598678589,0.7039240598678589,1.0,1.0,-1.7677966356277466,0.7532464265823364,1.0145500898361206,0.3421841561794281,0.0,0.0,0.7572405338287354,103.42674255371094,67.0,27.133281707763672,-21268.86328125,624.8170776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792358398437,309.4591979980469,278.1499938964844,0.0,18000.0,313.1499938964844,33359.89453125,33120.0,0.0,0.0,0.4893583059310913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3307522535324097,1.330770492553711,-1.829810753406491e-05,0.0,0.0004966364940628,0.0,0.0,420.4577331542969,0.0,0.0,0.0,0.8709031343460083,4.0,0.0,1.0
379620,293.3065490722656,297.1499938964844,293.1499938964844,0.1143139079213142,-2548.05078125,304.1675720214844,0.6913199424743652,0.1766173690557479,0.1622288078069687,293.4365234375,297.1499938964844,293.1499938964844,0.1911959797143936,-4043.349365234375,304.1878662109375,0.791092574596405,0.2669006884098053,0.2570294141769409,293.2203063964844,297.1499938964844,293.1499938964844,0.3617756366729736,-4952.458984375,304.1643371582031,0.9400171041488647,0.4490900039672851,0.3153897225856781,293.2260131835937,297.1499938964844,293.1499938964844,0.4236251711845398,-7588.09326171875,304.16632080078125,0.9807702898979188,0.5088629722595215,0.4831619262695312,293.2472229003906,297.1499938964844,293.1499938964844,0.0132920444011688,-3562.322998046875,303.5360107421875,0.4256928861141205,0.050000000745058,0.2384856641292572,291.1727905273437,291.1499938964844,260.2435302734375,259.7074584960937,279.2221374511719,293.3547058105469,291.1753845214844,1.0,0.3708161413669586,0.7113161683082581,0.7113161683082581,1.0,1.0,-1.7479137182235718,0.7462511658668518,1.0016624927520752,0.339542806148529,0.0,0.0,0.752439022064209,92.38445281982422,55.0,43.79143905639648,-21110.12890625,577.982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3233947753906,309.50457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,33290.21484375,33120.0,0.0,0.0,0.4883264899253845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3211297988891602,1.321147918701172,-1.8127395378542133e-05,0.0,0.000495589338243,0.0,0.0,412.9305419921875,0.0,0.0,0.0,0.865470290184021,4.0,0.0,1.0
379680,293.3065490722656,297.1499938964844,293.1499938964844,0.1143139079213142,-2548.05078125,304.1675720214844,0.6913199424743652,0.1766173690557479,0.1622288078069687,293.4365234375,297.1499938964844,293.1499938964844,0.1911959797143936,-4043.349365234375,304.1878662109375,0.791092574596405,0.2669006884098053,0.2570294141769409,293.2203063964844,297.1499938964844,293.1499938964844,0.3617756366729736,-4952.458984375,304.1643371582031,0.9400171041488647,0.4490900039672851,0.3153897225856781,293.2260131835937,297.1499938964844,293.1499938964844,0.4236251711845398,-7588.09326171875,304.16632080078125,0.9807702898979188,0.5088629722595215,0.4831619262695312,293.2472229003906,297.1499938964844,293.1499938964844,0.0132920444011688,-3562.322998046875,303.5360107421875,0.4256928861141205,0.050000000745058,0.2384856641292572,291.1727905273437,291.1499938964844,260.2435302734375,259.7074584960937,279.2221374511719,293.3547058105469,291.1753845214844,1.0,0.3708161413669586,0.7113161683082581,0.7113161683082581,1.0,1.0,-1.7479137182235718,0.7462511658668518,1.0016624927520752,0.339542806148529,0.0,0.0,0.752439022064209,92.38445281982422,55.0,43.79143905639648,-21110.12890625,577.982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3233947753906,309.50457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,33290.21484375,33120.0,0.0,0.0,0.4883264899253845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3211297988891602,1.321147918701172,-1.8127395378542133e-05,0.0,0.000495589338243,0.0,0.0,412.9305419921875,0.0,0.0,0.0,0.865470290184021,4.0,0.0,1.0
379740,293.3033142089844,297.1499938964844,293.1499938964844,0.1110010966658592,-2488.037841796875,304.167236328125,0.7055935859680176,0.1733046025037765,0.1588349789381027,293.43780517578125,297.1499938964844,293.1499938964844,0.1836255490779876,-3914.8056640625,304.1878356933594,0.8045334219932556,0.2593836486339569,0.2495216876268386,293.2193603515625,297.1499938964844,293.1499938964844,0.3585626184940338,-4917.34033203125,304.1648864746094,0.9656206965446472,0.4475015699863434,0.3139759600162506,293.2252197265625,297.1499938964844,293.1499938964844,0.41898313164711,-7520.31787109375,304.1688537597656,0.9990000128746032,0.5071010589599609,0.4799672365188598,293.24688720703125,297.1499938964844,293.1499938964844,0.0129874069243669,-3514.1396484375,303.50506591796875,0.4414516389369964,0.050000000745058,0.2365133464336395,291.2074890136719,291.1499938964844,260.3175964355469,259.763427734375,279.22674560546875,293.3547668457031,291.209716796875,1.0,0.3579570949077606,0.7191885113716125,0.7191885113716125,1.0,1.0,-1.7270448207855225,0.7387427687644958,0.9883020520210266,0.3366871476173401,0.0,0.0,0.7423902153968811,81.40914916992188,58.0,46.1020622253418,-20912.185546875,531.6539916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4146423339844,309.561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,33442.98046875,32040.0,0.0,0.0,0.4865520298480987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.297107815742493,1.2971255779266355,-1.7780010239221156e-05,0.0,0.000493788451422,0.0,0.0,395.7482604980469,0.0,0.0,0.0,0.8380628824234009,4.0,0.0,1.0
379800,293.3033142089844,297.1499938964844,293.1499938964844,0.1110010966658592,-2488.037841796875,304.167236328125,0.7055935859680176,0.1733046025037765,0.1588349789381027,293.43780517578125,297.1499938964844,293.1499938964844,0.1836255490779876,-3914.8056640625,304.1878356933594,0.8045334219932556,0.2593836486339569,0.2495216876268386,293.2193603515625,297.1499938964844,293.1499938964844,0.3585626184940338,-4917.34033203125,304.1648864746094,0.9656206965446472,0.4475015699863434,0.3139759600162506,293.2252197265625,297.1499938964844,293.1499938964844,0.41898313164711,-7520.31787109375,304.1688537597656,0.9990000128746032,0.5071010589599609,0.4799672365188598,293.24688720703125,297.1499938964844,293.1499938964844,0.0129874069243669,-3514.1396484375,303.50506591796875,0.4414516389369964,0.050000000745058,0.2365133464336395,291.2074890136719,291.1499938964844,260.3175964355469,259.763427734375,279.22674560546875,293.3547668457031,291.209716796875,1.0,0.3579570949077606,0.7191885113716125,0.7191885113716125,1.0,1.0,-1.7270448207855225,0.7387427687644958,0.9883020520210266,0.3366871476173401,0.0,0.0,0.7423902153968811,81.40914916992188,58.0,46.1020622253418,-20912.185546875,531.6539916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4146423339844,309.561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,33442.98046875,32040.0,0.0,0.0,0.4865520298480987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.297107815742493,1.2971255779266355,-1.7780010239221156e-05,0.0,0.000493788451422,0.0,0.0,395.7482604980469,0.0,0.0,0.0,0.8380628824234009,4.0,0.0,1.0
379860,293.30010986328125,297.1499938964844,293.1499938964844,0.1080355644226074,-2434.064697265625,304.1664428710937,0.709959089756012,0.1700714826583862,0.1557654589414596,293.4388732910156,297.1499938964844,293.1499938964844,0.1764521151781082,-3792.086669921875,304.1872253417969,0.8066498041152954,0.2518781721591949,0.2422810792922973,293.2184753417969,297.1499938964844,293.1499938964844,0.3557497560977936,-4886.7451171875,304.1647033691406,0.976048469543457,0.4459265470504761,0.312763899564743,293.2091979980469,297.1499938964844,293.1499938964844,0.400807648897171,-7252.02197265625,304.1923522949219,0.9990000128746032,0.5083932280540466,0.4631479680538177,293.2463684082031,297.1499938964844,293.1499938964844,0.012800701893866,-3484.463134765625,303.47442626953125,0.4497324824333191,0.050000000745058,0.2356866896152496,291.23736572265625,291.1499938964844,260.3919677734375,259.8195495605469,279.2373962402344,293.3554382324219,291.240966796875,1.0,0.3491849899291992,0.7285147309303284,0.7285147309303284,1.0,1.0,-1.6919081211090088,0.7248325943946838,0.967075526714325,0.3303380310535431,0.0,0.0,0.7291821837425232,76.25180053710938,61.0,51.36415481567383,-20537.94140625,494.4646911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59454345703125,309.6522521972656,278.1499938964844,0.0,18000.0,313.1499938964844,32578.693359375,32040.0,0.0,0.0,0.4833625555038452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2447776794433594,1.244794487953186,-1.6776806660345756e-05,0.0,0.0004905515233986,0.0,0.0,355.98974609375,0.0,0.0,0.0,0.8232203125953674,4.0,0.0,1.0
379920,293.30010986328125,297.1499938964844,293.1499938964844,0.1080355644226074,-2434.064697265625,304.1664428710937,0.709959089756012,0.1700714826583862,0.1557654589414596,293.4388732910156,297.1499938964844,293.1499938964844,0.1764521151781082,-3792.086669921875,304.1872253417969,0.8066498041152954,0.2518781721591949,0.2422810792922973,293.2184753417969,297.1499938964844,293.1499938964844,0.3557497560977936,-4886.7451171875,304.1647033691406,0.976048469543457,0.4459265470504761,0.312763899564743,293.2091979980469,297.1499938964844,293.1499938964844,0.400807648897171,-7252.02197265625,304.1923522949219,0.9990000128746032,0.5083932280540466,0.4631479680538177,293.2463684082031,297.1499938964844,293.1499938964844,0.012800701893866,-3484.463134765625,303.47442626953125,0.4497324824333191,0.050000000745058,0.2356866896152496,291.23736572265625,291.1499938964844,260.3919677734375,259.8195495605469,279.2373962402344,293.3554382324219,291.240966796875,1.0,0.3491849899291992,0.7285147309303284,0.7285147309303284,1.0,1.0,-1.6919081211090088,0.7248325943946838,0.967075526714325,0.3303380310535431,0.0,0.0,0.7291821837425232,76.25180053710938,61.0,51.36415481567383,-20537.94140625,494.4646911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59454345703125,309.6522521972656,278.1499938964844,0.0,18000.0,313.1499938964844,32578.693359375,32040.0,0.0,0.0,0.4833625555038452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2447776794433594,1.244794487953186,-1.6776806660345756e-05,0.0,0.0004905515233986,0.0,0.0,355.98974609375,0.0,0.0,0.0,0.8232203125953674,4.0,0.0,1.0
379980,293.2973937988281,297.1499938964844,293.1499938964844,0.1050814166665077,-2379.8388671875,304.1658630371094,0.7105169296264648,0.1668193787336349,0.1527545750141143,293.4402160644531,297.1499938964844,293.1499938964844,0.1692633032798767,-3667.809814453125,304.186767578125,0.8043116331100464,0.2442893236875534,0.2350442558526992,293.2181396484375,297.1499938964844,293.1499938964844,0.3527044355869293,-4853.392578125,304.1648254394531,0.981332540512085,0.4442589581012726,0.3115493059158325,293.1837463378906,297.1499938964844,293.1499938964844,0.3887619078159332,-7077.4619140625,304.1978759765625,0.9990000128746032,0.5120540261268616,0.4531549513339996,293.2460632324219,297.1499938964844,293.1499938964844,0.0126406969502568,-3458.135986328125,303.444091796875,0.4548268318176269,0.050000000745058,0.2352296113967895,291.2765197753906,291.1499938964844,260.46661376953125,259.8758850097656,279.2441101074219,293.3576965332031,291.2782287597656,1.0,0.3432736098766327,0.7382802963256836,0.7382802963256836,1.0,1.0,-1.6655948162078855,0.7149175405502319,0.9506773352622986,0.3260576426982879,0.0,0.0,0.7093867063522339,73.2653579711914,64.0,46.88148498535156,-20243.974609375,469.9437561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83074951171875,309.7686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,32724.734375,32040.0,0.0,0.0,0.4787620306015014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1905511617660522,1.190567135810852,-1.6007905287551694e-05,0.0,0.0004858825705014,0.0,0.0,321.25299072265625,0.0,0.0,0.0,0.7955862879753113,4.0,0.0,1.0
380040,293.2973937988281,297.1499938964844,293.1499938964844,0.1050814166665077,-2379.8388671875,304.1658630371094,0.7105169296264648,0.1668193787336349,0.1527545750141143,293.4402160644531,297.1499938964844,293.1499938964844,0.1692633032798767,-3667.809814453125,304.186767578125,0.8043116331100464,0.2442893236875534,0.2350442558526992,293.2181396484375,297.1499938964844,293.1499938964844,0.3527044355869293,-4853.392578125,304.1648254394531,0.981332540512085,0.4442589581012726,0.3115493059158325,293.1837463378906,297.1499938964844,293.1499938964844,0.3887619078159332,-7077.4619140625,304.1978759765625,0.9990000128746032,0.5120540261268616,0.4531549513339996,293.2460632324219,297.1499938964844,293.1499938964844,0.0126406969502568,-3458.135986328125,303.444091796875,0.4548268318176269,0.050000000745058,0.2352296113967895,291.2765197753906,291.1499938964844,260.46661376953125,259.8758850097656,279.2441101074219,293.3576965332031,291.2782287597656,1.0,0.3432736098766327,0.7382802963256836,0.7382802963256836,1.0,1.0,-1.6655948162078855,0.7149175405502319,0.9506773352622986,0.3260576426982879,0.0,0.0,0.7093867063522339,73.2653579711914,64.0,46.88148498535156,-20243.974609375,469.9437561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83074951171875,309.7686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,32724.734375,32040.0,0.0,0.0,0.4787620306015014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1905511617660522,1.190567135810852,-1.6007905287551694e-05,0.0,0.0004858825705014,0.0,0.0,321.25299072265625,0.0,0.0,0.0,0.7955862879753113,4.0,0.0,1.0
380100,293.29608154296875,297.1499938964844,293.1499938964844,0.103734977543354,-2355.176025390625,304.1654357910156,0.7097247838973999,0.1652095913887024,0.1512781530618667,293.4408569335937,297.1499938964844,293.1499938964844,0.1658625155687332,-3608.841552734375,304.186279296875,0.8018266558647156,0.2404823452234268,0.2314294427633285,293.2180480957031,297.1499938964844,293.1499938964844,0.3515094816684723,-4840.53515625,304.164306640625,0.9826268553733826,0.4434151649475097,0.3109453618526459,293.1721496582031,297.1499938964844,293.1499938964844,0.3851004838943481,-7026.01416015625,304.19580078125,0.9990000128746032,0.513905942440033,0.4502372145652771,293.24591064453125,297.1499938964844,293.1499938964844,0.012582111172378,-3449.253662109375,303.42840576171875,0.45636647939682,0.050000000745058,0.2350981682538986,291.2856140136719,291.1499938964844,260.5039978027344,259.90411376953125,279.2466735839844,293.35943603515625,291.2864074707031,1.0,0.3411781787872314,0.7433086633682251,0.7433086633682251,1.0,1.0,-1.6550942659378052,0.7111444473266602,0.943949818611145,0.3245404362678528,0.0,0.0,0.6993995904922485,72.34873962402344,64.0,34.35783386230469,-20104.869140625,461.1184692382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96026611328125,309.8222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,32755.251953125,30960.0,0.0,0.0,0.4759739935398102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1606063842773438,1.1606218814849854,-1.5587273082928732e-05,0.0,0.0004830530961044,0.0,0.0,303.024658203125,0.0,0.0,0.0,0.7655184864997864,4.0,0.0,1.0
380160,293.2947692871094,297.1499938964844,293.1499938964844,0.102601870894432,-2334.725341796875,304.1646728515625,0.7083247303962708,0.1636161506175995,0.1498247683048248,293.4414978027344,297.1499938964844,293.1499938964844,0.162788987159729,-3555.801025390625,304.18524169921875,0.7986044883728027,0.2366727888584137,0.227820485830307,293.21795654296875,297.1499938964844,293.1499938964844,0.3509744107723236,-4835.40966796875,304.16265869140625,0.9832088351249696,0.442573994398117,0.3103483319282532,293.16241455078125,297.1499938964844,293.1499938964844,0.3832659423351288,-7002.322265625,304.1907653808594,0.9990000128746032,0.5155395269393921,0.4484525918960571,293.24578857421875,297.1499938964844,293.1499938964844,0.0125515656545758,-3446.7841796875,303.4115295410156,0.4573199450969696,0.050000000745058,0.2350182980298996,291.2744140625,291.1499938964844,260.5414733886719,259.93243408203125,279.2487487792969,293.3610534667969,291.2718811035156,1.0,0.3395537734031677,0.7484052181243896,0.7484052181243896,1.0,1.0,-1.646059513092041,0.7080143690109253,0.9380451440811156,0.3233561217784881,0.0,0.0,0.6920327544212341,71.73896026611328,67.0,-3.134023904800415,-19913.1484375,454.102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1021728515625,309.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,31834.244140625,30960.0,0.0,0.0,0.4727937579154968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1170676946640017,1.1170824766159058,-1.4776797797821928e-05,0.0,0.0004798255395144,0.0,0.0,274.8695678710937,0.0,0.0,0.0,0.7559307217597961,4.0,0.0,1.0
380220,293.2921447753906,297.1499938964844,293.1499938964844,0.1002627536654472,-2291.992919921875,304.1636962890625,0.7039742469787598,0.1604832112789154,0.1469912827014923,293.44268798828125,297.1499938964844,293.1499938964844,0.1564725339412689,-3445.5546875,304.1840515136719,0.7902820706367493,0.2290483266115188,0.2206239402294159,293.2177429199219,297.1499938964844,293.1499938964844,0.3494912981986999,-4819.94677734375,304.16094970703125,0.9825858473777772,0.4408958852291107,0.3091808557510376,293.15008544921875,297.1499938964844,293.1499938964844,0.3820097148418426,-6989.8994140625,304.1792297363281,0.9990000128746032,0.5177454948425293,0.4477467834949493,293.24566650390625,297.1499938964844,293.1499938964844,0.0124850263819098,-3439.446533203125,303.3781433105469,0.4576999843120575,0.050000000745058,0.2349872887134552,291.2645263671875,291.1499938964844,260.6165771484375,259.9892883300781,279.2513122558594,293.36181640625,291.26397705078125,1.0,0.3375019133090973,0.7586718797683716,0.7586718797683716,1.0,1.0,-1.6317284107208252,0.7033548355102539,0.928373634815216,0.3217982649803161,0.0,0.0,0.6777143478393555,71.28534698486328,70.0,-7.332446575164795,-19725.798828125,444.5318298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3677978515625,309.96539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,31533.44140625,30960.0,0.0,0.0,0.4657817482948303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.070380449295044,1.070394515991211,-1.408861226082081e-05,0.0,0.0004727092746179,0.0,0.0,248.76622009277344,0.0,0.0,0.0,0.7320897579193115,4.0,0.0,1.0
380280,293.2921447753906,297.1499938964844,293.1499938964844,0.1002627536654472,-2291.992919921875,304.1636962890625,0.7039742469787598,0.1604832112789154,0.1469912827014923,293.44268798828125,297.1499938964844,293.1499938964844,0.1564725339412689,-3445.5546875,304.1840515136719,0.7902820706367493,0.2290483266115188,0.2206239402294159,293.2177429199219,297.1499938964844,293.1499938964844,0.3494912981986999,-4819.94677734375,304.16094970703125,0.9825858473777772,0.4408958852291107,0.3091808557510376,293.15008544921875,297.1499938964844,293.1499938964844,0.3820097148418426,-6989.8994140625,304.1792297363281,0.9990000128746032,0.5177454948425293,0.4477467834949493,293.24566650390625,297.1499938964844,293.1499938964844,0.0124850263819098,-3439.446533203125,303.3781433105469,0.4576999843120575,0.050000000745058,0.2349872887134552,291.2645263671875,291.1499938964844,260.6165771484375,259.9892883300781,279.2513122558594,293.36181640625,291.26397705078125,1.0,0.3375019133090973,0.7586718797683716,0.7586718797683716,1.0,1.0,-1.6317284107208252,0.7033548355102539,0.928373634815216,0.3217982649803161,0.0,0.0,0.6777143478393555,71.28534698486328,70.0,-7.332446575164795,-19725.798828125,444.5318298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3677978515625,309.96539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,31533.44140625,30960.0,0.0,0.0,0.4657817482948303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.070380449295044,1.070394515991211,-1.408861226082081e-05,0.0,0.0004727092746179,0.0,0.0,248.76622009277344,0.0,0.0,0.0,0.7320897579193115,4.0,0.0,1.0
380340,293.2894897460937,297.1499938964844,293.1499938964844,0.0980597287416458,-2251.648193359375,304.1628112792969,0.6980006098747253,0.1574181765317917,0.1442470103502273,293.4437866210937,297.1499938964844,293.1499938964844,0.1503037512302398,-3337.00830078125,304.1829833984375,0.7799895405769348,0.2214125096797943,0.2134446799755096,293.2176208496094,297.1499938964844,293.1499938964844,0.3482306003570556,-4806.91259765625,304.1593933105469,0.9799997806549072,0.4392032027244568,0.3080255091190338,293.1476135253906,297.1499938964844,293.1499938964844,0.3841622471809387,-7027.39111328125,304.1658935546875,0.9990000128746032,0.5182644724845886,0.4500942528247833,293.2459411621094,297.1499938964844,293.1499938964844,0.0124341426417231,-3435.28564453125,303.3434753417969,0.4564440846443176,0.050000000745058,0.2350932210683822,291.25006103515625,291.1499938964844,260.6918334960937,260.0464782714844,279.25341796875,293.3615417480469,291.24853515625,1.0,0.3367312550544739,0.7691193222999573,0.7691193222999573,1.0,1.0,-1.621370792388916,0.7003892660140991,0.9209815263748168,0.3210960626602173,0.0,0.0,0.6651954650878906,71.6452407836914,73.0,-19.624168395996094,-19552.369140625,439.5973510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58172607421875,310.0428161621094,278.1499938964844,0.0,18000.0,313.1499938964844,31428.138671875,29880.0,0.0,0.0,0.4583218097686767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0291281938552856,1.0291417837142944,-1.3538863640860654e-05,0.0,0.0004651383787859,0.0,0.0,227.69561767578125,0.0,0.0,0.0,0.6967092752456665,4.0,0.0,1.0
380400,293.2894897460937,297.1499938964844,293.1499938964844,0.0980597287416458,-2251.648193359375,304.1628112792969,0.6980006098747253,0.1574181765317917,0.1442470103502273,293.4437866210937,297.1499938964844,293.1499938964844,0.1503037512302398,-3337.00830078125,304.1829833984375,0.7799895405769348,0.2214125096797943,0.2134446799755096,293.2176208496094,297.1499938964844,293.1499938964844,0.3482306003570556,-4806.91259765625,304.1593933105469,0.9799997806549072,0.4392032027244568,0.3080255091190338,293.1476135253906,297.1499938964844,293.1499938964844,0.3841622471809387,-7027.39111328125,304.1658935546875,0.9990000128746032,0.5182644724845886,0.4500942528247833,293.2459411621094,297.1499938964844,293.1499938964844,0.0124341426417231,-3435.28564453125,303.3434753417969,0.4564440846443176,0.050000000745058,0.2350932210683822,291.25006103515625,291.1499938964844,260.6918334960937,260.0464782714844,279.25341796875,293.3615417480469,291.24853515625,1.0,0.3367312550544739,0.7691193222999573,0.7691193222999573,1.0,1.0,-1.621370792388916,0.7003892660140991,0.9209815263748168,0.3210960626602173,0.0,0.0,0.6651954650878906,71.6452407836914,73.0,-19.624168395996094,-19552.369140625,439.5973510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58172607421875,310.0428161621094,278.1499938964844,0.0,18000.0,313.1499938964844,31428.138671875,29880.0,0.0,0.0,0.4583218097686767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0291281938552856,1.0291417837142944,-1.3538863640860654e-05,0.0,0.0004651383787859,0.0,0.0,227.69561767578125,0.0,0.0,0.0,0.6967092752456665,4.0,0.0,1.0
380460,293.286865234375,297.1499938964844,293.1499938964844,0.0961677730083465,-2217.368408203125,304.1617126464844,0.690861165523529,0.1544203609228134,0.1415833383798599,293.4447937011719,297.1499938964844,293.1499938964844,0.1445533186197281,-3235.49755859375,304.1816101074219,0.768359363079071,0.2137661874294281,0.2062760144472122,293.2174987792969,297.1499938964844,293.1499938964844,0.3478880226612091,-4804.42529296875,304.15692138671875,0.9758543372154236,0.4375132918357849,0.306885302066803,293.15386962890625,297.1499938964844,293.1499938964844,0.3898042142391205,-7115.8759765625,304.1512756347656,0.9990000128746032,0.5170737504959106,0.4547353088855743,293.2467346191406,297.1499938964844,293.1499938964844,0.0124203693121671,-3439.866943359375,303.3052978515625,0.4540054500102997,0.050000000745058,0.2353037148714065,291.2062072753906,291.1499938964844,260.7673034667969,260.10406494140625,279.255615234375,293.3604431152344,291.2050476074219,1.0,0.3369364440441131,0.7797867059707642,0.7797867059707642,1.0,1.0,-1.6140207052230835,0.6986876130104065,0.9153330326080322,0.3210239112377167,0.0,0.0,0.6608591079711914,72.62460327148438,76.0,-40.8282585144043,-19378.787109375,438.1123352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7503662109375,310.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,30176.884765625,29880.0,0.0,0.0,0.4505452215671539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9907783269882202,0.990791082382202,-1.2785498256562278e-05,0.0,0.0004572461475618,0.0,0.0,206.09722900390625,0.0,0.0,0.0,0.689342737197876,4.0,0.0,1.0
380520,293.286865234375,297.1499938964844,293.1499938964844,0.0961677730083465,-2217.368408203125,304.1617126464844,0.690861165523529,0.1544203609228134,0.1415833383798599,293.4447937011719,297.1499938964844,293.1499938964844,0.1445533186197281,-3235.49755859375,304.1816101074219,0.768359363079071,0.2137661874294281,0.2062760144472122,293.2174987792969,297.1499938964844,293.1499938964844,0.3478880226612091,-4804.42529296875,304.15692138671875,0.9758543372154236,0.4375132918357849,0.306885302066803,293.15386962890625,297.1499938964844,293.1499938964844,0.3898042142391205,-7115.8759765625,304.1512756347656,0.9990000128746032,0.5170737504959106,0.4547353088855743,293.2467346191406,297.1499938964844,293.1499938964844,0.0124203693121671,-3439.866943359375,303.3052978515625,0.4540054500102997,0.050000000745058,0.2353037148714065,291.2062072753906,291.1499938964844,260.7673034667969,260.10406494140625,279.255615234375,293.3604431152344,291.2050476074219,1.0,0.3369364440441131,0.7797867059707642,0.7797867059707642,1.0,1.0,-1.6140207052230835,0.6986876130104065,0.9153330326080322,0.3210239112377167,0.0,0.0,0.6608591079711914,72.62460327148438,76.0,-40.8282585144043,-19378.787109375,438.1123352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7503662109375,310.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,30176.884765625,29880.0,0.0,0.0,0.4505452215671539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9907783269882202,0.990791082382202,-1.2785498256562278e-05,0.0,0.0004572461475618,0.0,0.0,206.09722900390625,0.0,0.0,0.0,0.689342737197876,4.0,0.0,1.0
380580,293.2842102050781,297.1499938964844,293.1499938964844,0.0941029265522956,-2179.283203125,304.1612548828125,0.6829444169998169,0.1514893174171447,0.1389959305524826,293.4457397460937,297.1499938964844,293.1499938964844,0.1384815275669098,-3126.58837890625,304.1811828613281,0.7559497952461243,0.206103578209877,0.1991093903779983,293.217529296875,297.1499938964844,293.1499938964844,0.3467215001583099,-4792.0185546875,304.15655517578125,0.9704227447509766,0.4358009099960327,0.3057482540607452,293.16778564453125,297.1499938964844,293.1499938964844,0.3964960873126983,-7217.431640625,304.13970947265625,0.9990000128746032,0.5141690373420715,0.4611030519008636,293.24810791015625,297.1499938964844,293.1499938964844,0.0123782008886337,-3437.418212890625,303.2670593261719,0.450756162405014,0.050000000745058,0.2355958223342895,291.1913757324219,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3573913574219,291.1898193359375,1.0,0.3378883004188537,0.7906625270843506,0.7906625270843506,1.0,1.0,-1.6089396476745603,0.6979149580001831,0.9110246300697328,0.3214035034179687,0.0,0.0,0.656250536441803,74.08529663085938,79.0,-29.061817169189453,-19292.560546875,439.23443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82427978515625,310.09674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,30059.6328125,29880.0,0.0,0.0,0.4432269334793091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9752201437950134,0.975232720375061,-1.2573240383062512e-05,0.0,0.0004498189955484,0.0,0.0,198.7981719970703,0.0,0.0,0.0,0.6815065145492554,4.0,0.0,1.0
380640,293.2842102050781,297.1499938964844,293.1499938964844,0.0941029265522956,-2179.283203125,304.1612548828125,0.6829444169998169,0.1514893174171447,0.1389959305524826,293.4457397460937,297.1499938964844,293.1499938964844,0.1384815275669098,-3126.58837890625,304.1811828613281,0.7559497952461243,0.206103578209877,0.1991093903779983,293.217529296875,297.1499938964844,293.1499938964844,0.3467215001583099,-4792.0185546875,304.15655517578125,0.9704227447509766,0.4358009099960327,0.3057482540607452,293.16778564453125,297.1499938964844,293.1499938964844,0.3964960873126983,-7217.431640625,304.13970947265625,0.9990000128746032,0.5141690373420715,0.4611030519008636,293.24810791015625,297.1499938964844,293.1499938964844,0.0123782008886337,-3437.418212890625,303.2670593261719,0.450756162405014,0.050000000745058,0.2355958223342895,291.1913757324219,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3573913574219,291.1898193359375,1.0,0.3378883004188537,0.7906625270843506,0.7906625270843506,1.0,1.0,-1.6089396476745603,0.6979149580001831,0.9110246300697328,0.3214035034179687,0.0,0.0,0.656250536441803,74.08529663085938,79.0,-29.061817169189453,-19292.560546875,439.23443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82427978515625,310.09674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,30059.6328125,29880.0,0.0,0.0,0.4432269334793091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9752201437950134,0.975232720375061,-1.2573240383062512e-05,0.0,0.0004498189955484,0.0,0.0,198.7981719970703,0.0,0.0,0.0,0.6815065145492554,4.0,0.0,1.0
380700,293.2828674316406,297.1499938964844,293.1499938964844,0.0931164845824241,-2161.11279296875,304.1610107421875,0.6788039207458496,0.1500506550073623,0.1377306282520294,293.4461975097656,297.1499938964844,293.1499938964844,0.1354945749044418,-3072.679931640625,304.1809387207031,0.7496016025543213,0.202266976237297,0.1955253779888153,293.2175598144531,297.1499938964844,293.1499938964844,0.3462197780609131,-4786.755859375,304.1562805175781,0.9672966599464417,0.4349375069141388,0.3051772117614746,293.17730712890625,297.1499938964844,293.1499938964844,0.4005334377288818,-7277.85595703125,304.13427734375,0.9990000128746032,0.5120779275894165,0.4647902846336365,293.2489929199219,297.1499938964844,293.1499938964844,0.0123605681583285,-3437.0654296875,303.2469787597656,0.4489255249500274,0.050000000745058,0.2357667684555053,291.1811218261719,291.1499938964844,260.8807373046875,260.1913146972656,279.25897216796875,293.35546875,291.1795349121094,1.0,0.3385860621929168,0.7962049841880798,0.7962049841880798,1.0,1.0,-1.6070636510849,0.6977962851524353,0.9092673659324646,0.3217212855815887,0.0,0.0,0.6552056670188904,74.96186065673828,79.0,-28.890703201293945,-19251.646484375,440.5682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8285217285156,310.08624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,30007.5859375,28800.0,0.0,0.0,0.4398286342620849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9701933860778807,0.9702059030532836,-1.2502086974564008e-05,0.0,0.0004463701334316,0.0,0.0,196.4415435791016,0.0,0.0,0.0,0.6640326976776123,4.0,0.0,1.0
380760,293.2815246582031,297.1499938964844,293.1499938964844,0.0922853425145149,-2146.115478515625,304.1604919433594,0.6745966076850891,0.1486314982175827,0.1364846527576446,293.4466552734375,297.1499938964844,293.1499938964844,0.1327191144227981,-3022.736083984375,304.18035888671875,0.7432169318199158,0.198428675532341,0.1919412314891815,293.21759033203125,297.1499938964844,293.1499938964844,0.3462440371513366,-4787.70263671875,304.1550598144531,0.9639389514923096,0.4340746998786926,0.3046066164970398,293.188232421875,297.1499938964844,293.1499938964844,0.4055129885673523,-7352.18115234375,304.1280517578125,0.9990000128746032,0.5095848441123962,0.4687451422214508,293.25,297.1499938964844,293.1499938964844,0.0123611614108085,-3441.382080078125,303.2252197265625,0.4470031857490539,0.050000000745058,0.235951617360115,291.1544189453125,291.1499938964844,260.9186096191406,260.2206420898437,279.26055908203125,293.3537902832031,291.1498413085937,1.0,0.3394050300121307,0.8018529415130615,0.8018529415130615,1.0,1.0,-1.6055493354797363,0.6978238224983215,0.9077255725860596,0.3221092522144317,0.0,0.0,0.657393217086792,75.91980743408203,82.0,-55.518821716308594,-19146.1484375,442.3262634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8243103027344,310.0307312011719,278.1499938964844,0.0,18000.0,313.1499938964844,29030.26953125,28800.0,0.0,0.0,0.4365164339542389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9546598792076112,0.9546719789505004,-1.2099500963813624e-05,0.0,0.0004430086701177,0.0,0.0,187.0914306640625,0.0,0.0,0.0,0.6682680249214172,4.0,0.0,1.0
380820,293.2787780761719,297.1499938964844,293.1499938964844,0.0903679952025413,-2110.69140625,304.16021728515625,0.6660621762275696,0.1458550691604614,0.1340556740760803,293.44744873046875,297.1499938964844,293.1499938964844,0.1267609298229217,-2913.778564453125,304.1802062988281,0.7303251028060913,0.1907505244016647,0.1847783327102661,293.2176818847656,297.1499938964844,293.1499938964844,0.3451865315437317,-4776.310546875,304.1552124023437,0.9565529227256776,0.4323432743549347,0.3034724295139313,293.2138977050781,297.1499938964844,293.1499938964844,0.4148117899894714,-7488.25244140625,304.1200561523437,0.9990000128746032,0.5034250020980835,0.4770708084106445,293.2522888183594,297.1499938964844,293.1499938964844,0.0123247625306248,-3440.332275390625,303.1827392578125,0.4429323375225067,0.050000000745058,0.2363626807928085,291.1351318359375,291.1499938964844,260.9944152832031,260.2797546386719,279.265380859375,293.3518981933594,291.13458251953125,1.0,0.3413383960723877,0.8136047720909119,0.8136047720909119,1.0,1.0,-1.603161334991455,0.6981209516525269,0.9050403833389282,0.3230142593383789,0.0,0.0,0.6612507700920105,78.0699234008789,85.0,-26.28141021728516,-19134.033203125,446.83538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7477722167969,309.9974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,28734.65234375,28800.0,0.0,0.0,0.4307054579257965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9628785848617554,0.9628907442092896,-1.212834831676446e-05,0.0,0.0004371113027445,0.0,0.0,189.8043212890625,0.0,0.0,0.0,0.6714994311332703,4.0,0.0,1.0
380880,293.2787780761719,297.1499938964844,293.1499938964844,0.0903679952025413,-2110.69140625,304.16021728515625,0.6660621762275696,0.1458550691604614,0.1340556740760803,293.44744873046875,297.1499938964844,293.1499938964844,0.1267609298229217,-2913.778564453125,304.1802062988281,0.7303251028060913,0.1907505244016647,0.1847783327102661,293.2176818847656,297.1499938964844,293.1499938964844,0.3451865315437317,-4776.310546875,304.1552124023437,0.9565529227256776,0.4323432743549347,0.3034724295139313,293.2138977050781,297.1499938964844,293.1499938964844,0.4148117899894714,-7488.25244140625,304.1200561523437,0.9990000128746032,0.5034250020980835,0.4770708084106445,293.2522888183594,297.1499938964844,293.1499938964844,0.0123247625306248,-3440.332275390625,303.1827392578125,0.4429323375225067,0.050000000745058,0.2363626807928085,291.1351318359375,291.1499938964844,260.9944152832031,260.2797546386719,279.265380859375,293.3518981933594,291.13458251953125,1.0,0.3413383960723877,0.8136047720909119,0.8136047720909119,1.0,1.0,-1.603161334991455,0.6981209516525269,0.9050403833389282,0.3230142593383789,0.0,0.0,0.6612507700920105,78.0699234008789,85.0,-26.28141021728516,-19134.033203125,446.83538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7477722167969,309.9974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,28734.65234375,28800.0,0.0,0.0,0.4307054579257965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9628785848617554,0.9628907442092896,-1.212834831676446e-05,0.0,0.0004371113027445,0.0,0.0,189.8043212890625,0.0,0.0,0.0,0.6714994311332703,4.0,0.0,1.0
380940,293.27587890625,297.1499938964844,293.1499938964844,0.0883852839469909,-2073.679443359375,304.1601257324219,0.6552776098251343,0.1431817263364792,0.1317789703607559,293.4480285644531,297.1499938964844,293.1499938964844,0.1206627413630485,-2800.637451171875,304.1802978515625,0.7145523428916931,0.183100551366806,0.1777003705501556,293.21783447265625,297.1499938964844,293.1499938964844,0.3434482514858246,-4756.921875,304.1564025878906,0.944664180278778,0.4306021332740783,0.3023802936077118,293.2331848144531,297.1499938964844,293.1499938964844,0.4115009009838104,-7433.17724609375,304.13580322265625,0.990272045135498,0.4978603422641754,0.4732463955879211,293.254638671875,297.1499938964844,293.1499938964844,0.0122857969254255,-3436.849609375,303.1412353515625,0.4364616572856903,0.050000000745058,0.2370797544717788,291.14141845703125,291.1499938964844,261.0703125,260.3394775390625,279.2799987792969,293.3533630371094,291.14276123046875,1.0,0.3430200815200805,0.8273077607154846,0.8273077607154846,1.0,1.0,-1.586886644363403,0.6919688582420349,0.8949177861213684,0.3204586803913116,0.0,0.0,0.6623664498329163,81.58360290527344,88.0,5.264275550842285,-18976.373046875,447.1080627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6121520996094,309.9292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,28751.96484375,27720.0,0.0,0.0,0.4259370863437652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9686920642852784,0.9687042236328124,-1.2200452147226317e-05,0.0,0.0004322720051277,0.0,0.0,192.3616485595703,0.0,0.0,0.0,0.6592347621917725,4.0,0.0,1.0
381000,293.27587890625,297.1499938964844,293.1499938964844,0.0883852839469909,-2073.679443359375,304.1601257324219,0.6552776098251343,0.1431817263364792,0.1317789703607559,293.4480285644531,297.1499938964844,293.1499938964844,0.1206627413630485,-2800.637451171875,304.1802978515625,0.7145523428916931,0.183100551366806,0.1777003705501556,293.21783447265625,297.1499938964844,293.1499938964844,0.3434482514858246,-4756.921875,304.1564025878906,0.944664180278778,0.4306021332740783,0.3023802936077118,293.2331848144531,297.1499938964844,293.1499938964844,0.4115009009838104,-7433.17724609375,304.13580322265625,0.990272045135498,0.4978603422641754,0.4732463955879211,293.254638671875,297.1499938964844,293.1499938964844,0.0122857969254255,-3436.849609375,303.1412353515625,0.4364616572856903,0.050000000745058,0.2370797544717788,291.14141845703125,291.1499938964844,261.0703125,260.3394775390625,279.2799987792969,293.3533630371094,291.14276123046875,1.0,0.3430200815200805,0.8273077607154846,0.8273077607154846,1.0,1.0,-1.586886644363403,0.6919688582420349,0.8949177861213684,0.3204586803913116,0.0,0.0,0.6623664498329163,81.58360290527344,88.0,5.264275550842285,-18976.373046875,447.1080627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6121520996094,309.9292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,28751.96484375,27720.0,0.0,0.0,0.4259370863437652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9686920642852784,0.9687042236328124,-1.2200452147226317e-05,0.0,0.0004322720051277,0.0,0.0,192.3616485595703,0.0,0.0,0.0,0.6592347621917725,4.0,0.0,1.0
381060,293.2730407714844,297.1499938964844,293.1499938964844,0.0865871533751487,-2040.4388427734373,304.1597595214844,0.6457696557044983,0.1405685395002365,0.1295513659715652,293.44854736328125,297.1499938964844,293.1499938964844,0.1148091629147529,-2691.245361328125,304.1799621582031,0.6979488730430603,0.1754409372806549,0.1706075221300125,293.2181091308594,297.1499938964844,293.1499938964844,0.3422102332115173,-4743.55712890625,304.1563720703125,0.9336270093917848,0.4288236498832702,0.3012550473213196,293.23992919921875,297.1499938964844,293.1499938964844,0.4087900221347809,-7390.2421875,304.1449279785156,0.980771780014038,0.4943718016147613,0.469750165939331,293.2569580078125,297.1499938964844,293.1499938964844,0.0122607639059424,-3437.423828125,303.0975036621094,0.4310453236103058,0.050000000745058,0.2377519011497497,291.12957763671875,291.1499938964844,261.146240234375,260.3998718261719,279.2943725585937,293.35430908203125,291.1307373046875,1.0,0.3445385098457336,0.8424667119979858,0.8424667119979858,1.0,1.0,-1.570964217185974,0.6859668493270874,0.8849973082542419,0.3178834617137909,0.0,0.0,0.666007936000824,84.86500549316406,91.0,-2.639909505844116,-18740.8828125,446.9042053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4974365234375,309.8232727050781,278.1499938964844,0.0,18000.0,313.1499938964844,27703.462890625,27720.0,0.0,0.0,0.4214665293693542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9585153460502625,0.9585272073745728,-1.1844236723845825e-05,0.0,0.0004277349507901,0.0,0.0,185.15542602539065,0.0,0.0,0.0,0.6656987071037292,4.0,0.0,1.0
