time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381120,293.2730407714844,297.1499938964844,293.1499938964844,0.0865871533751487,-2040.4388427734373,304.1597595214844,0.6457696557044983,0.1405685395002365,0.1295513659715652,293.44854736328125,297.1499938964844,293.1499938964844,0.1148091629147529,-2691.245361328125,304.1799621582031,0.6979488730430603,0.1754409372806549,0.1706075221300125,293.2181091308594,297.1499938964844,293.1499938964844,0.3422102332115173,-4743.55712890625,304.1563720703125,0.9336270093917848,0.4288236498832702,0.3012550473213196,293.23992919921875,297.1499938964844,293.1499938964844,0.4087900221347809,-7390.2421875,304.1449279785156,0.980771780014038,0.4943718016147613,0.469750165939331,293.2569580078125,297.1499938964844,293.1499938964844,0.0122607639059424,-3437.423828125,303.0975036621094,0.4310453236103058,0.050000000745058,0.2377519011497497,291.12957763671875,291.1499938964844,261.146240234375,260.3998718261719,279.2943725585937,293.35430908203125,291.1307373046875,1.0,0.3445385098457336,0.8424667119979858,0.8424667119979858,1.0,1.0,-1.570964217185974,0.6859668493270874,0.8849973082542419,0.3178834617137909,0.0,0.0,0.666007936000824,84.86500549316406,91.0,-2.639909505844116,-18740.8828125,446.9042053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4974365234375,309.8232727050781,278.1499938964844,0.0,18000.0,313.1499938964844,27703.462890625,27720.0,0.0,0.0,0.4214665293693542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9585153460502625,0.9585272073745728,-1.1844236723845825e-05,0.0,0.0004277349507901,0.0,0.0,185.15542602539065,0.0,0.0,0.0,0.6656987071037292,4.0,0.0,1.0
381180,293.27008056640625,297.1499938964844,293.1499938964844,0.0846333652734756,-2003.9122314453125,304.1597595214844,0.6373155117034912,0.1380508840084076,0.1273946464061737,293.44891357421875,297.1499938964844,293.1499938964844,0.1087500974535942,-2576.193603515625,304.1800842285156,0.681593656539917,0.1678056269884109,0.1635209619998932,293.2184753417969,297.1499938964844,293.1499938964844,0.3401082456111908,-4720.0234375,304.1577453613281,0.923513412475586,0.4270286560058594,0.3001120686531067,293.24224853515625,297.1499938964844,293.1499938964844,0.4057795703411102,-7344.06201171875,304.1515197753906,0.9718521237373352,0.4916135370731354,0.4671759307384491,293.2591552734375,297.1499938964844,293.1499938964844,0.0122021669521927,-3429.75732421875,303.0556640625,0.4264358282089233,0.050000000745058,0.2383864670991897,291.14630126953125,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3545837402344,291.1471252441406,1.0,0.3460118174552917,0.8590587973594666,0.8590587973594666,1.0,1.0,-1.5561659336090088,0.6804214119911194,0.8757445216178894,0.3155304193496704,0.0,0.0,0.665303111076355,87.97100830078125,94.0,13.58468532562256,-18573.7578125,446.8283996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3753967285156,309.7484741210937,278.1499938964844,0.0,18000.0,313.1499938964844,27726.791015625,27720.0,0.0,0.0,0.4175424873828888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9595605134963988,0.9595723748207092,-1.1861685379699338e-05,0.0,0.0004237525572534,0.0,0.0,185.6615447998047,0.0,0.0,0.0,0.6660633087158203,4.0,0.0,1.0
381240,293.27008056640625,297.1499938964844,293.1499938964844,0.0846333652734756,-2003.9122314453125,304.1597595214844,0.6373155117034912,0.1380508840084076,0.1273946464061737,293.44891357421875,297.1499938964844,293.1499938964844,0.1087500974535942,-2576.193603515625,304.1800842285156,0.681593656539917,0.1678056269884109,0.1635209619998932,293.2184753417969,297.1499938964844,293.1499938964844,0.3401082456111908,-4720.0234375,304.1577453613281,0.923513412475586,0.4270286560058594,0.3001120686531067,293.24224853515625,297.1499938964844,293.1499938964844,0.4057795703411102,-7344.06201171875,304.1515197753906,0.9718521237373352,0.4916135370731354,0.4671759307384491,293.2591552734375,297.1499938964844,293.1499938964844,0.0122021669521927,-3429.75732421875,303.0556640625,0.4264358282089233,0.050000000745058,0.2383864670991897,291.14630126953125,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3545837402344,291.1471252441406,1.0,0.3460118174552917,0.8590587973594666,0.8590587973594666,1.0,1.0,-1.5561659336090088,0.6804214119911194,0.8757445216178894,0.3155304193496704,0.0,0.0,0.665303111076355,87.97100830078125,94.0,13.58468532562256,-18573.7578125,446.8283996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3753967285156,309.7484741210937,278.1499938964844,0.0,18000.0,313.1499938964844,27726.791015625,27720.0,0.0,0.0,0.4175424873828888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9595605134963988,0.9595723748207092,-1.1861685379699338e-05,0.0,0.0004237525572534,0.0,0.0,185.6615447998047,0.0,0.0,0.0,0.6660633087158203,4.0,0.0,1.0
381300,293.2685241699219,297.1499938964844,293.1499938964844,0.0837098360061645,-1986.724609375,304.15966796875,0.6333782076835632,0.1368358731269836,0.1263524889945984,293.448974609375,297.1499938964844,293.1499938964844,0.1057893484830856,-2519.545654296875,304.17999267578125,0.673608124256134,0.1640034765005111,0.1599890291690826,293.2186279296875,297.1499938964844,293.1499938964844,0.339138001203537,-4709.25830078125,304.1580810546875,0.9187519550323486,0.4261299967765808,0.2995369434356689,293.2427673339844,297.1499938964844,293.1499938964844,0.4044621288776397,-7324.2490234375,304.15362548828125,0.9674596786499025,0.4903455376625061,0.4660234749317169,293.2602233886719,297.1499938964844,293.1499938964844,0.0121751055121421,-3426.571533203125,303.0343322753906,0.4243387281894684,0.050000000745058,0.2386971265077591,291.15142822265625,291.1499938964844,261.2601928710937,260.49188232421875,279.3197631835937,293.3546142578125,291.1522216796875,1.0,0.3467420041561126,0.8643558621406555,0.8643558621406555,1.0,1.0,-1.5489734411239624,0.6774970293045044,0.871476411819458,0.3141584098339081,0.0,0.0,0.6646870970726013,89.49369812011719,94.0,14.287701606750488,-18480.970703125,446.811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3171081542969,309.7076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,27743.23828125,26640.0,0.0,0.0,0.4157336056232452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9583832025527954,0.9583950638771056,-1.185169276141096e-05,0.0,0.0004219167749397,0.0,0.0,185.20669555664065,0.0,0.0,0.0,0.6505122184753418,4.0,0.0,1.0
381360,293.2669372558594,297.1499938964844,293.1499938964844,0.082917608320713,-1972.2327880859373,304.1593322753906,0.6295888423919678,0.1356479078531265,0.1253352761268615,293.4490051269531,297.1499938964844,293.1499938964844,0.1029895767569542,-2465.947998046875,304.1796264648437,0.665787935256958,0.1602140814065933,0.1564670801162719,293.21875,297.1499938964844,293.1499938964844,0.3386070132255554,-4703.73388671875,304.1575622558594,0.9141982197761536,0.4252354502677917,0.2989624738693237,293.2430114746094,297.1499938964844,293.1499938964844,0.4036886692047119,-7313.0341796875,304.15435791015625,0.9630865454673768,0.4891209006309509,0.4649189114570617,293.2612609863281,297.1499938964844,293.1499938964844,0.0121625941246747,-3427.2509765625,303.0116882324219,0.4223543405532837,0.050000000745058,0.2390050590038299,291.1425170898437,291.1499938964844,261.29815673828125,260.52294921875,279.34161376953125,293.3545837402344,291.1405639648437,1.0,0.34747114777565,0.8639926314353943,0.8639926314353943,1.0,1.0,-1.5418777465820312,0.6741417050361633,0.8677361011505127,0.3123351335525512,0.0,0.0,0.6659080982208252,91.00434112548828,97.0,-8.85959529876709,-18311.01171875,446.8084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.275146484375,309.6322631835937,278.1499938964844,0.0,18000.0,313.1499938964844,26855.16796875,26640.0,0.0,0.0,0.4138634502887726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9427245259284972,0.9427359700202942,-1.1470086064946372e-05,0.0,0.0004200187977403,0.0,0.0,176.30551147460938,0.0,0.0,0.0,0.6546129584312439,4.0,0.0,1.0
381420,293.263671875,297.1499938964844,293.1499938964844,0.0811281874775886,-1938.9468994140625,304.1592102050781,0.6223040223121643,0.1333432495594024,0.1233672797679901,293.4488220214844,297.1499938964844,293.1499938964844,0.0971617847681045,-2352.69873046875,304.1794738769531,0.6507543921470642,0.1526767760515213,0.149459883570671,293.2189636230469,297.1499938964844,293.1499938964844,0.3365342319011688,-4680.568359375,304.1585388183594,0.9057806730270386,0.4234504997730255,0.2978202104568481,293.2431030273437,297.1499938964844,293.1499938964844,0.4009823203086853,-7272.81494140625,304.157470703125,0.954381823539734,0.4867451786994934,0.4628004133701324,293.2632141113281,297.1499938964844,293.1499938964844,0.012103141285479,-3419.370361328125,302.96893310546875,0.4186723530292511,0.050000000745058,0.2396155893802642,291.1561279296875,291.1499938964844,261.3741149902344,260.5857849121094,279.3851013183594,293.3545227050781,291.1580810546875,1.0,0.3489320576190948,0.863266110420227,0.863266110420227,1.0,1.0,-1.5279210805892944,0.6675465106964111,0.8603745102882385,0.3087528944015503,0.0,0.0,0.6647356748580933,94.00360870361328,100.0,19.47100067138672,-18149.591796875,446.8450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2001647949219,309.5941772460937,278.1499938964844,0.0,18000.0,313.1499938964844,26697.56640625,26640.0,0.0,0.0,0.4102635979652405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9418354034423828,0.9418468475341796,-1.142426935984986e-05,0.0,0.0004163653939031,0.0,0.0,175.523681640625,0.0,0.0,0.0,0.6535444855690002,4.0,0.0,1.0
381480,293.263671875,297.1499938964844,293.1499938964844,0.0811281874775886,-1938.9468994140625,304.1592102050781,0.6223040223121643,0.1333432495594024,0.1233672797679901,293.4488220214844,297.1499938964844,293.1499938964844,0.0971617847681045,-2352.69873046875,304.1794738769531,0.6507543921470642,0.1526767760515213,0.149459883570671,293.2189636230469,297.1499938964844,293.1499938964844,0.3365342319011688,-4680.568359375,304.1585388183594,0.9057806730270386,0.4234504997730255,0.2978202104568481,293.2431030273437,297.1499938964844,293.1499938964844,0.4009823203086853,-7272.81494140625,304.157470703125,0.954381823539734,0.4867451786994934,0.4628004133701324,293.2632141113281,297.1499938964844,293.1499938964844,0.012103141285479,-3419.370361328125,302.96893310546875,0.4186723530292511,0.050000000745058,0.2396155893802642,291.1561279296875,291.1499938964844,261.3741149902344,260.5857849121094,279.3851013183594,293.3545227050781,291.1580810546875,1.0,0.3489320576190948,0.863266110420227,0.863266110420227,1.0,1.0,-1.5279210805892944,0.6675465106964111,0.8603745102882385,0.3087528944015503,0.0,0.0,0.6647356748580933,94.00360870361328,100.0,19.47100067138672,-18149.591796875,446.8450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2001647949219,309.5941772460937,278.1499938964844,0.0,18000.0,313.1499938964844,26697.56640625,26640.0,0.0,0.0,0.4102635979652405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9418354034423828,0.9418468475341796,-1.142426935984986e-05,0.0,0.0004163653939031,0.0,0.0,175.523681640625,0.0,0.0,0.0,0.6535444855690002,4.0,0.0,1.0
381540,293.2604064941406,297.1499938964844,293.1499938964844,0.0793812051415443,-1906.522216796875,304.1590576171875,0.615140438079834,0.1311279833316803,0.121478833258152,293.4483642578125,297.1499938964844,293.1499938964844,0.0914112478494644,-2240.001953125,304.1792297363281,0.6365853548049927,0.1451997458934784,0.1425059586763382,293.2192077636719,297.1499938964844,293.1499938964844,0.334343820810318,-4656.13671875,304.1593322753906,0.8982428312301636,0.4216564297676086,0.2966705858707428,293.24298095703125,297.1499938964844,293.1499938964844,0.398147851228714,-7231.16650390625,304.15966796875,0.9457190036773682,0.4844110906124115,0.4607290923595428,293.2650451660156,297.1499938964844,293.1499938964844,0.0120380632579326,-3410.238037109375,302.9263916015625,0.41530442237854,0.050000000745058,0.240222617983818,291.1750183105469,291.1499938964844,261.45001220703125,260.6495361328125,279.4284973144531,293.35455322265625,291.1762084960937,1.0,0.3503996431827545,0.8625396490097046,0.8625396490097046,1.0,1.0,-1.5141674280166626,0.6610537767410278,0.8531136512756348,0.3052279055118561,0.0,0.0,0.6600328087806702,96.99068450927734,103.0,22.443634033203125,-17944.705078125,446.9219665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14031982421875,309.53594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,26767.826171875,25560.0,0.0,0.0,0.406789094209671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9314594268798828,0.93147075176239,-1.1322125828883143e-05,0.0,0.0004128392320126,0.0,0.0,171.50350952148438,0.0,0.0,0.0,0.633561372756958,4.0,0.0,1.0
381600,293.2604064941406,297.1499938964844,293.1499938964844,0.0793812051415443,-1906.522216796875,304.1590576171875,0.615140438079834,0.1311279833316803,0.121478833258152,293.4483642578125,297.1499938964844,293.1499938964844,0.0914112478494644,-2240.001953125,304.1792297363281,0.6365853548049927,0.1451997458934784,0.1425059586763382,293.2192077636719,297.1499938964844,293.1499938964844,0.334343820810318,-4656.13671875,304.1593322753906,0.8982428312301636,0.4216564297676086,0.2966705858707428,293.24298095703125,297.1499938964844,293.1499938964844,0.398147851228714,-7231.16650390625,304.15966796875,0.9457190036773682,0.4844110906124115,0.4607290923595428,293.2650451660156,297.1499938964844,293.1499938964844,0.0120380632579326,-3410.238037109375,302.9263916015625,0.41530442237854,0.050000000745058,0.240222617983818,291.1750183105469,291.1499938964844,261.45001220703125,260.6495361328125,279.4284973144531,293.35455322265625,291.1762084960937,1.0,0.3503996431827545,0.8625396490097046,0.8625396490097046,1.0,1.0,-1.5141674280166626,0.6610537767410278,0.8531136512756348,0.3052279055118561,0.0,0.0,0.6600328087806702,96.99068450927734,103.0,22.443634033203125,-17944.705078125,446.9219665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14031982421875,309.53594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,26767.826171875,25560.0,0.0,0.0,0.406789094209671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9314594268798828,0.93147075176239,-1.1322125828883143e-05,0.0,0.0004128392320126,0.0,0.0,171.50350952148438,0.0,0.0,0.0,0.633561372756958,4.0,0.0,1.0
381660,293.2570495605469,297.1499938964844,293.1499938964844,0.0779154524207115,-1879.825927734375,304.15850830078125,0.6078281402587891,0.1290109306573867,0.1196768581867218,293.4476013183594,297.1499938964844,293.1499938964844,0.0859552472829818,-2133.45654296875,304.1785888671875,0.6229543685913086,0.1377928704023361,0.1356141418218612,293.2193298339844,297.1499938964844,293.1499938964844,0.3330216705799103,-4642.00927734375,304.1584777832031,0.8911000490188599,0.4198790788650512,0.2955278158187866,293.2426147460937,297.1499938964844,293.1499938964844,0.3963442742824554,-7205.65087890625,304.15948486328125,0.9371912479400636,0.4821291267871856,0.4587025344371795,293.26678466796875,297.1499938964844,293.1499938964844,0.0120025053620338,-3408.82861328125,302.880615234375,0.4121988713741302,0.050000000745058,0.2408265471458435,291.1635437011719,291.1499938964844,261.5260314941406,260.71392822265625,279.4717712402344,293.35467529296875,291.1649169921875,1.0,0.3518781960010528,0.861875057220459,0.861875057220459,1.0,1.0,-1.5006505250930786,0.6546832323074341,0.8459672331809998,0.301773190498352,0.0,0.0,0.6591449975967407,99.96812438964844,106.0,3.5704848766326904,-17693.078125,447.06298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1278991699219,309.471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,25698.3125,25560.0,0.0,0.0,0.4029842317104339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.908181369304657,0.908192217350006,-1.0820212082762737e-05,0.0,0.0004089777648914,0.0,0.0,159.6071014404297,0.0,0.0,0.0,0.6334394812583923,4.0,0.0,1.0
381720,293.2570495605469,297.1499938964844,293.1499938964844,0.0779154524207115,-1879.825927734375,304.15850830078125,0.6078281402587891,0.1290109306573867,0.1196768581867218,293.4476013183594,297.1499938964844,293.1499938964844,0.0859552472829818,-2133.45654296875,304.1785888671875,0.6229543685913086,0.1377928704023361,0.1356141418218612,293.2193298339844,297.1499938964844,293.1499938964844,0.3330216705799103,-4642.00927734375,304.1584777832031,0.8911000490188599,0.4198790788650512,0.2955278158187866,293.2426147460937,297.1499938964844,293.1499938964844,0.3963442742824554,-7205.65087890625,304.15948486328125,0.9371912479400636,0.4821291267871856,0.4587025344371795,293.26678466796875,297.1499938964844,293.1499938964844,0.0120025053620338,-3408.82861328125,302.880615234375,0.4121988713741302,0.050000000745058,0.2408265471458435,291.1635437011719,291.1499938964844,261.5260314941406,260.71392822265625,279.4717712402344,293.35467529296875,291.1649169921875,1.0,0.3518781960010528,0.861875057220459,0.861875057220459,1.0,1.0,-1.5006505250930786,0.6546832323074341,0.8459672331809998,0.301773190498352,0.0,0.0,0.6591449975967407,99.96812438964844,106.0,3.5704848766326904,-17693.078125,447.06298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1278991699219,309.471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,25698.3125,25560.0,0.0,0.0,0.4029842317104339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.908181369304657,0.908192217350006,-1.0820212082762737e-05,0.0,0.0004089777648914,0.0,0.0,159.6071014404297,0.0,0.0,0.0,0.6334394812583923,4.0,0.0,1.0
381780,293.2536926269531,297.1499938964844,293.1499938964844,0.0762893334031105,-1849.810302734375,304.1583557128906,0.6005405783653259,0.1269776374101638,0.1179534122347831,293.4465637207031,297.1499938964844,293.1499938964844,0.0802937000989914,-2022.9390869140625,304.1784973144531,0.6085056066513062,0.1304643005132675,0.1287931352853775,293.2194519042969,297.1499938964844,293.1499938964844,0.3307982683181762,-4617.10498046875,304.1593322753906,0.8842689394950867,0.4180977046489715,0.2943878769874573,293.2421875,297.1499938964844,293.1499938964844,0.3934845328330993,-7163.81787109375,304.1610717773437,0.9288765788078308,0.4798678457736969,0.4567058086395263,293.2684326171875,297.1499938964844,293.1499938964844,0.0119344182312488,-3398.835205078125,302.83770751953125,0.4093042314052582,0.050000000745058,0.2414286732673645,291.1841125488281,291.1499938964844,261.6024169921875,260.7785949707031,279.5149230957031,293.35467529296875,291.18536376953125,1.0,0.3533697724342346,0.8612104654312134,0.8612104654312134,1.0,1.0,-1.4873501062393188,0.6484206914901733,0.8389294147491455,0.2983804643154144,0.0,0.0,0.6531641483306885,102.94245910644533,109.0,19.27372360229492,-17508.48046875,447.27197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12078857421875,309.4509582519531,278.1499938964844,0.0,18000.0,313.1499938964844,25724.478515625,25560.0,0.0,0.0,0.3991608619689941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8959988355636597,0.8960095047950745,-1.069265908881789e-05,0.0,0.0004050975549034,0.0,0.0,155.06224060058594,0.0,0.0,0.0,0.6273571848869324,4.0,0.0,1.0
381840,293.2536926269531,297.1499938964844,293.1499938964844,0.0762893334031105,-1849.810302734375,304.1583557128906,0.6005405783653259,0.1269776374101638,0.1179534122347831,293.4465637207031,297.1499938964844,293.1499938964844,0.0802937000989914,-2022.9390869140625,304.1784973144531,0.6085056066513062,0.1304643005132675,0.1287931352853775,293.2194519042969,297.1499938964844,293.1499938964844,0.3307982683181762,-4617.10498046875,304.1593322753906,0.8842689394950867,0.4180977046489715,0.2943878769874573,293.2421875,297.1499938964844,293.1499938964844,0.3934845328330993,-7163.81787109375,304.1610717773437,0.9288765788078308,0.4798678457736969,0.4567058086395263,293.2684326171875,297.1499938964844,293.1499938964844,0.0119344182312488,-3398.835205078125,302.83770751953125,0.4093042314052582,0.050000000745058,0.2414286732673645,291.1841125488281,291.1499938964844,261.6024169921875,260.7785949707031,279.5149230957031,293.35467529296875,291.18536376953125,1.0,0.3533697724342346,0.8612104654312134,0.8612104654312134,1.0,1.0,-1.4873501062393188,0.6484206914901733,0.8389294147491455,0.2983804643154144,0.0,0.0,0.6531641483306885,102.94245910644533,109.0,19.27372360229492,-17508.48046875,447.27197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12078857421875,309.4509582519531,278.1499938964844,0.0,18000.0,313.1499938964844,25724.478515625,25560.0,0.0,0.0,0.3991608619689941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8959988355636597,0.8960095047950745,-1.069265908881789e-05,0.0,0.0004050975549034,0.0,0.0,155.06224060058594,0.0,0.0,0.0,0.6273571848869324,4.0,0.0,1.0
381900,293.2520446777344,297.1499938964844,293.1499938964844,0.07552220672369,-1835.7427978515625,304.1582336425781,0.5969336032867432,0.1259903162717819,0.1171182096004486,293.4459228515625,297.1499938964844,293.1499938964844,0.0774960070848465,-1968.8052978515625,304.17840576171875,0.6006715893745422,0.1268333941698074,0.1254124045372009,293.2195129394531,297.1499938964844,293.1499938964844,0.3297810554504394,-4605.8017578125,304.15948486328125,0.8809617757797241,0.4172062575817108,0.2938160002231598,293.2419738769531,297.1499938964844,293.1499938964844,0.3921678364276886,-7144.734375,304.16143798828125,0.9248250126838684,0.4787438809871673,0.4557120203971863,293.26922607421875,297.1499938964844,293.1499938964844,0.0119035989046096,-3394.68994140625,302.8158264160156,0.4079217314720154,0.050000000745058,0.2417293787002563,291.19097900390625,291.1499938964844,261.6407165527344,260.8110046386719,279.53643798828125,293.3545837402344,291.19195556640625,1.0,0.354120135307312,0.8608781695365906,0.8608781695365906,1.0,1.0,-1.480770230293274,0.64532470703125,0.8354455828666687,0.2967044413089752,0.0,0.0,0.6497361063957214,104.42985534667967,109.0,18.61496353149414,-17406.32421875,447.3989562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1221923828125,309.436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,25746.826171875,24480.0,0.0,0.0,0.3972044587135315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8876889944076538,0.8876996040344238,-1.0607705007714683e-05,0.0,0.000403112033382,0.0,0.0,152.0298309326172,0.0,0.0,0.0,0.608372151851654,4.0,0.0,1.0
381960,293.2503967285156,297.1499938964844,293.1499938964844,0.0749009400606155,-1824.6495361328125,304.1578674316406,0.5933564901351929,0.1250226348638534,0.1163003072142601,293.4451904296875,297.1499938964844,293.1499938964844,0.0748321935534477,-1917.909912109375,304.1780700683594,0.5925873517990112,0.1232288405299186,0.1220544576644897,293.21954345703125,297.1499938964844,293.1499938964844,0.3293085992336273,-4601.02294921875,304.1585998535156,0.8777291178703308,0.4163196086883545,0.2932453453540802,293.24169921875,297.1499938964844,293.1499938964844,0.3914953470230102,-7135.7138671875,304.1605529785156,0.9208676218986512,0.4776300489902496,0.4547245800495147,293.2699890136719,297.1499938964844,293.1499938964844,0.0118902921676635,-3395.402099609375,302.7920227050781,0.4065766632556915,0.050000000745058,0.2420296818017959,291.18023681640625,291.1499938964844,261.6791076660156,260.8434753417969,279.55792236328125,293.3544616699219,291.1772155761719,1.0,0.3548737168312073,0.8605653643608093,0.8605653643608093,1.0,1.0,-1.4742472171783447,0.6422581672668457,0.8319889903068542,0.2950458824634552,0.0,0.0,0.6485854387283325,105.91677856445312,112.0,-12.469766616821287,-17228.416015625,447.5444946289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1396789550781,309.3808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,24856.974609375,24480.0,0.0,0.0,0.3950703144073486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8651524782180786,0.8651626706123352,-1.0166584615944885e-05,0.0,0.0004009461554232,0.0,0.0,141.71792602539062,0.0,0.0,0.0,0.609050989151001,4.0,0.0,1.0
382020,293.2471008300781,297.1499938964844,293.1499938964844,0.0734818279743194,-1798.820556640625,304.1576232910156,0.5863080024719238,0.1231448873877525,0.1147168576717376,293.44354248046875,297.1499938964844,293.1499938964844,0.0692736506462097,-1812.4560546875,304.1780090332031,0.5757655501365662,0.1160846501588821,0.1154050529003143,293.21954345703125,297.1499938964844,293.1499938964844,0.3274996876716614,-4580.9384765625,304.1588134765625,0.8714900612831116,0.4145556092262268,0.2921145558357239,293.2411193847656,297.1499938964844,293.1499938964844,0.3891440331935882,-7101.69921875,304.1610412597656,0.9133052229881288,0.4754270911216736,0.4527792334556579,293.2714538574219,297.1499938964844,293.1499938964844,0.0118361366912722,-3388.87109375,302.7469787597656,0.4039808213710785,0.050000000745058,0.2426290214061737,291.1849975585937,291.1499938964844,261.75604248046875,260.9085998535156,279.60076904296875,293.3540954589844,291.1866149902344,1.0,0.3563914000988006,0.859939694404602,0.859939694404602,1.0,1.0,-1.461390256881714,0.6362179517745972,0.8251723647117615,0.291782945394516,0.0,0.0,0.6442554593086243,108.8890380859375,115.0,11.862008094787598,-17075.345703125,447.9005737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1748046875,309.3987731933594,278.1499938964844,0.0,18000.0,313.1499938964844,24645.115234375,24480.0,0.0,0.0,0.3906847238540649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.854382336139679,0.8543922901153564,-1.0006212505686564e-05,0.0,0.0003964953066315,0.0,0.0,137.4600067138672,0.0,0.0,0.0,0.6031311750411987,4.0,0.0,1.0
382080,293.2471008300781,297.1499938964844,293.1499938964844,0.0734818279743194,-1798.820556640625,304.1576232910156,0.5863080024719238,0.1231448873877525,0.1147168576717376,293.44354248046875,297.1499938964844,293.1499938964844,0.0692736506462097,-1812.4560546875,304.1780090332031,0.5757655501365662,0.1160846501588821,0.1154050529003143,293.21954345703125,297.1499938964844,293.1499938964844,0.3274996876716614,-4580.9384765625,304.1588134765625,0.8714900612831116,0.4145556092262268,0.2921145558357239,293.2411193847656,297.1499938964844,293.1499938964844,0.3891440331935882,-7101.69921875,304.1610412597656,0.9133052229881288,0.4754270911216736,0.4527792334556579,293.2714538574219,297.1499938964844,293.1499938964844,0.0118361366912722,-3388.87109375,302.7469787597656,0.4039808213710785,0.050000000745058,0.2426290214061737,291.1849975585937,291.1499938964844,261.75604248046875,260.9085998535156,279.60076904296875,293.3540954589844,291.1866149902344,1.0,0.3563914000988006,0.859939694404602,0.859939694404602,1.0,1.0,-1.461390256881714,0.6362179517745972,0.8251723647117615,0.291782945394516,0.0,0.0,0.6442554593086243,108.8890380859375,115.0,11.862008094787598,-17075.345703125,447.9005737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1748046875,309.3987731933594,278.1499938964844,0.0,18000.0,313.1499938964844,24645.115234375,24480.0,0.0,0.0,0.3906847238540649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.854382336139679,0.8543922901153564,-1.0006212505686564e-05,0.0,0.0003964953066315,0.0,0.0,137.4600067138672,0.0,0.0,0.0,0.6031311750411987,4.0,0.0,1.0
382140,293.2438659667969,297.1499938964844,293.1499938964844,0.0720734149217605,-1773.2159423828125,304.1574401855469,0.5794076323509216,0.1213413327932357,0.1132002174854278,293.44171142578125,297.1499938964844,293.1499938964844,0.0636316612362861,-1707.4542236328125,304.1780700683594,0.5582767724990845,0.1090171113610267,0.1088285222649574,293.2196044921875,297.1499938964844,293.1499938964844,0.3254995942115783,-4558.63232421875,304.1591796875,0.8655099868774414,0.412782609462738,0.2909781634807586,293.2405700683594,297.1499938964844,293.1499938964844,0.3865761756896972,-7064.45556640625,304.16162109375,0.9062790870666504,0.4732296168804168,0.4508409202098846,293.2728576660156,297.1499938964844,293.1499938964844,0.0117734400555491,-3380.272216796875,302.7026672363281,0.4014746248722076,0.050000000745058,0.243228331208229,291.1985778808594,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,293.3536682128906,291.19927978515625,1.0,0.3579201102256775,0.8593140840530396,0.8593140840530396,1.0,1.0,-1.4487029314041138,0.6302623748779297,0.8184405565261841,0.2885712087154388,0.0,0.0,0.6367435455322266,111.86647033691406,118.0,14.282061576843262,-16878.0703125,448.31439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2048645019531,309.38397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,24686.638671875,23400.0,0.0,0.0,0.3862258791923523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8365998268127441,0.8366096615791321,-9.833003787207415e-06,0.0,0.0003919701557606,0.0,0.0,131.54183959960938,0.0,0.0,0.0,0.5796714425086975,4.0,0.0,1.0
382200,293.2438659667969,297.1499938964844,293.1499938964844,0.0720734149217605,-1773.2159423828125,304.1574401855469,0.5794076323509216,0.1213413327932357,0.1132002174854278,293.44171142578125,297.1499938964844,293.1499938964844,0.0636316612362861,-1707.4542236328125,304.1780700683594,0.5582767724990845,0.1090171113610267,0.1088285222649574,293.2196044921875,297.1499938964844,293.1499938964844,0.3254995942115783,-4558.63232421875,304.1591796875,0.8655099868774414,0.412782609462738,0.2909781634807586,293.2405700683594,297.1499938964844,293.1499938964844,0.3865761756896972,-7064.45556640625,304.16162109375,0.9062790870666504,0.4732296168804168,0.4508409202098846,293.2728576660156,297.1499938964844,293.1499938964844,0.0117734400555491,-3380.272216796875,302.7026672363281,0.4014746248722076,0.050000000745058,0.243228331208229,291.1985778808594,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,293.3536682128906,291.19927978515625,1.0,0.3579201102256775,0.8593140840530396,0.8593140840530396,1.0,1.0,-1.4487029314041138,0.6302623748779297,0.8184405565261841,0.2885712087154388,0.0,0.0,0.6367435455322266,111.86647033691406,118.0,14.282061576843262,-16878.0703125,448.31439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2048645019531,309.38397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,24686.638671875,23400.0,0.0,0.0,0.3862258791923523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8365998268127441,0.8366096615791321,-9.833003787207415e-06,0.0,0.0003919701557606,0.0,0.0,131.54183959960938,0.0,0.0,0.0,0.5796714425086975,4.0,0.0,1.0
382260,293.2406616210937,297.1499938964844,293.1499938964844,0.0709414482116699,-1753.1717529296875,304.1568603515625,0.5726904273033142,0.1196138188242912,0.1117511317133903,293.439697265625,297.1499938964844,293.1499938964844,0.058137759566307,-1607.9442138671875,304.1778869628906,0.540560245513916,0.1020333990454673,0.1023279279470443,293.2195739746094,297.1499938964844,293.1499938964844,0.324445903301239,-4547.5888671875,304.1579284667969,0.8597983121871948,0.4110267758369446,0.2898489534854889,293.23992919921875,297.1499938964844,293.1499938964844,0.3851357698440552,-7044.68212890625,304.16021728515625,0.8998883366584778,0.4710663855075836,0.4489273428916931,293.274169921875,297.1499938964844,293.1499938964844,0.011742421425879,-3380.26513671875,302.6542358398437,0.3990297019481659,0.050000000745058,0.2438265979290008,291.1783752441406,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,293.3531494140625,291.17926025390625,1.0,0.3594593107700348,0.8587203621864319,0.8587203621864319,1.0,1.0,-1.4362249374389648,0.6244120597839355,0.8118128776550293,0.2854231595993042,0.0,0.0,0.6344179511070251,114.84425354003906,121.0,-6.812933444976807,-16632.8359375,448.7943420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.261962890625,309.3487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,23585.318359375,23400.0,0.0,0.0,0.3813211619853973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090700507164001,0.8090794086456299,-9.308827429777011e-06,0.0,0.0003869924985338,0.0,0.0,120.1091766357422,0.0,0.0,0.0,0.5773635506629944,4.0,0.0,1.0
382320,293.2406616210937,297.1499938964844,293.1499938964844,0.0709414482116699,-1753.1717529296875,304.1568603515625,0.5726904273033142,0.1196138188242912,0.1117511317133903,293.439697265625,297.1499938964844,293.1499938964844,0.058137759566307,-1607.9442138671875,304.1778869628906,0.540560245513916,0.1020333990454673,0.1023279279470443,293.2195739746094,297.1499938964844,293.1499938964844,0.324445903301239,-4547.5888671875,304.1579284667969,0.8597983121871948,0.4110267758369446,0.2898489534854889,293.23992919921875,297.1499938964844,293.1499938964844,0.3851357698440552,-7044.68212890625,304.16021728515625,0.8998883366584778,0.4710663855075836,0.4489273428916931,293.274169921875,297.1499938964844,293.1499938964844,0.011742421425879,-3380.26513671875,302.6542358398437,0.3990297019481659,0.050000000745058,0.2438265979290008,291.1783752441406,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,293.3531494140625,291.17926025390625,1.0,0.3594593107700348,0.8587203621864319,0.8587203621864319,1.0,1.0,-1.4362249374389648,0.6244120597839355,0.8118128776550293,0.2854231595993042,0.0,0.0,0.6344179511070251,114.84425354003906,121.0,-6.812933444976807,-16632.8359375,448.7943420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.261962890625,309.3487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,23585.318359375,23400.0,0.0,0.0,0.3813211619853973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090700507164001,0.8090794086456299,-9.308827429777011e-06,0.0,0.0003869924985338,0.0,0.0,120.1091766357422,0.0,0.0,0.0,0.5773635506629944,4.0,0.0,1.0
382380,293.23748779296875,297.1499938964844,293.1499938964844,0.0696234852075576,-1729.349853515625,304.1567687988281,0.5661818385124207,0.1179599836468696,0.1103687807917594,293.4375,297.1499938964844,293.1499938964844,0.052370086312294,-1505.32275390625,304.1781921386719,0.5231999754905701,0.0951427146792411,0.095912292599678,293.21954345703125,297.1499938964844,293.1499938964844,0.3224037885665893,-4524.6259765625,304.15869140625,0.8543398976325989,0.4092667698860168,0.2887229025363922,293.23931884765625,297.1499938964844,293.1499938964844,0.3825453221797943,-7006.83154296875,304.1611022949219,0.8937891125679016,0.468912661075592,0.4470325112342834,293.2754211425781,297.1499938964844,293.1499938964844,0.0116768600419163,-3370.72802734375,302.6097412109375,0.3966169357299804,0.050000000745058,0.2444234490394592,291.1943054199219,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3525085449219,291.19512939453125,1.0,0.3610104918479919,0.8581265807151794,0.8581265807151794,1.0,1.0,-1.4239537715911863,0.6186628341674805,0.8052908778190613,0.2823371589183807,0.0,0.0,0.6274005770683289,117.82022857666016,124.0,11.41432285308838,-16459.51953125,449.3323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29949951171875,309.3499450683594,278.1499938964844,0.0,18000.0,313.1499938964844,23584.779296875,23400.0,0.0,0.0,0.3764175772666931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7946394085884094,0.7946485877037048,-9.168172255158424e-06,0.0,0.0003820159763563,0.0,0.0,115.65936279296876,0.0,0.0,0.0,0.5703123211860657,4.0,0.0,1.0
382440,293.23748779296875,297.1499938964844,293.1499938964844,0.0696234852075576,-1729.349853515625,304.1567687988281,0.5661818385124207,0.1179599836468696,0.1103687807917594,293.4375,297.1499938964844,293.1499938964844,0.052370086312294,-1505.32275390625,304.1781921386719,0.5231999754905701,0.0951427146792411,0.095912292599678,293.21954345703125,297.1499938964844,293.1499938964844,0.3224037885665893,-4524.6259765625,304.15869140625,0.8543398976325989,0.4092667698860168,0.2887229025363922,293.23931884765625,297.1499938964844,293.1499938964844,0.3825453221797943,-7006.83154296875,304.1611022949219,0.8937891125679016,0.468912661075592,0.4470325112342834,293.2754211425781,297.1499938964844,293.1499938964844,0.0116768600419163,-3370.72802734375,302.6097412109375,0.3966169357299804,0.050000000745058,0.2444234490394592,291.1943054199219,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3525085449219,291.19512939453125,1.0,0.3610104918479919,0.8581265807151794,0.8581265807151794,1.0,1.0,-1.4239537715911863,0.6186628341674805,0.8052908778190613,0.2823371589183807,0.0,0.0,0.6274005770683289,117.82022857666016,124.0,11.41432285308838,-16459.51953125,449.3323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29949951171875,309.3499450683594,278.1499938964844,0.0,18000.0,313.1499938964844,23584.779296875,23400.0,0.0,0.0,0.3764175772666931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7946394085884094,0.7946485877037048,-9.168172255158424e-06,0.0,0.0003820159763563,0.0,0.0,115.65936279296876,0.0,0.0,0.0,0.5703123211860657,4.0,0.0,1.0
382500,293.2359619140625,297.1499938964844,293.1499938964844,0.0690098255872726,-1718.3515625,304.1566467285156,0.563004732131958,0.1171486973762512,0.1096993684768676,293.4363098144531,297.1499938964844,293.1499938964844,0.0494995824992656,-1455.1221923828125,304.17828369140625,0.5148405432701111,0.0917359441518783,0.0927397236227989,293.21954345703125,297.1499938964844,293.1499938964844,0.3214938044548034,-4514.49609375,304.15875244140625,0.851696252822876,0.4083859324455261,0.2881577610969543,293.239013671875,297.1499938964844,293.1499938964844,0.3813842833042145,-6990.03662109375,304.16119384765625,0.8908138871192932,0.4678394198417663,0.4460862874984741,293.2760314941406,297.1499938964844,293.1499938964844,0.0116473920643329,-3366.9248046875,302.5869140625,0.3954128623008728,0.050000000745058,0.2447215318679809,291.1982116699219,291.1499938964844,262.0270690917969,261.137939453125,279.74920654296875,293.3510437011719,291.1986999511719,1.0,0.3617904484272003,0.8578296899795532,0.8578296899795532,1.0,1.0,-1.417885184288025,0.615821123123169,0.8020640015602112,0.2808148264884949,0.0,0.0,0.6237792372703552,119.30835723876952,124.0,10.389985084533691,-16361.974609375,449.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31463623046875,309.3398742675781,278.1499938964844,0.0,18000.0,313.1499938964844,23593.640625,22320.0,0.0,0.0,0.3739510774612427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7859232425689697,0.7859323024749756,-9.086518730327953e-06,0.0,0.0003795127850025,0.0,0.0,113.0524444580078,0.0,0.0,0.0,0.5512267351150513,4.0,0.0,1.0
382560,293.23468017578125,297.1499938964844,293.1499938964844,0.0685206577181816,-1709.893310546875,304.15631103515625,0.5598251223564148,0.1163118258118629,0.1090185344219207,293.4350280761719,297.1499938964844,293.1499938964844,0.0467389598488807,-1407.5589599609375,304.1781616210937,0.5067565441131592,0.0883563384413719,0.0895915329456329,293.2195129394531,297.1499938964844,293.1499938964844,0.3211546540260315,-4511.24169921875,304.1577453613281,0.8491069674491882,0.4075098633766174,0.2875939607620239,293.2387084960937,297.1499938964844,293.1499938964844,0.3808977901935577,-6983.82373046875,304.1600036621094,0.8878878355026245,0.4667749106884002,0.4451450109481811,293.276611328125,297.1499938964844,293.1499938964844,0.0116359144449234,-3368.308349609375,302.5617370605469,0.3942041993141174,0.050000000745058,0.2450197637081146,291.183349609375,291.1499938964844,262.0659484863281,261.1708374023437,279.7691345214844,293.34844970703125,291.1791687011719,1.0,0.3625726401805877,0.8575525283813477,0.8575525283813477,1.0,1.0,-1.4118398427963257,0.6129927039146423,0.7988470792770386,0.2793024778366089,0.0,0.0,0.6228094696998596,120.7982406616211,112.0,-23.95411491394043,-16183.2001953125,449.9097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34130859375,309.2800598144531,278.1499938964844,0.0,18000.0,313.1499938964844,22690.298828125,22320.0,0.0,0.0,0.3713303804397583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7640737891197205,0.7640824317932129,-8.676573997945525e-06,0.0,0.0003768531314563,0.0,0.0,104.7222137451172,0.0,0.0,0.0,0.5521304607391357,4.0,0.0,1.0
382620,293.232177734375,297.1499938964844,293.1499938964844,0.067134641110897,-1685.205078125,304.15655517578125,0.5583332180976868,0.1146740093827247,0.1074669286608696,293.43212890625,297.1499938964844,293.1499938964844,0.0408772304654121,-1306.952880859375,304.1785583496094,0.4948229789733886,0.0817210152745246,0.0832041949033737,293.2192687988281,297.1499938964844,293.1499938964844,0.3193373084068298,-4490.89013671875,304.1582946777344,0.8500783443450928,0.4058012366294861,0.286349356174469,293.23785400390625,297.1499938964844,293.1499938964844,0.3786227405071258,-6950.693359375,304.1605834960937,0.8888974785804749,0.4646974205970764,0.4431139230728149,293.277587890625,297.1499938964844,293.1499938964844,0.0115185435861349,-3349.863037109375,302.5154113769531,0.3954780697822571,0.050000000745058,0.2447061985731125,291.1835327148437,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,293.3433837890625,291.1853942871094,1.0,0.3590089082717895,0.8569982051849365,0.8569982051849365,1.0,1.0,-1.398002028465271,0.6065286993980408,0.7914732694625854,0.2758575677871704,0.0,0.0,0.6191673278808594,118.89276123046876,100.0,7.928043365478516,-16037.5400390625,437.8785705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3800964355469,309.3072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,22459.490234375,22320.0,0.0,0.0,0.3660878241062164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7555120587348938,0.7555205821990967,-8.545371201762464e-06,0.0,0.0003715326020028,0.0,0.0,101.8253936767578,0.0,0.0,0.0,0.5472517013549805,4.0,0.0,1.0
382680,293.232177734375,297.1499938964844,293.1499938964844,0.067134641110897,-1685.205078125,304.15655517578125,0.5583332180976868,0.1146740093827247,0.1074669286608696,293.43212890625,297.1499938964844,293.1499938964844,0.0408772304654121,-1306.952880859375,304.1785583496094,0.4948229789733886,0.0817210152745246,0.0832041949033737,293.2192687988281,297.1499938964844,293.1499938964844,0.3193373084068298,-4490.89013671875,304.1582946777344,0.8500783443450928,0.4058012366294861,0.286349356174469,293.23785400390625,297.1499938964844,293.1499938964844,0.3786227405071258,-6950.693359375,304.1605834960937,0.8888974785804749,0.4646974205970764,0.4431139230728149,293.277587890625,297.1499938964844,293.1499938964844,0.0115185435861349,-3349.863037109375,302.5154113769531,0.3954780697822571,0.050000000745058,0.2447061985731125,291.1835327148437,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,293.3433837890625,291.1853942871094,1.0,0.3590089082717895,0.8569982051849365,0.8569982051849365,1.0,1.0,-1.398002028465271,0.6065286993980408,0.7914732694625854,0.2758575677871704,0.0,0.0,0.6191673278808594,118.89276123046876,100.0,7.928043365478516,-16037.5400390625,437.8785705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3800964355469,309.3072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,22459.490234375,22320.0,0.0,0.0,0.3660878241062164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7555120587348938,0.7555205821990967,-8.545371201762464e-06,0.0,0.0003715326020028,0.0,0.0,101.8253936767578,0.0,0.0,0.0,0.5472517013549805,4.0,0.0,1.0
382740,293.229248046875,297.1499938964844,293.1499938964844,0.065656304359436,-1658.8853759765625,304.1568298339844,0.5607327222824097,0.1131850481033325,0.105899877846241,293.4285583496094,297.1499938964844,293.1499938964844,0.0350232608616352,-1206.1834716796875,304.17877197265625,0.4853206574916839,0.0752983689308166,0.0768701285123825,293.2187194824219,297.1499938964844,293.1499938964844,0.3171242177486419,-4465.931640625,304.1591796875,0.8557430505752563,0.4041534960269928,0.285043865442276,293.23681640625,297.1499938964844,293.1499938964844,0.3758938610553741,-6910.68896484375,304.1615600585937,0.8951040506362915,0.4626820981502533,0.441002756357193,293.2781066894531,297.1499938964844,293.1499938964844,0.0113457459956407,-3319.682861328125,302.4718322753906,0.3993823826313019,0.050000000745058,0.243741899728775,291.19793701171875,291.1499938964844,262.22174072265625,261.30279541015625,279.8516540527344,293.3381042480469,291.1986999511719,1.0,0.3523105978965759,0.8564439415931702,0.8564439415931702,1.0,1.0,-1.3832584619522097,0.5996550917625427,0.783603310585022,0.272192895412445,0.0,0.0,0.611656665802002,113.5012435913086,88.0,13.548894882202148,-15825.720703125,417.3470764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4010925292969,309.2855529785156,278.1499938964844,0.0,18000.0,313.1499938964844,22503.529296875,21240.0,0.0,0.0,0.3609141111373901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7392545342445374,0.7392629384994507,-8.407762834394816e-06,0.0,0.0003662819508463,0.0,0.0,97.47286987304688,0.0,0.0,0.0,0.5247446894645691,4.0,0.0,1.0
382800,293.229248046875,297.1499938964844,293.1499938964844,0.065656304359436,-1658.8853759765625,304.1568298339844,0.5607327222824097,0.1131850481033325,0.105899877846241,293.4285583496094,297.1499938964844,293.1499938964844,0.0350232608616352,-1206.1834716796875,304.17877197265625,0.4853206574916839,0.0752983689308166,0.0768701285123825,293.2187194824219,297.1499938964844,293.1499938964844,0.3171242177486419,-4465.931640625,304.1591796875,0.8557430505752563,0.4041534960269928,0.285043865442276,293.23681640625,297.1499938964844,293.1499938964844,0.3758938610553741,-6910.68896484375,304.1615600585937,0.8951040506362915,0.4626820981502533,0.441002756357193,293.2781066894531,297.1499938964844,293.1499938964844,0.0113457459956407,-3319.682861328125,302.4718322753906,0.3993823826313019,0.050000000745058,0.243741899728775,291.19793701171875,291.1499938964844,262.22174072265625,261.30279541015625,279.8516540527344,293.3381042480469,291.1986999511719,1.0,0.3523105978965759,0.8564439415931702,0.8564439415931702,1.0,1.0,-1.3832584619522097,0.5996550917625427,0.783603310585022,0.272192895412445,0.0,0.0,0.611656665802002,113.5012435913086,88.0,13.548894882202148,-15825.720703125,417.3470764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4010925292969,309.2855529785156,278.1499938964844,0.0,18000.0,313.1499938964844,22503.529296875,21240.0,0.0,0.0,0.3609141111373901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7392545342445374,0.7392629384994507,-8.407762834394816e-06,0.0,0.0003662819508463,0.0,0.0,97.47286987304688,0.0,0.0,0.0,0.5247446894645691,4.0,0.0,1.0
