time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382860,293.22589111328125,297.1499938964844,293.1499938964844,0.0644606873393058,-1638.194580078125,304.15655517578125,0.5661559700965881,0.111859381198883,0.1043995171785354,293.4242553710937,297.1499938964844,293.1499938964844,0.0296233985573053,-1110.716796875,304.1781921386719,0.4766491055488586,0.0691135451197624,0.0706706941127777,293.2178649902344,297.1499938964844,293.1499938964844,0.3158910274505615,-4452.76318359375,304.1582336425781,0.8651075959205627,0.4025882184505462,0.2837305068969726,293.2354736328125,297.1499938964844,293.1499938964844,0.3743255734443664,-6888.8564453125,304.1603698730469,0.9052953720092772,0.4607564806938171,0.438885897397995,293.2781677246094,297.1499938964844,293.1499938964844,0.0111829321831464,-3293.93896484375,302.4245300292969,0.4050593078136444,0.050000000745058,0.2423809766769409,291.1754150390625,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,293.3326110839844,291.17633056640625,1.0,0.343466579914093,0.8559417128562927,0.8559417128562927,1.0,1.0,-1.368264079093933,0.5926766991615295,0.7755873799324036,0.268485814332962,0.0,0.0,0.6098472476005554,105.99152374267578,76.0,-8.392753601074219,-15558.44140625,392.1309509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4462280273437,309.2369689941406,278.1499938964844,0.0,18000.0,313.1499938964844,21404.3125,21240.0,0.0,0.0,0.3553672730922699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7138323187828064,0.7138402462005615,-7.934852874313947e-06,0.0,0.0003606526006478,0.0,0.0,88.60608673095703,0.0,0.0,0.0,0.5233166813850403,4.0,0.0,1.0
382920,293.22589111328125,297.1499938964844,293.1499938964844,0.0644606873393058,-1638.194580078125,304.15655517578125,0.5661559700965881,0.111859381198883,0.1043995171785354,293.4242553710937,297.1499938964844,293.1499938964844,0.0296233985573053,-1110.716796875,304.1781921386719,0.4766491055488586,0.0691135451197624,0.0706706941127777,293.2178649902344,297.1499938964844,293.1499938964844,0.3158910274505615,-4452.76318359375,304.1582336425781,0.8651075959205627,0.4025882184505462,0.2837305068969726,293.2354736328125,297.1499938964844,293.1499938964844,0.3743255734443664,-6888.8564453125,304.1603698730469,0.9052953720092772,0.4607564806938171,0.438885897397995,293.2781677246094,297.1499938964844,293.1499938964844,0.0111829321831464,-3293.93896484375,302.4245300292969,0.4050593078136444,0.050000000745058,0.2423809766769409,291.1754150390625,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,293.3326110839844,291.17633056640625,1.0,0.343466579914093,0.8559417128562927,0.8559417128562927,1.0,1.0,-1.368264079093933,0.5926766991615295,0.7755873799324036,0.268485814332962,0.0,0.0,0.6098472476005554,105.99152374267578,76.0,-8.392753601074219,-15558.44140625,392.1309509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4462280273437,309.2369689941406,278.1499938964844,0.0,18000.0,313.1499938964844,21404.3125,21240.0,0.0,0.0,0.3553672730922699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7138323187828064,0.7138402462005615,-7.934852874313947e-06,0.0,0.0003606526006478,0.0,0.0,88.60608673095703,0.0,0.0,0.0,0.5233166813850403,4.0,0.0,1.0
382980,293.22216796875,297.1499938964844,293.1499938964844,0.0630783587694168,-1613.7789306640625,304.1566772460937,0.5742685794830322,0.1106883361935615,0.1029905602335929,293.4190673828125,297.1499938964844,293.1499938964844,0.0246025156229734,-1015.0933227539062,304.17706298828125,0.4679381251335144,0.0632135421037674,0.0646729692816734,293.21685791015625,297.1499938964844,293.1499938964844,0.3135541975498199,-4426.2431640625,304.15936279296875,0.8779725432395935,0.4010724723339081,0.2824215292930603,293.2340087890625,297.1499938964844,293.1499938964844,0.37146657705307,-6846.66552734375,304.1616516113281,0.9202147722244264,0.4588865339756012,0.4367818236351013,293.2778015136719,297.1499938964844,293.1499938964844,0.0109732747077941,-3254.87158203125,302.3838806152344,0.412504494190216,0.050000000745058,0.2407711446285247,291.19390869140625,291.1499938964844,262.3777160644531,261.4350891113281,279.9345703125,293.3268737792969,291.1949462890625,1.0,0.3331031501293182,0.8554395437240601,0.8554395437240601,1.0,1.0,-1.3533432483673096,0.5857367515563965,0.7676065564155579,0.2648236155509949,0.0,0.0,0.6027252674102783,97.1578140258789,64.0,13.473238945007324,-15366.20703125,364.3896179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46759033203125,309.2289123535156,278.1499938964844,0.0,18000.0,313.1499938964844,21405.099609375,21240.0,0.0,0.0,0.3499201238155365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7009103298187256,0.7009181380271912,-7.82401821197709e-06,0.0,0.0003551244444679,0.0,0.0,85.39669799804688,0.0,0.0,0.0,0.5171366333961487,4.0,0.0,1.0
383040,293.22216796875,297.1499938964844,293.1499938964844,0.0630783587694168,-1613.7789306640625,304.1566772460937,0.5742685794830322,0.1106883361935615,0.1029905602335929,293.4190673828125,297.1499938964844,293.1499938964844,0.0246025156229734,-1015.0933227539062,304.17706298828125,0.4679381251335144,0.0632135421037674,0.0646729692816734,293.21685791015625,297.1499938964844,293.1499938964844,0.3135541975498199,-4426.2431640625,304.15936279296875,0.8779725432395935,0.4010724723339081,0.2824215292930603,293.2340087890625,297.1499938964844,293.1499938964844,0.37146657705307,-6846.66552734375,304.1616516113281,0.9202147722244264,0.4588865339756012,0.4367818236351013,293.2778015136719,297.1499938964844,293.1499938964844,0.0109732747077941,-3254.87158203125,302.3838806152344,0.412504494190216,0.050000000745058,0.2407711446285247,291.19390869140625,291.1499938964844,262.3777160644531,261.4350891113281,279.9345703125,293.3268737792969,291.1949462890625,1.0,0.3331031501293182,0.8554395437240601,0.8554395437240601,1.0,1.0,-1.3533432483673096,0.5857367515563965,0.7676065564155579,0.2648236155509949,0.0,0.0,0.6027252674102783,97.1578140258789,64.0,13.473238945007324,-15366.20703125,364.3896179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46759033203125,309.2289123535156,278.1499938964844,0.0,18000.0,313.1499938964844,21405.099609375,21240.0,0.0,0.0,0.3499201238155365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7009103298187256,0.7009181380271912,-7.82401821197709e-06,0.0,0.0003551244444679,0.0,0.0,85.39669799804688,0.0,0.0,0.0,0.5171366333961487,4.0,0.0,1.0
383100,293.22021484375,297.1499938964844,293.1499938964844,0.0624505952000618,-1602.8011474609375,304.1565856933594,0.5792999267578125,0.1101587861776351,0.1023247241973877,293.4161682128906,297.1499938964844,293.1499938964844,0.0223651509732007,-969.05126953125,304.1762084960937,0.4634816646575928,0.0603775791823864,0.0617729425430297,293.21630859375,297.1499938964844,293.1499938964844,0.3125157952308655,-4414.5830078125,304.1595458984375,0.8857544660568237,0.4003307521343231,0.2817676663398742,293.2332458496094,297.1499938964844,293.1499938964844,0.3701905012130737,-6828.0361328125,304.161865234375,0.9294970631599426,0.4579697549343109,0.4357322454452514,293.2774658203125,297.1499938964844,293.1499938964844,0.0108707668259739,-3235.92578125,302.36334228515625,0.4170758128166199,0.050000000745058,0.2399043589830398,291.1984558105469,291.1499938964844,262.4167175292969,261.4682006835937,279.9552307128906,293.3239440917969,291.19903564453125,1.0,0.3274744749069214,0.8551884293556213,0.8551884293556213,1.0,1.0,-1.3459774255752563,0.5823105573654175,0.7636668682098389,0.263029932975769,0.0,0.0,0.599020779132843,92.41363525390624,64.0,12.145085334777832,-15256.5,350.0203552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4744567871094,309.21173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,21415.53515625,20160.0,0.0,0.0,0.3472090065479278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.692721426486969,0.6927291750907898,-7.757076673442498e-06,0.0,0.0003523729974403,0.0,0.0,83.42787170410156,0.0,0.0,0.0,0.4984179735183716,4.0,0.0,1.0
383160,293.2182312011719,297.1499938964844,293.1499938964844,0.0619795657694339,-1594.8807373046875,304.15625,0.5849677920341492,0.1096612364053726,0.1016842946410179,293.41314697265625,297.1499938964844,293.1499938964844,0.0203682426363229,-925.5472412109376,304.1750793457031,0.4591152369976043,0.0575946196913719,0.0589254200458526,293.2157592773437,297.1499938964844,293.1499938964844,0.3120638728141784,-4410.03466796875,304.1585998535156,0.8944733738899231,0.3996030986309051,0.2811179161071777,293.23248291015625,297.1499938964844,293.1499938964844,0.3696047365665436,-6820.31298828125,304.1607360839844,0.9397956728935242,0.4570693075656891,0.4346899092197418,293.2770690917969,297.1499938964844,293.1499938964844,0.0107841677963733,-3221.9033203125,302.34033203125,0.4223750829696655,0.050000000745058,0.2390099465847015,291.1834716796875,291.1499938964844,262.4557189941406,261.5013122558594,279.9758605957031,293.3210144042969,291.1786193847656,1.0,0.3215988278388977,0.8549724817276001,0.8549724817276001,1.0,1.0,-1.3386856317520142,0.5789204239845276,0.7597651481628418,0.2612679898738861,0.0,0.0,0.5980362296104431,87.52410888671875,52.0,-25.32223892211914,-15059.2744140625,335.4975891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49395751953125,309.1369934082031,278.1499938964844,0.0,18000.0,313.1499938964844,20516.55859375,20160.0,0.0,0.0,0.3443479537963867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6717583537101746,0.6717657446861267,-7.380077931884443e-06,0.0,0.0003494693955872,0.0,0.0,76.7942886352539,0.0,0.0,0.0,0.4996166527271271,4.0,0.0,1.0
383220,293.2143859863281,297.1499938964844,293.1499938964844,0.0608532167971134,-1575.37841796875,304.15606689453125,0.5981867909431458,0.1087085902690887,0.1004478558897972,293.407470703125,297.1499938964844,293.1499938964844,0.0167432054877281,-837.0921020507812,304.1727600097656,0.4513792693614959,0.0520838424563407,0.0533068068325519,293.2146301269531,297.1499938964844,293.1499938964844,0.3102502524852752,-4389.705078125,304.15887451171875,0.9157463312149048,0.3981662094593048,0.2798316776752472,293.2309265136719,297.1499938964844,293.1499938964844,0.3673743605613708,-6787.78076171875,304.1610107421875,0.96262526512146,0.4552952349185943,0.4326312839984894,293.2760314941406,297.1499938964844,293.1499938964844,0.0105883413925766,-3185.46142578125,302.2989501953125,0.4358434379100799,0.050000000745058,0.2371634542942047,291.1810607910156,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.3156433105469,291.1830444335937,1.0,0.3091747164726257,0.8545405268669128,0.8545405268669128,1.0,1.0,-1.3242250680923462,0.5721939206123352,0.752031147480011,0.2578131258487701,0.0,0.0,0.5949663519859314,77.44212341308594,40.0,6.844823360443115,-14911.435546875,306.2595520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5170288085937,309.15576171875,278.1499938964844,0.0,18000.0,313.1499938964844,20278.822265625,20160.0,0.0,0.0,0.3386810421943664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646795868873596,0.6646868586540222,-7.268866283993702e-06,0.0,0.0003437181876506,0.0,0.0,74.75184631347656,0.0,0.0,0.0,0.4954352378845215,4.0,0.0,1.0
383280,293.2143859863281,297.1499938964844,293.1499938964844,0.0608532167971134,-1575.37841796875,304.15606689453125,0.5981867909431458,0.1087085902690887,0.1004478558897972,293.407470703125,297.1499938964844,293.1499938964844,0.0167432054877281,-837.0921020507812,304.1727600097656,0.4513792693614959,0.0520838424563407,0.0533068068325519,293.2146301269531,297.1499938964844,293.1499938964844,0.3102502524852752,-4389.705078125,304.15887451171875,0.9157463312149048,0.3981662094593048,0.2798316776752472,293.2309265136719,297.1499938964844,293.1499938964844,0.3673743605613708,-6787.78076171875,304.1610107421875,0.96262526512146,0.4552952349185943,0.4326312839984894,293.2760314941406,297.1499938964844,293.1499938964844,0.0105883413925766,-3185.46142578125,302.2989501953125,0.4358434379100799,0.050000000745058,0.2371634542942047,291.1810607910156,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.3156433105469,291.1830444335937,1.0,0.3091747164726257,0.8545405268669128,0.8545405268669128,1.0,1.0,-1.3242250680923462,0.5721939206123352,0.752031147480011,0.2578131258487701,0.0,0.0,0.5949663519859314,77.44212341308594,40.0,6.844823360443115,-14911.435546875,306.2595520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5170288085937,309.15576171875,278.1499938964844,0.0,18000.0,313.1499938964844,20278.822265625,20160.0,0.0,0.0,0.3386810421943664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646795868873596,0.6646868586540222,-7.268866283993702e-06,0.0,0.0003437181876506,0.0,0.0,74.75184631347656,0.0,0.0,0.0,0.4954352378845215,4.0,0.0,1.0
383340,293.2107238769531,297.1499938964844,293.1499938964844,0.059690486639738,-1555.2095947265625,304.1559753417969,0.614316999912262,0.107823796570301,0.0992483049631118,293.4027709960937,297.1499938964844,293.1499938964844,0.014433772303164,-774.01171875,304.1214294433594,0.4551093280315399,0.050000000745058,0.049625813961029,293.2136535644531,297.1499938964844,293.1499938964844,0.308125227689743,-4365.70166015625,304.159423828125,0.9449552297592164,0.3967249393463135,0.2785302996635437,293.22955322265625,297.1499938964844,293.1499938964844,0.3647838532924652,-6749.72607421875,304.16162109375,0.9871785044670104,0.453521192073822,0.4305574595928192,293.2748718261719,297.1499938964844,293.1499938964844,0.0103817004710435,-3145.296875,302.2604064941406,0.4549239873886108,0.050000000745058,0.2352358549833297,291.1931457519531,291.1499938964844,262.611572265625,261.63385009765625,280.0584716796875,293.31134033203125,291.19317626953125,1.0,0.2959915995597839,0.8541085720062256,0.8541085720062256,1.0,1.0,-1.31199848651886,0.5664993524551392,0.7454990744590759,0.2549236118793487,0.0,0.0,0.5881728529930115,66.96472930908203,28.0,7.832766056060791,-14715.6943359375,277.6401672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51434326171875,309.111328125,278.1499938964844,0.0,18000.0,313.1499938964844,20309.677734375,19080.0,0.0,0.0,0.3332404792308807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650809645652771,0.6508168578147888,-7.165047463786323e-06,0.0,0.0003381967253517,0.0,0.0,71.7593002319336,0.0,0.0,0.0,0.4742237627506256,4.0,0.0,1.0
383400,293.2107238769531,297.1499938964844,293.1499938964844,0.059690486639738,-1555.2095947265625,304.1559753417969,0.614316999912262,0.107823796570301,0.0992483049631118,293.4027709960937,297.1499938964844,293.1499938964844,0.014433772303164,-774.01171875,304.1214294433594,0.4551093280315399,0.050000000745058,0.049625813961029,293.2136535644531,297.1499938964844,293.1499938964844,0.308125227689743,-4365.70166015625,304.159423828125,0.9449552297592164,0.3967249393463135,0.2785302996635437,293.22955322265625,297.1499938964844,293.1499938964844,0.3647838532924652,-6749.72607421875,304.16162109375,0.9871785044670104,0.453521192073822,0.4305574595928192,293.2748718261719,297.1499938964844,293.1499938964844,0.0103817004710435,-3145.296875,302.2604064941406,0.4549239873886108,0.050000000745058,0.2352358549833297,291.1931457519531,291.1499938964844,262.611572265625,261.63385009765625,280.0584716796875,293.31134033203125,291.19317626953125,1.0,0.2959915995597839,0.8541085720062256,0.8541085720062256,1.0,1.0,-1.31199848651886,0.5664993524551392,0.7454990744590759,0.2549236118793487,0.0,0.0,0.5881728529930115,66.96472930908203,28.0,7.832766056060791,-14715.6943359375,277.6401672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51434326171875,309.111328125,278.1499938964844,0.0,18000.0,313.1499938964844,20309.677734375,19080.0,0.0,0.0,0.3332404792308807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650809645652771,0.6508168578147888,-7.165047463786323e-06,0.0,0.0003381967253517,0.0,0.0,71.7593002319336,0.0,0.0,0.0,0.4742237627506256,4.0,0.0,1.0
383460,293.2071838378906,297.1499938964844,293.1499938964844,0.0588753670454025,-1541.6309814453125,304.1553649902344,0.6302541494369507,0.1070013865828514,0.0981706604361534,293.4042053222656,297.1499938964844,293.1499938964844,0.0140320053324103,-764.305908203125,304.0243835449219,0.4753713309764862,0.050000000745058,0.0492301732301712,293.2124328613281,297.1499938964844,293.1499938964844,0.3071438074111938,-4355.43505859375,304.1579895019531,0.9738756418228148,0.395357221364975,0.2772960662841797,293.2211303710937,297.1499938964844,293.1499938964844,0.3492442965507507,-6511.1298828125,304.1859741210937,0.9990000128746032,0.4531570971012115,0.4135709702968597,293.2734069824219,297.1499938964844,293.1499938964844,0.0102274361997842,-3118.4951171875,302.2167663574219,0.4753712117671966,0.050000000745058,0.2335266023874282,291.1629333496094,291.1499938964844,262.6893615722656,261.7001342773437,280.1094055175781,293.30743408203125,291.1673583984375,1.0,0.2817768454551697,0.8537018299102783,0.8537018299102783,1.0,1.0,-1.2863889932632446,0.5545711517333984,0.731817901134491,0.2491024583578109,0.0,0.0,0.5888399481773376,57.459228515625,31.0,2.17003870010376,-14398.59765625,246.53875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52783203125,309.07305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,19184.361328125,19080.0,0.0,0.0,0.3276242613792419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6311750411987305,0.6311818361282349,-6.757705250493018e-06,0.0,0.0003324969729874,0.0,0.0,65.60343933105469,0.0,0.0,0.0,0.4751516580581665,4.0,0.0,1.0
383520,293.2071838378906,297.1499938964844,293.1499938964844,0.0588753670454025,-1541.6309814453125,304.1553649902344,0.6302541494369507,0.1070013865828514,0.0981706604361534,293.4042053222656,297.1499938964844,293.1499938964844,0.0140320053324103,-764.305908203125,304.0243835449219,0.4753713309764862,0.050000000745058,0.0492301732301712,293.2124328613281,297.1499938964844,293.1499938964844,0.3071438074111938,-4355.43505859375,304.1579895019531,0.9738756418228148,0.395357221364975,0.2772960662841797,293.2211303710937,297.1499938964844,293.1499938964844,0.3492442965507507,-6511.1298828125,304.1859741210937,0.9990000128746032,0.4531570971012115,0.4135709702968597,293.2734069824219,297.1499938964844,293.1499938964844,0.0102274361997842,-3118.4951171875,302.2167663574219,0.4753712117671966,0.050000000745058,0.2335266023874282,291.1629333496094,291.1499938964844,262.6893615722656,261.7001342773437,280.1094055175781,293.30743408203125,291.1673583984375,1.0,0.2817768454551697,0.8537018299102783,0.8537018299102783,1.0,1.0,-1.2863889932632446,0.5545711517333984,0.731817901134491,0.2491024583578109,0.0,0.0,0.5888399481773376,57.459228515625,31.0,2.17003870010376,-14398.59765625,246.53875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52783203125,309.07305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,19184.361328125,19080.0,0.0,0.0,0.3276242613792419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6311750411987305,0.6311818361282349,-6.757705250493018e-06,0.0,0.0003324969729874,0.0,0.0,65.60343933105469,0.0,0.0,0.0,0.4751516580581665,4.0,0.0,1.0
383580,293.2063293457031,297.1499938964844,293.1499938964844,0.0573412925004959,-1514.5360107421875,304.1561279296875,0.639474630355835,0.1057290509343147,0.0969306156039238,293.4111328125,297.1499938964844,293.1499938964844,0.0135537544265389,-750.6998291015625,303.9149475097656,0.4856549501419067,0.050000000745058,0.0490303076803684,293.2117614746094,297.1499938964844,293.1499938964844,0.3038272857666015,-4316.78564453125,304.1607666015625,0.9895364046096802,0.3939157724380493,0.2761761844158172,293.1796875,297.1499938964844,293.1499938964844,0.3237123489379883,-6121.43017578125,304.215576171875,0.9990000128746032,0.4597139954566955,0.3899714350700378,293.2716979980469,297.1499938964844,293.1499938964844,0.0100555988028645,-3079.46923828125,302.18878173828125,0.4856549501419067,0.050000000745058,0.2325786650180816,291.2289733886719,291.1499938964844,262.7669982910156,261.7663879394531,280.1620483398437,293.2943420410156,291.232177734375,1.0,0.271683007478714,0.8532950282096863,0.8532950282096863,1.0,1.0,-1.2537761926651,0.539426863193512,0.7143493890762329,0.241750419139862,0.0,0.0,0.5736054182052612,51.92327117919922,49.0,52.71463394165039,-14039.7041015625,222.5965118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56170654296875,309.06903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,19347.705078125,19080.0,0.0,0.0,0.3217202723026275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105610132217407,0.6105676889419556,-6.639206731051672e-06,0.0,0.0003265051636844,0.0,0.0,61.78143310546875,0.0,0.0,0.0,0.4660044312477112,4.0,0.0,1.0
383640,293.2063293457031,297.1499938964844,293.1499938964844,0.0573412925004959,-1514.5360107421875,304.1561279296875,0.639474630355835,0.1057290509343147,0.0969306156039238,293.4111328125,297.1499938964844,293.1499938964844,0.0135537544265389,-750.6998291015625,303.9149475097656,0.4856549501419067,0.050000000745058,0.0490303076803684,293.2117614746094,297.1499938964844,293.1499938964844,0.3038272857666015,-4316.78564453125,304.1607666015625,0.9895364046096802,0.3939157724380493,0.2761761844158172,293.1796875,297.1499938964844,293.1499938964844,0.3237123489379883,-6121.43017578125,304.215576171875,0.9990000128746032,0.4597139954566955,0.3899714350700378,293.2716979980469,297.1499938964844,293.1499938964844,0.0100555988028645,-3079.46923828125,302.18878173828125,0.4856549501419067,0.050000000745058,0.2325786650180816,291.2289733886719,291.1499938964844,262.7669982910156,261.7663879394531,280.1620483398437,293.2943420410156,291.232177734375,1.0,0.271683007478714,0.8532950282096863,0.8532950282096863,1.0,1.0,-1.2537761926651,0.539426863193512,0.7143493890762329,0.241750419139862,0.0,0.0,0.5736054182052612,51.92327117919922,49.0,52.71463394165039,-14039.7041015625,222.5965118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56170654296875,309.06903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,19347.705078125,19080.0,0.0,0.0,0.3217202723026275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105610132217407,0.6105676889419556,-6.639206731051672e-06,0.0,0.0003265051636844,0.0,0.0,61.78143310546875,0.0,0.0,0.0,0.4660044312477112,4.0,0.0,1.0
383700,293.2055053710937,297.1499938964844,293.1499938964844,0.0567755512893199,-1504.8472900390625,304.1560363769531,0.6404100060462952,0.1051786541938781,0.0963620021939277,293.4160461425781,297.1499938964844,293.1499938964844,0.0133774662390351,-746.2190551757812,303.8556213378906,0.4873851835727691,0.050000000745058,0.0489971712231636,293.2115783691406,297.1499938964844,293.1499938964844,0.3028638064861297,-4305.9833984375,304.1605529785156,0.9917606115341188,0.3931669890880584,0.2756343781948089,293.158203125,297.1499938964844,293.1499938964844,0.3189941644668579,-6052.6669921875,304.2120056152344,0.9990000128746032,0.4635657966136932,0.3859161734580993,293.270751953125,297.1499938964844,293.1499938964844,0.010009248740971,-3070.383056640625,302.1715087890625,0.4873851835727691,0.050000000745058,0.2324214875698089,291.2374267578125,291.1499938964844,262.8057556152344,261.79949951171875,280.1820678710937,293.28924560546875,291.23687744140625,1.0,0.270246684551239,0.8530916571617126,0.8530916571617126,1.0,1.0,-1.247337818145752,0.5364332795143127,0.7109044790267944,0.2402983158826828,0.0,0.0,0.5668249130249023,50.99147415161133,49.0,28.0360107421875,-13891.681640625,218.3373413085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5943908691406,309.0262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,19373.173828125,18000.0,0.0,0.0,0.3185378611087799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5958133935928345,0.5958199501037598,-6.5369299591111485e-06,0.0,0.0003232754243072,0.0,0.0,59.00246047973633,0.0,0.0,0.0,0.4446704089641571,4.0,0.0,1.0
383760,293.2044372558594,297.1499938964844,293.1499938964844,0.0565454177558422,-1501.4261474609375,304.15533447265625,0.6388642191886902,0.1046815067529678,0.0959010496735572,293.4216003417969,297.1499938964844,293.1499938964844,0.0132671566680073,-744.5324096679688,303.7928466796875,0.4869284033775329,0.050000000745058,0.0490059070289135,293.2114562988281,297.1499938964844,293.1499938964844,0.3029774725437164,-4308.27685546875,304.15838623046875,0.9905520677566528,0.3924136757850647,0.2751189172267914,293.14312744140625,297.1499938964844,293.1499938964844,0.3203012645244598,-6078.4375,304.1982116699219,0.9990000128746032,0.4664297699928283,0.3869857788085937,293.26983642578125,297.1499938964844,293.1499938964844,0.0100025925785303,-3073.149169921875,302.1485595703125,0.4869284033775329,0.050000000745058,0.2324629127979278,291.20855712890625,291.1499938964844,262.844482421875,261.8326110839844,280.1983337402344,293.287353515625,291.1985168457031,1.0,0.2707970440387726,0.852997899055481,0.852997899055481,1.0,1.0,-1.247504949569702,0.5364964604377747,0.7110084295272827,0.2403495162725448,0.0,0.0,0.565457284450531,51.21519470214844,67.0,-46.029930114746094,-13710.0302734375,218.8718719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6387939453125,308.91363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18429.716796875,18000.0,0.0,0.0,0.3151620328426361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5719727873802185,0.5719789266586304,-6.154506536404369e-06,0.0,0.0003198493795935,0.0,0.0,53.12617492675781,0.0,0.0,0.0,0.4444629549980163,4.0,0.0,1.0
383820,293.2023620605469,297.1499938964844,293.1499938964844,0.0561916418373584,-1496.249267578125,304.1541748046875,0.6300488710403442,0.1037290766835212,0.0951502323150634,293.43414306640625,297.1499938964844,293.1499938964844,0.0130733726546168,-741.8660888671875,303.6602478027344,0.4808194935321808,0.050000000745058,0.0491245687007904,293.2113037109375,297.1499938964844,293.1499938964844,0.3031360208988189,-4311.5185546875,304.15545654296875,0.97951477766037,0.3908862173557281,0.2741527557373047,293.13836669921875,297.1499938964844,293.1499938964844,0.3347482085227966,-6311.28515625,304.1578063964844,0.9990000128746032,0.4676425457000732,0.4012640416622162,293.2685546875,297.1499938964844,293.1499938964844,0.0100183431059122,-3083.9130859375,302.10089111328125,0.4808194935321808,0.050000000745058,0.2330257892608642,291.1474609375,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,293.2934875488281,291.1437072753906,1.0,0.2770658135414123,0.8528103828430176,0.8528103828430176,1.0,1.0,-1.2633925676345823,0.5438275933265686,0.7195649147033691,0.2439197152853012,0.0,0.0,0.5706962943077087,54.4487190246582,70.0,-59.44306945800781,-13804.7744140625,231.47268676757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.658447265625,308.900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.392578125,18000.0,0.0,0.0,0.3089214563369751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5730220675468445,0.5730280876159668,-6.065840807423228e-06,0.0,0.0003135160077363,0.0,0.0,52.6258430480957,0.0,0.0,0.0,0.4434168040752411,4.0,0.0,1.0
383880,293.2023620605469,297.1499938964844,293.1499938964844,0.0561916418373584,-1496.249267578125,304.1541748046875,0.6300488710403442,0.1037290766835212,0.0951502323150634,293.43414306640625,297.1499938964844,293.1499938964844,0.0130733726546168,-741.8660888671875,303.6602478027344,0.4808194935321808,0.050000000745058,0.0491245687007904,293.2113037109375,297.1499938964844,293.1499938964844,0.3031360208988189,-4311.5185546875,304.15545654296875,0.97951477766037,0.3908862173557281,0.2741527557373047,293.13836669921875,297.1499938964844,293.1499938964844,0.3347482085227966,-6311.28515625,304.1578063964844,0.9990000128746032,0.4676425457000732,0.4012640416622162,293.2685546875,297.1499938964844,293.1499938964844,0.0100183431059122,-3083.9130859375,302.10089111328125,0.4808194935321808,0.050000000745058,0.2330257892608642,291.1474609375,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,293.2934875488281,291.1437072753906,1.0,0.2770658135414123,0.8528103828430176,0.8528103828430176,1.0,1.0,-1.2633925676345823,0.5438275933265686,0.7195649147033691,0.2439197152853012,0.0,0.0,0.5706962943077087,54.4487190246582,70.0,-59.44306945800781,-13804.7744140625,231.47268676757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.658447265625,308.900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.392578125,18000.0,0.0,0.0,0.3089214563369751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5730220675468445,0.5730280876159668,-6.065840807423228e-06,0.0,0.0003135160077363,0.0,0.0,52.6258430480957,0.0,0.0,0.0,0.4434168040752411,4.0,0.0,1.0
383940,293.200439453125,297.1499938964844,293.1499938964844,0.0557325147092342,-1488.9864501953125,304.153564453125,0.6214644312858582,0.1027890890836715,0.094422735273838,293.4476013183594,297.1499938964844,293.1499938964844,0.0128468014299869,-737.6707763671875,303.52130126953125,0.4742697179317474,0.050000000745058,0.0492512434720993,293.2113342285156,297.1499938964844,293.1499938964844,0.3027509450912475,-4307.923828125,304.1543273925781,0.9673495888710022,0.3893288969993591,0.2731669247150421,293.16070556640625,297.1499938964844,293.1499938964844,0.3499257862567901,-6547.70849609375,304.1303405761719,0.9990000128746032,0.4634406268596649,0.4159694910049438,293.2686462402344,297.1499938964844,293.1499938964844,0.0100137060508131,-3088.856689453125,302.0533752441406,0.4742697179317474,0.050000000745058,0.2336266934871673,291.1098022460937,291.1499938964844,262.99884033203125,261.96490478515625,280.2547912597656,293.30963134765625,291.1073608398437,1.0,0.28294637799263,0.852622926235199,0.852622926235199,1.0,1.0,-1.279865026473999,0.5513899326324463,0.7284750938415527,0.2477848380804062,0.0,0.0,0.5787467956542969,57.90150451660156,73.0,-49.52840805053711,-13927.166015625,245.052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5307312011719,308.832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17872.77734375,18000.0,0.0,0.0,0.3043767809867859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844141840934753,0.5844203233718872,-6.1159189499448985e-06,0.0,0.0003089037491008,0.0,0.0,54.4204330444336,0.0,0.0,0.0,0.4480341374874115,4.0,0.0,1.0
384000,293.200439453125,297.1499938964844,293.1499938964844,0.0557325147092342,-1488.9864501953125,304.153564453125,0.6214644312858582,0.1027890890836715,0.094422735273838,293.4476013183594,297.1499938964844,293.1499938964844,0.0128468014299869,-737.6707763671875,303.52130126953125,0.4742697179317474,0.050000000745058,0.0492512434720993,293.2113342285156,297.1499938964844,293.1499938964844,0.3027509450912475,-4307.923828125,304.1543273925781,0.9673495888710022,0.3893288969993591,0.2731669247150421,293.16070556640625,297.1499938964844,293.1499938964844,0.3499257862567901,-6547.70849609375,304.1303405761719,0.9990000128746032,0.4634406268596649,0.4159694910049438,293.2686462402344,297.1499938964844,293.1499938964844,0.0100137060508131,-3088.856689453125,302.0533752441406,0.4742697179317474,0.050000000745058,0.2336266934871673,291.1098022460937,291.1499938964844,262.99884033203125,261.96490478515625,280.2547912597656,293.30963134765625,291.1073608398437,1.0,0.28294637799263,0.852622926235199,0.852622926235199,1.0,1.0,-1.279865026473999,0.5513899326324463,0.7284750938415527,0.2477848380804062,0.0,0.0,0.5787467956542969,57.90150451660156,73.0,-49.52840805053711,-13927.166015625,245.052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5307312011719,308.832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17872.77734375,18000.0,0.0,0.0,0.3043767809867859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844141840934753,0.5844203233718872,-6.1159189499448985e-06,0.0,0.0003089037491008,0.0,0.0,54.4204330444336,0.0,0.0,0.0,0.4480341374874115,4.0,0.0,1.0
384060,293.19842529296875,297.1499938964844,293.1499938964844,0.055191084742546,-1480.1204833984375,304.1532897949219,0.6133108735084534,0.1019147187471389,0.0937110856175422,293.4615173339844,297.1499938964844,293.1499938964844,0.0125926882028579,-732.107421875,303.37701416015625,0.4675244390964508,0.050000000745058,0.0493744798004627,293.2115173339844,297.1499938964844,293.1499938964844,0.3019305169582367,-4298.95751953125,304.1542663574219,0.9552536606788636,0.387740284204483,0.2721594572067261,293.193359375,297.1499938964844,293.1499938964844,0.3643628656864166,-6767.28125,304.113037109375,0.9990000128746032,0.4565673172473907,0.4297922849655151,293.27008056640625,297.1499938964844,293.1499938964844,0.00999023206532,-3088.646728515625,302.0046081542969,0.4675244390964508,0.050000000745058,0.2342112809419632,291.08843994140625,291.1499938964844,263.0756225585937,262.0309143066406,280.2912292480469,293.3319702148437,291.0867614746094,1.0,0.2886752784252167,0.8519684076309204,0.8519684076309204,1.0,1.0,-1.2952367067337036,0.558412492275238,0.7368241548538208,0.2514036297798157,0.0,0.0,0.5884585976600647,61.25470352172852,76.0,-33.590763092041016,-14039.29296875,258.2983703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28863525390625,308.7074584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17812.97265625,18000.0,0.0,0.0,0.3017297089099884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6016019582748413,0.6016082167625427,-6.2261815401143394e-06,0.0,0.0003062173200305,0.0,0.0,57.45772171020508,0.0,0.0,0.0,0.4555271565914154,4.0,0.0,1.0
384120,293.19842529296875,297.1499938964844,293.1499938964844,0.055191084742546,-1480.1204833984375,304.1532897949219,0.6133108735084534,0.1019147187471389,0.0937110856175422,293.4615173339844,297.1499938964844,293.1499938964844,0.0125926882028579,-732.107421875,303.37701416015625,0.4675244390964508,0.050000000745058,0.0493744798004627,293.2115173339844,297.1499938964844,293.1499938964844,0.3019305169582367,-4298.95751953125,304.1542663574219,0.9552536606788636,0.387740284204483,0.2721594572067261,293.193359375,297.1499938964844,293.1499938964844,0.3643628656864166,-6767.28125,304.113037109375,0.9990000128746032,0.4565673172473907,0.4297922849655151,293.27008056640625,297.1499938964844,293.1499938964844,0.00999023206532,-3088.646728515625,302.0046081542969,0.4675244390964508,0.050000000745058,0.2342112809419632,291.08843994140625,291.1499938964844,263.0756225585937,262.0309143066406,280.2912292480469,293.3319702148437,291.0867614746094,1.0,0.2886752784252167,0.8519684076309204,0.8519684076309204,1.0,1.0,-1.2952367067337036,0.558412492275238,0.7368241548538208,0.2514036297798157,0.0,0.0,0.5884585976600647,61.25470352172852,76.0,-33.590763092041016,-14039.29296875,258.2983703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28863525390625,308.7074584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17812.97265625,18000.0,0.0,0.0,0.3017297089099884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6016019582748413,0.6016082167625427,-6.2261815401143394e-06,0.0,0.0003062173200305,0.0,0.0,57.45772171020508,0.0,0.0,0.0,0.4555271565914154,4.0,0.0,1.0
384180,293.1940002441406,297.1499938964844,293.1499938964844,0.0549594536423683,-1476.232666015625,304.152587890625,0.6032446026802063,0.1015850305557251,0.0934897139668464,293.4760131835937,297.1499938964844,293.1499938964844,0.0123304966837167,-725.645751953125,303.2276916503906,0.4569586217403412,0.050000000745058,0.0495540164411067,293.2116394042969,297.1499938964844,293.1499938964844,0.3005481362342834,-4283.10546875,304.1552124023437,0.938441276550293,0.3861525356769562,0.2711921632289886,293.2222595214844,297.1499938964844,293.1499938964844,0.3633987307548523,-6744.17236328125,304.1278686523437,0.9877269864082336,0.4495578408241272,0.4277685284614563,293.2721862792969,297.1499938964844,293.1499938964844,0.0099642863497138,-3085.90869140625,301.95703125,0.4569586217403412,0.050000000745058,0.2350629270076751,291.089111328125,291.1499938964844,263.1521301269531,262.09686279296875,280.3397521972656,293.3528747558594,291.0921325683594,1.0,0.2937071025371551,0.8513139486312866,0.8513139486312866,1.0,1.0,-1.2929292917251587,0.557223379611969,0.7357059717178345,0.2510455548763275,0.0,0.0,0.5971913933753967,65.77246856689453,79.0,7.399088382720947,-14032.6591796875,267.27520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.985595703125,308.5806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17803.150390625,18000.0,0.0,0.0,0.3008087575435638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6210067272186279,0.6210130453109741,-6.368026333802845e-06,0.0,0.0003052826505154,0.0,0.0,61.14155960083008,0.0,0.0,0.0,0.4641806781291961,4.0,0.0,1.0
384240,293.1940002441406,297.1499938964844,293.1499938964844,0.0549594536423683,-1476.232666015625,304.152587890625,0.6032446026802063,0.1015850305557251,0.0934897139668464,293.4760131835937,297.1499938964844,293.1499938964844,0.0123304966837167,-725.645751953125,303.2276916503906,0.4569586217403412,0.050000000745058,0.0495540164411067,293.2116394042969,297.1499938964844,293.1499938964844,0.3005481362342834,-4283.10546875,304.1552124023437,0.938441276550293,0.3861525356769562,0.2711921632289886,293.2222595214844,297.1499938964844,293.1499938964844,0.3633987307548523,-6744.17236328125,304.1278686523437,0.9877269864082336,0.4495578408241272,0.4277685284614563,293.2721862792969,297.1499938964844,293.1499938964844,0.0099642863497138,-3085.90869140625,301.95703125,0.4569586217403412,0.050000000745058,0.2350629270076751,291.089111328125,291.1499938964844,263.1521301269531,262.09686279296875,280.3397521972656,293.3528747558594,291.0921325683594,1.0,0.2937071025371551,0.8513139486312866,0.8513139486312866,1.0,1.0,-1.2929292917251587,0.557223379611969,0.7357059717178345,0.2510455548763275,0.0,0.0,0.5971913933753967,65.77246856689453,79.0,7.399088382720947,-14032.6591796875,267.27520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.985595703125,308.5806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17803.150390625,18000.0,0.0,0.0,0.3008087575435638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6210067272186279,0.6210130453109741,-6.368026333802845e-06,0.0,0.0003052826505154,0.0,0.0,61.14155960083008,0.0,0.0,0.0,0.4641806781291961,4.0,0.0,1.0
384300,293.19244384765625,297.1499938964844,293.1499938964844,0.0547830611467361,-1473.08837890625,304.1524353027344,0.5984469652175903,0.1013370603322982,0.0933936238288879,293.4835205078125,297.1499938964844,293.1499938964844,0.012181919068098,-721.4832763671875,303.1515808105469,0.4520901143550873,0.050000000745058,0.0496434085071086,293.2118530273437,297.1499938964844,293.1499938964844,0.2994981408119201,-4270.87109375,304.1561584472656,0.9303361773490906,0.3853306770324707,0.2706941366195678,293.22882080078125,297.1499938964844,293.1499938964844,0.3606855571269989,-6702.29345703125,304.13671875,0.9804173111915588,0.4473534822463989,0.4254279732704162,293.2733459472656,297.1499938964844,293.1499938964844,0.0099400775507092,-3081.076904296875,301.9351501464844,0.4520901143550873,0.050000000745058,0.2354869544506073,291.103759765625,291.1499938964844,263.1902770996094,262.1297912597656,280.3633728027344,293.359375,291.10595703125,1.0,0.2959330081939697,0.8509867191314697,0.8509867191314697,1.0,1.0,-1.2897282838821411,0.5557021498680115,0.7340260744094849,0.2503328919410705,0.0,0.0,0.5987870097160339,67.98919677734375,79.0,20.104421615600582,-13986.083984375,270.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8378601074219,308.50067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17861.181640625,18000.0,0.0,0.0,0.3007650971412658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6266553401947021,0.6266617774963379,-6.423946615541354e-06,0.0,0.0003052383253816,0.0,0.0,62.35388946533203,0.0,0.0,0.0,0.4668729305267334,4.0,0.0,1.0
384360,293.19140625,297.1499938964844,293.1499938964844,0.0545612424612045,-1469.24951171875,304.15240478515625,0.5938889980316162,0.1010003462433815,0.0932089984416961,293.4912109375,297.1499938964844,293.1499938964844,0.0120364828035235,-717.4661865234375,303.0734558105469,0.4478808343410492,0.050000000745058,0.0497260875999927,293.21209716796875,297.1499938964844,293.1499938964844,0.2985771000385284,-4260.26318359375,304.1567077636719,0.9230462908744812,0.384499579668045,0.2701806128025055,293.23260498046875,297.1499938964844,293.1499938964844,0.3588700592517853,-6673.126953125,304.14239501953125,0.973704993724823,0.4456090927124023,0.4236612021923065,293.27447509765625,297.1499938964844,293.1499938964844,0.009917963296175,-3077.20654296875,301.9120788574219,0.4478808343410492,0.050000000745058,0.2358791530132293,291.11248779296875,291.1499938964844,263.22833251953125,262.1626892089844,280.3855285644531,293.36456298828125,291.1136169433594,1.0,0.2980453968048095,0.8506953120231628,0.8506953120231628,1.0,1.0,-1.287339210510254,0.5545526146888733,0.7327865958213806,0.2498303800821304,0.0,0.0,0.6003842949867249,70.04879760742188,82.0,19.791231155395508,-13935.0068359375,274.4937438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70074462890625,308.416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.572265625,18000.0,0.0,0.0,0.3009007275104522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6305245757102966,0.6305310130119324,-6.462167220888659e-06,0.0,0.0003053759864997,0.0,0.0,63.1916389465332,0.0,0.0,0.0,0.4687795341014862,4.0,0.0,1.0
384420,293.1903991699219,297.1499938964844,293.1499938964844,0.053977508097887,-1459.288330078125,304.152587890625,0.5851214528083801,0.100159928202629,0.0926461443305015,293.5068054199219,297.1499938964844,293.1499938964844,0.011745287105441,-709.30908203125,302.9121398925781,0.4407256841659546,0.050000000745058,0.0498802326619625,293.2125549316406,297.1499938964844,293.1499938964844,0.2968747317790985,-4240.810546875,304.1573181152344,0.91034996509552,0.3828377723693847,0.2691397368907928,293.2359924316406,297.1499938964844,293.1499938964844,0.3561215102672577,-6629.6826171875,304.1494140625,0.9613006711006165,0.442821592092514,0.4210001528263092,293.2767028808594,297.1499938964844,293.1499938964844,0.0098748905584216,-3070.21875,301.8643798828125,0.4407256841659546,0.050000000745058,0.2366103380918502,291.12255859375,291.1499938964844,263.3041687011719,262.2283935546875,280.4281616210937,293.3729553222656,291.1234741210937,1.0,0.3019858300685882,0.8501124382019043,0.8501124382019043,1.0,1.0,-1.2832823991775513,0.5525838136672974,0.7306985259056091,0.2490047663450241,0.0,0.0,0.6033447980880737,73.89519500732422,85.0,15.92443561553955,-13844.841796875,281.2681579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4631042480469,308.26910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17925.90625,18000.0,0.0,0.0,0.3015686571598053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6373315453529358,0.6373381018638611,-6.520529950648779e-06,0.0,0.0003060538438148,0.0,0.0,64.61087036132812,0.0,0.0,0.0,0.4719839990139007,4.0,0.0,1.0
384480,293.1903991699219,297.1499938964844,293.1499938964844,0.053977508097887,-1459.288330078125,304.152587890625,0.5851214528083801,0.100159928202629,0.0926461443305015,293.5068054199219,297.1499938964844,293.1499938964844,0.011745287105441,-709.30908203125,302.9121398925781,0.4407256841659546,0.050000000745058,0.0498802326619625,293.2125549316406,297.1499938964844,293.1499938964844,0.2968747317790985,-4240.810546875,304.1573181152344,0.91034996509552,0.3828377723693847,0.2691397368907928,293.2359924316406,297.1499938964844,293.1499938964844,0.3561215102672577,-6629.6826171875,304.1494140625,0.9613006711006165,0.442821592092514,0.4210001528263092,293.2767028808594,297.1499938964844,293.1499938964844,0.0098748905584216,-3070.21875,301.8643798828125,0.4407256841659546,0.050000000745058,0.2366103380918502,291.12255859375,291.1499938964844,263.3041687011719,262.2283935546875,280.4281616210937,293.3729553222656,291.1234741210937,1.0,0.3019858300685882,0.8501124382019043,0.8501124382019043,1.0,1.0,-1.2832823991775513,0.5525838136672974,0.7306985259056091,0.2490047663450241,0.0,0.0,0.6033447980880737,73.89519500732422,85.0,15.92443561553955,-13844.841796875,281.2681579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4631042480469,308.26910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17925.90625,18000.0,0.0,0.0,0.3015686571598053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6373315453529358,0.6373381018638611,-6.520529950648779e-06,0.0,0.0003060538438148,0.0,0.0,64.61087036132812,0.0,0.0,0.0,0.4719839990139007,4.0,0.0,1.0
384540,293.19000244140625,297.1499938964844,293.1499938964844,0.0532743260264396,-1447.3443603515625,304.15289306640625,0.576795220375061,0.0992168560624122,0.0919526889920234,293.5225524902344,297.1499938964844,293.1499938964844,0.0114496210590004,-700.6531372070312,302.74530029296875,0.4347589313983917,0.050000000745058,0.0500246286392211,293.212890625,297.1499938964844,293.1499938964844,0.2951744794845581,-4221.41650390625,304.15771484375,0.8999455571174622,0.3811842501163482,0.2680963277816772,293.2369384765625,297.1499938964844,293.1499938964844,0.3537452220916748,-6592.935546875,304.15350341796875,0.9497647285461426,0.4404459297657013,0.4188413023948669,293.2788391113281,297.1499938964844,293.1499938964844,0.0098287779837846,-3062.5498046875,301.8161926269531,0.4347589313983917,0.050000000745058,0.2372952997684478,291.13214111328125,291.1499938964844,263.3796081542969,262.2939453125,280.46978759765625,293.3802185058594,291.1330261230469,1.0,0.3056361377239227,0.8495295643806458,0.8495295643806458,1.0,1.0,-1.2796015739440918,0.5507850050926208,0.7288165092468262,0.2482793033123016,0.0,0.0,0.6050818562507629,77.50098419189453,88.0,14.165669441223145,-13761.990234375,287.62725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2764587402344,308.1516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17951.591796875,18000.0,0.0,0.0,0.3025738894939422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6419958472251892,0.6420024037361145,-6.562574071722338e-06,0.0,0.0003070740203838,0.0,0.0,65.61056518554688,0.0,0.0,0.0,0.4741850793361664,4.0,0.0,1.0
