time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384600,293.19000244140625,297.1499938964844,293.1499938964844,0.0532743260264396,-1447.3443603515625,304.15289306640625,0.576795220375061,0.0992168560624122,0.0919526889920234,293.5225524902344,297.1499938964844,293.1499938964844,0.0114496210590004,-700.6531372070312,302.74530029296875,0.4347589313983917,0.050000000745058,0.0500246286392211,293.212890625,297.1499938964844,293.1499938964844,0.2951744794845581,-4221.41650390625,304.15771484375,0.8999455571174622,0.3811842501163482,0.2680963277816772,293.2369384765625,297.1499938964844,293.1499938964844,0.3537452220916748,-6592.935546875,304.15350341796875,0.9497647285461426,0.4404459297657013,0.4188413023948669,293.2788391113281,297.1499938964844,293.1499938964844,0.0098287779837846,-3062.5498046875,301.8161926269531,0.4347589313983917,0.050000000745058,0.2372952997684478,291.13214111328125,291.1499938964844,263.3796081542969,262.2939453125,280.46978759765625,293.3802185058594,291.1330261230469,1.0,0.3056361377239227,0.8495295643806458,0.8495295643806458,1.0,1.0,-1.2796015739440918,0.5507850050926208,0.7288165092468262,0.2482793033123016,0.0,0.0,0.6050818562507629,77.50098419189453,88.0,14.165669441223145,-13761.990234375,287.62725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2764587402344,308.1516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17951.591796875,18000.0,0.0,0.0,0.3025738894939422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6419958472251892,0.6420024037361145,-6.562574071722338e-06,0.0,0.0003070740203838,0.0,0.0,65.61056518554688,0.0,0.0,0.0,0.4741850793361664,4.0,0.0,1.0
384660,293.1898193359375,297.1499938964844,293.1499938964844,0.0525257587432861,-1434.676025390625,304.1531677246094,0.5689144730567932,0.098242774605751,0.0912129208445549,293.5382995605469,297.1499938964844,293.1499938964844,0.0111515568569302,-691.5333251953125,302.5733337402344,0.4296408593654632,0.050000000745058,0.0501626618206501,293.213134765625,297.1499938964844,293.1499938964844,0.2934716641902923,-4202.00146484375,304.157958984375,0.890791118144989,0.379538893699646,0.26705402135849,293.23699951171875,297.1499938964844,293.1499938964844,0.3514763414859772,-6558.3955078125,304.1560974121094,0.9388781785964966,0.4382331669330597,0.4168713092803955,293.2808532714844,297.1499938964844,293.1499938964844,0.0097801694646477,-3054.270263671875,301.76763916015625,0.4296408593654632,0.050000000745058,0.2379500716924667,291.1417236328125,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,293.3870544433594,291.1426696777344,1.0,0.3090713322162628,0.8490583896636963,0.8490583896636963,1.0,1.0,-1.2760493755340576,0.5490500330924988,0.7269994020462036,0.2476038336753845,0.0,0.0,0.6055492758750916,80.94795989990234,91.0,13.834705352783203,-13683.86328125,293.65557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.142333984375,308.0641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.544921875,18000.0,0.0,0.0,0.303693413734436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6441444754600525,0.6441510915756226,-6.585677056136774e-06,0.0,0.0003082102339249,0.0,0.0,66.10404968261719,0.0,0.0,0.0,0.4752370119094848,4.0,0.0,1.0
384720,293.1898193359375,297.1499938964844,293.1499938964844,0.0525257587432861,-1434.676025390625,304.1531677246094,0.5689144730567932,0.098242774605751,0.0912129208445549,293.5382995605469,297.1499938964844,293.1499938964844,0.0111515568569302,-691.5333251953125,302.5733337402344,0.4296408593654632,0.050000000745058,0.0501626618206501,293.213134765625,297.1499938964844,293.1499938964844,0.2934716641902923,-4202.00146484375,304.157958984375,0.890791118144989,0.379538893699646,0.26705402135849,293.23699951171875,297.1499938964844,293.1499938964844,0.3514763414859772,-6558.3955078125,304.1560974121094,0.9388781785964966,0.4382331669330597,0.4168713092803955,293.2808532714844,297.1499938964844,293.1499938964844,0.0097801694646477,-3054.270263671875,301.76763916015625,0.4296408593654632,0.050000000745058,0.2379500716924667,291.1417236328125,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,293.3870544433594,291.1426696777344,1.0,0.3090713322162628,0.8490583896636963,0.8490583896636963,1.0,1.0,-1.2760493755340576,0.5490500330924988,0.7269994020462036,0.2476038336753845,0.0,0.0,0.6055492758750916,80.94795989990234,91.0,13.834705352783203,-13683.86328125,293.65557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.142333984375,308.0641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.544921875,18000.0,0.0,0.0,0.303693413734436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6441444754600525,0.6441510915756226,-6.585677056136774e-06,0.0,0.0003082102339249,0.0,0.0,66.10404968261719,0.0,0.0,0.0,0.4752370119094848,4.0,0.0,1.0
384780,293.1896667480469,297.1499938964844,293.1499938964844,0.0517605543136596,-1421.7628173828125,304.15338134765625,0.5614582896232605,0.0972653627395629,0.0904614552855491,293.5539245605469,297.1499938964844,293.1499938964844,0.0108524337410926,-681.9613647460938,302.39654541015625,0.4251649677753448,0.050000000745058,0.050296276807785,293.2133178710937,297.1499938964844,293.1499938964844,0.2917544543743133,-4182.408203125,304.1581726074219,0.8823778629302979,0.3779002428054809,0.2660133242607116,293.2366638183594,297.1499938964844,293.1499938964844,0.3492229282855987,-6524.41943359375,304.1578063964844,0.9286156296730042,0.4360969066619873,0.4149832725524902,293.28277587890625,297.1499938964844,293.1499938964844,0.0097292196005582,-3045.357421875,301.71881103515625,0.4251649677753448,0.050000000745058,0.238583892583847,291.1519470214844,291.1499938964844,263.5292358398437,262.4245910644531,280.5514831542969,293.39361572265625,291.1529541015625,1.0,0.3123433291912079,0.8485872149467468,0.8485872149467468,1.0,1.0,-1.2725530862808228,0.547337532043457,0.7252155542373657,0.2469538003206253,0.0,0.0,0.6046059727668762,84.28428649902344,94.0,14.30912971496582,-13608.263671875,299.4315490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0595703125,308.0050964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.470703125,18000.0,0.0,0.0,0.3047329485416412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6435179710388184,0.6435245275497437,-6.587771167687606e-06,0.0,0.0003092652186751,0.0,0.0,66.0306396484375,0.0,0.0,0.0,0.4750168621540069,4.0,0.0,1.0
384840,293.1896667480469,297.1499938964844,293.1499938964844,0.0517605543136596,-1421.7628173828125,304.15338134765625,0.5614582896232605,0.0972653627395629,0.0904614552855491,293.5539245605469,297.1499938964844,293.1499938964844,0.0108524337410926,-681.9613647460938,302.39654541015625,0.4251649677753448,0.050000000745058,0.050296276807785,293.2133178710937,297.1499938964844,293.1499938964844,0.2917544543743133,-4182.408203125,304.1581726074219,0.8823778629302979,0.3779002428054809,0.2660133242607116,293.2366638183594,297.1499938964844,293.1499938964844,0.3492229282855987,-6524.41943359375,304.1578063964844,0.9286156296730042,0.4360969066619873,0.4149832725524902,293.28277587890625,297.1499938964844,293.1499938964844,0.0097292196005582,-3045.357421875,301.71881103515625,0.4251649677753448,0.050000000745058,0.238583892583847,291.1519470214844,291.1499938964844,263.5292358398437,262.4245910644531,280.5514831542969,293.39361572265625,291.1529541015625,1.0,0.3123433291912079,0.8485872149467468,0.8485872149467468,1.0,1.0,-1.2725530862808228,0.547337532043457,0.7252155542373657,0.2469538003206253,0.0,0.0,0.6046059727668762,84.28428649902344,94.0,14.30912971496582,-13608.263671875,299.4315490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0595703125,308.0050964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.470703125,18000.0,0.0,0.0,0.3047329485416412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6435179710388184,0.6435245275497437,-6.587771167687606e-06,0.0,0.0003092652186751,0.0,0.0,66.0306396484375,0.0,0.0,0.0,0.4750168621540069,4.0,0.0,1.0
384900,293.1895751953125,297.1499938964844,293.1499938964844,0.0513766109943389,-1415.2974853515625,304.1534729003906,0.5578789114952087,0.0967786684632301,0.0900857225060463,293.56170654296875,297.1499938964844,293.1499938964844,0.0107031697407364,-677.02734375,302.306396484375,0.423121690750122,0.050000000745058,0.0503618568181991,293.2134094238281,297.1499938964844,293.1499938964844,0.2908940613269806,-4172.5869140625,304.15826416015625,0.8784076571464539,0.3770830929279327,0.2654936611652374,293.2364196777344,297.1499938964844,293.1499938964844,0.3480990529060364,-6507.5546875,304.1584167480469,0.9237348437309264,0.4350467026233673,0.4140571057796478,293.2837219238281,297.1499938964844,293.1499938964844,0.0097031146287918,-3040.724609375,301.6942443847656,0.423121690750122,0.050000000745058,0.2388949692249298,291.1571960449219,291.1499938964844,263.5663452148437,262.4571533203125,280.5717468261719,293.3968200683594,291.158203125,1.0,0.3139306306838989,0.8483516573905945,0.8483516573905945,1.0,1.0,-1.2708187103271484,0.5464862585067749,0.7243323922157288,0.2466365844011306,0.0,0.0,0.6036003232002258,85.92176818847656,94.0,14.46296501159668,-13570.6337890625,302.2460327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0363464355469,307.9851379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.484375,18000.0,0.0,0.0,0.3051707446575165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421153545379639,0.6421219706535339,-6.580442914128071e-06,0.0,0.000309709488647,0.0,0.0,65.77043914794922,0.0,0.0,0.0,0.4744076430797577,4.0,0.0,1.0
384960,293.1894836425781,297.1499938964844,293.1499938964844,0.0509935244917869,-1408.8570556640625,304.1535339355469,0.554394006729126,0.0962940454483032,0.0897110477089881,293.56939697265625,297.1499938964844,293.1499938964844,0.0105541823431849,-671.9984741210938,302.215087890625,0.4211896955966949,0.050000000745058,0.0504267774522304,293.2134704589844,297.1499938964844,293.1499938964844,0.2900357842445373,-4162.7880859375,304.1583251953125,0.8745790123939514,0.3762673437595367,0.2649744153022766,293.23614501953125,297.1499938964844,293.1499938964844,0.3469799160957336,-6490.80322265625,304.158935546875,0.9190382957458496,0.4340059757232666,0.4131398797035217,293.2846374511719,297.1499938964844,293.1499938964844,0.0096766678616404,-3036.003662109375,301.6695861816406,0.4211896955966949,0.050000000745058,0.2392029166221618,291.1623840332031,291.1499938964844,263.60333251953125,262.4896545410156,280.5919189453125,293.39996337890625,291.16339111328125,1.0,0.3154900968074798,0.8481202125549316,0.8481202125549316,1.0,1.0,-1.2690922021865845,0.5456380844116211,0.7234541177749634,0.2463245987892151,0.0,0.0,0.6022469997406006,87.54267120361328,97.0,14.436467170715332,-13532.8271484375,305.0197448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02459716796875,307.9709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18042.3046875,18000.0,0.0,0.0,0.3055290579795837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399851441383362,0.6399917006492615,-6.567435775650665e-06,0.0,0.0003100731701124,0.0,0.0,65.36152648925781,0.0,0.0,0.0,0.4734649956226349,4.0,0.0,1.0
385020,293.1893005371094,297.1499938964844,293.1499938964844,0.0502334795892238,-1396.1123046875,304.15362548828125,0.547694742679596,0.0953317731618881,0.0889661610126495,293.5846862792969,297.1499938964844,293.1499938964844,0.0102580273523926,-661.695068359375,302.0290222167969,0.4176141619682312,0.050000000745058,0.050554983317852,293.21356201171875,297.1499938964844,293.1499938964844,0.2883363366127014,-4143.3876953125,304.15838623046875,0.8673081994056702,0.3746400475502014,0.2639376521110534,293.23553466796875,297.1499938964844,293.1499938964844,0.3447684645652771,-6457.79638671875,304.1596374511719,0.9102622866630554,0.431948572397232,0.4113276600837707,293.2864685058594,297.1499938964844,293.1499938964844,0.0096232034265995,-3026.425048828125,301.61981201171875,0.4176141619682312,0.050000000745058,0.2398110628128051,291.1723022460937,291.1499938964844,263.67694091796875,262.55450439453125,280.6321105957031,293.4061584472656,291.1731872558594,1.0,0.3185395300388336,0.8476574420928955,0.8476574420928955,1.0,1.0,-1.2656623125076294,0.5439496040344238,0.7217126488685608,0.2457152754068374,0.0,0.0,0.5985970497131348,90.74388885498048,100.0,13.703088760375977,-13456.0908203125,310.4647827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.031982421875,307.95770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.8671875,18000.0,0.0,0.0,0.3059533834457397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337074041366577,0.633713960647583,-6.525566277559847e-06,0.0,0.0003105037903878,0.0,0.0,64.13762664794922,0.0,0.0,0.0,0.4706573486328125,4.0,0.0,1.0
385080,293.1893005371094,297.1499938964844,293.1499938964844,0.0502334795892238,-1396.1123046875,304.15362548828125,0.547694742679596,0.0953317731618881,0.0889661610126495,293.5846862792969,297.1499938964844,293.1499938964844,0.0102580273523926,-661.695068359375,302.0290222167969,0.4176141619682312,0.050000000745058,0.050554983317852,293.21356201171875,297.1499938964844,293.1499938964844,0.2883363366127014,-4143.3876953125,304.15838623046875,0.8673081994056702,0.3746400475502014,0.2639376521110534,293.23553466796875,297.1499938964844,293.1499938964844,0.3447684645652771,-6457.79638671875,304.1596374511719,0.9102622866630554,0.431948572397232,0.4113276600837707,293.2864685058594,297.1499938964844,293.1499938964844,0.0096232034265995,-3026.425048828125,301.61981201171875,0.4176141619682312,0.050000000745058,0.2398110628128051,291.1723022460937,291.1499938964844,263.67694091796875,262.55450439453125,280.6321105957031,293.4061584472656,291.1731872558594,1.0,0.3185395300388336,0.8476574420928955,0.8476574420928955,1.0,1.0,-1.2656623125076294,0.5439496040344238,0.7217126488685608,0.2457152754068374,0.0,0.0,0.5985970497131348,90.74388885498048,100.0,13.703088760375977,-13456.0908203125,310.4647827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.031982421875,307.95770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.8671875,18000.0,0.0,0.0,0.3059533834457397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337074041366577,0.633713960647583,-6.525566277559847e-06,0.0,0.0003105037903878,0.0,0.0,64.13762664794922,0.0,0.0,0.0,0.4706573486328125,4.0,0.0,1.0
385140,293.1890869140625,297.1499938964844,293.1499938964844,0.0494859181344509,-1383.625244140625,304.1536560058594,0.5413393974304199,0.0943792462348938,0.0882282704114914,293.59979248046875,297.1499938964844,293.1499938964844,0.0099650397896766,-651.0987548828125,301.8382873535156,0.4143608510494232,0.050000000745058,0.0506814606487751,293.213623046875,297.1499938964844,293.1499938964844,0.2866749763488769,-4124.4296875,304.1583557128906,0.860500156879425,0.3730184733867645,0.2629035115242004,293.23486328125,297.1499938964844,293.1499938964844,0.3426117300987243,-6425.70703125,304.1600036621094,0.902435541152954,0.4299197196960449,0.4095414280891418,293.28826904296875,297.1499938964844,293.1499938964844,0.0095694633200764,-3016.81884765625,301.5693664550781,0.4143608510494232,0.050000000745058,0.240411028265953,291.18096923828125,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.41217041015625,291.18170166015625,1.0,0.3215121924877167,0.8471946120262146,0.8471946120262146,1.0,1.0,-1.2622631788253784,0.542271614074707,0.7199915051460266,0.2451255768537521,0.0,0.0,0.593867838382721,93.90228271484376,103.0,12.057753562927246,-13377.28125,315.798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,307.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18096.59765625,18000.0,0.0,0.0,0.3059178590774536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6250700950622559,0.6250765919685364,-6.465136266342597e-06,0.0,0.0003104677307419,0.0,0.0,62.45463562011719,0.0,0.0,0.0,0.4667782783508301,4.0,0.0,1.0
385200,293.1890869140625,297.1499938964844,293.1499938964844,0.0494859181344509,-1383.625244140625,304.1536560058594,0.5413393974304199,0.0943792462348938,0.0882282704114914,293.59979248046875,297.1499938964844,293.1499938964844,0.0099650397896766,-651.0987548828125,301.8382873535156,0.4143608510494232,0.050000000745058,0.0506814606487751,293.213623046875,297.1499938964844,293.1499938964844,0.2866749763488769,-4124.4296875,304.1583557128906,0.860500156879425,0.3730184733867645,0.2629035115242004,293.23486328125,297.1499938964844,293.1499938964844,0.3426117300987243,-6425.70703125,304.1600036621094,0.902435541152954,0.4299197196960449,0.4095414280891418,293.28826904296875,297.1499938964844,293.1499938964844,0.0095694633200764,-3016.81884765625,301.5693664550781,0.4143608510494232,0.050000000745058,0.240411028265953,291.18096923828125,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.41217041015625,291.18170166015625,1.0,0.3215121924877167,0.8471946120262146,0.8471946120262146,1.0,1.0,-1.2622631788253784,0.542271614074707,0.7199915051460266,0.2451255768537521,0.0,0.0,0.593867838382721,93.90228271484376,103.0,12.057753562927246,-13377.28125,315.798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,307.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18096.59765625,18000.0,0.0,0.0,0.3059178590774536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6250700950622559,0.6250765919685364,-6.465136266342597e-06,0.0,0.0003104677307419,0.0,0.0,62.45463562011719,0.0,0.0,0.0,0.4667782783508301,4.0,0.0,1.0
385260,293.1888427734375,297.1499938964844,293.1499938964844,0.0487545952200889,-1371.4600830078125,304.1536560058594,0.5353109836578369,0.0934371128678321,0.087498240172863,293.6146850585937,297.1499938964844,293.1499938964844,0.0096759591251611,-640.24462890625,301.6427917480469,0.4113660454750061,0.050000000745058,0.0508066713809967,293.2136535644531,297.1499938964844,293.1499938964844,0.2850655615329742,-4106.0791015625,304.1582336425781,0.8540998101234436,0.3714028000831604,0.2618724703788757,293.234130859375,297.1499938964844,293.1499938964844,0.3405276536941528,-6394.77392578125,304.1601257324219,0.8952758312225342,0.4279165267944336,0.4077785015106201,293.2900085449219,297.1499938964844,293.1499938964844,0.0095159197226166,-3007.3330078125,301.5180969238281,0.4113660454750061,0.050000000745058,0.2410049736499786,291.1878662109375,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,293.41796875,291.1884155273437,1.0,0.3244231641292572,0.8467403054237366,0.8467403054237366,1.0,1.0,-1.2588964700698853,0.5405975580215454,0.7182988524436951,0.2445798516273498,0.0,0.0,0.5883356332778931,97.02997589111328,106.0,9.696024894714355,-13296.2255859375,321.049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1455993652344,307.9768371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18114.8671875,18000.0,0.0,0.0,0.3053757548332214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6146323084831238,0.6146386861801147,-6.390690941771027e-06,0.0,0.0003099175810348,0.0,0.0,60.445892333984375,0.0,0.0,0.0,0.4620936810970306,4.0,0.0,1.0
385320,293.1888427734375,297.1499938964844,293.1499938964844,0.0487545952200889,-1371.4600830078125,304.1536560058594,0.5353109836578369,0.0934371128678321,0.087498240172863,293.6146850585937,297.1499938964844,293.1499938964844,0.0096759591251611,-640.24462890625,301.6427917480469,0.4113660454750061,0.050000000745058,0.0508066713809967,293.2136535644531,297.1499938964844,293.1499938964844,0.2850655615329742,-4106.0791015625,304.1582336425781,0.8540998101234436,0.3714028000831604,0.2618724703788757,293.234130859375,297.1499938964844,293.1499938964844,0.3405276536941528,-6394.77392578125,304.1601257324219,0.8952758312225342,0.4279165267944336,0.4077785015106201,293.2900085449219,297.1499938964844,293.1499938964844,0.0095159197226166,-3007.3330078125,301.5180969238281,0.4113660454750061,0.050000000745058,0.2410049736499786,291.1878662109375,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,293.41796875,291.1884155273437,1.0,0.3244231641292572,0.8467403054237366,0.8467403054237366,1.0,1.0,-1.2588964700698853,0.5405975580215454,0.7182988524436951,0.2445798516273498,0.0,0.0,0.5883356332778931,97.02997589111328,106.0,9.696024894714355,-13296.2255859375,321.049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1455993652344,307.9768371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18114.8671875,18000.0,0.0,0.0,0.3053757548332214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6146323084831238,0.6146386861801147,-6.390690941771027e-06,0.0,0.0003099175810348,0.0,0.0,60.445892333984375,0.0,0.0,0.0,0.4620936810970306,4.0,0.0,1.0
385380,293.1882629394531,297.1499938964844,293.1499938964844,0.0480705611407756,-1360.1324462890625,304.153564453125,0.5296756625175476,0.0925712585449218,0.0868079364299774,293.6293640136719,297.1499938964844,293.1499938964844,0.0093910610303282,-629.1471557617188,301.44256591796875,0.4085783362388611,0.050000000745058,0.0509308762848377,293.2139587402344,297.1499938964844,293.1499938964844,0.2834869027137756,-4088.080078125,304.1581420898437,0.8480384349822998,0.3697303831577301,0.2608220875263214,293.2333679199219,297.1499938964844,293.1499938964844,0.3385259807109833,-6365.12109375,304.1600952148437,0.8884459733963013,0.4259374737739563,0.4060374498367309,293.2917175292969,297.1499938964844,293.1499938964844,0.0094628101214766,-2998.04296875,301.46600341796875,0.4085783362388611,0.050000000745058,0.241594135761261,291.1927490234375,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.4236145019531,291.1930847167969,1.0,0.3272834122180938,0.8462859988212585,0.8462859988212585,1.0,1.0,-1.2555735111236572,0.5389223098754883,0.7166511416435242,0.2441089153289795,0.0,0.0,0.5822888612747192,100.13463592529295,94.0,6.935920238494873,-13213.181640625,326.2392883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357177734375,308.00048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.076171875,18000.0,0.0,0.0,0.3043158650398254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6030108332633972,0.6030170917510986,-6.307295279839309e-06,0.0,0.0003088419034611,0.0,0.0,58.25184631347656,0.0,0.0,0.0,0.456894963979721,4.0,0.0,1.0
385440,293.1882629394531,297.1499938964844,293.1499938964844,0.0480705611407756,-1360.1324462890625,304.153564453125,0.5296756625175476,0.0925712585449218,0.0868079364299774,293.6293640136719,297.1499938964844,293.1499938964844,0.0093910610303282,-629.1471557617188,301.44256591796875,0.4085783362388611,0.050000000745058,0.0509308762848377,293.2139587402344,297.1499938964844,293.1499938964844,0.2834869027137756,-4088.080078125,304.1581420898437,0.8480384349822998,0.3697303831577301,0.2608220875263214,293.2333679199219,297.1499938964844,293.1499938964844,0.3385259807109833,-6365.12109375,304.1600952148437,0.8884459733963013,0.4259374737739563,0.4060374498367309,293.2917175292969,297.1499938964844,293.1499938964844,0.0094628101214766,-2998.04296875,301.46600341796875,0.4085783362388611,0.050000000745058,0.241594135761261,291.1927490234375,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.4236145019531,291.1930847167969,1.0,0.3272834122180938,0.8462859988212585,0.8462859988212585,1.0,1.0,-1.2555735111236572,0.5389223098754883,0.7166511416435242,0.2441089153289795,0.0,0.0,0.5822888612747192,100.13463592529295,94.0,6.935920238494873,-13213.181640625,326.2392883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357177734375,308.00048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.076171875,18000.0,0.0,0.0,0.3043158650398254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6030108332633972,0.6030170917510986,-6.307295279839309e-06,0.0,0.0003088419034611,0.0,0.0,58.25184631347656,0.0,0.0,0.0,0.456894963979721,4.0,0.0,1.0
385500,293.1876525878906,297.1499938964844,293.1499938964844,0.0477239713072776,-1354.404296875,304.153564453125,0.5289826393127441,0.0922077596187591,0.0864549428224563,293.6365966796875,297.1499938964844,293.1499938964844,0.0092334784567356,-622.6790771484375,301.3407897949219,0.4087067544460296,0.050000000745058,0.0509250089526176,293.2143249511719,297.1499938964844,293.1499938964844,0.2826047837734222,-4077.968017578125,304.15826416015625,0.8476302027702332,0.3688484728336334,0.2602120339870453,293.23297119140625,297.1499938964844,293.1499938964844,0.3374868035316467,-6349.68017578125,304.16015625,0.8880050182342529,0.4249632358551025,0.4051094353199005,293.29254150390625,297.1499938964844,293.1499938964844,0.0094192139804363,-2989.50146484375,301.43975830078125,0.4087067544460296,0.050000000745058,0.241566315293312,291.19464111328125,291.1499938964844,263.9273681640625,262.7762145996094,280.7710876464844,293.42633056640625,291.1950378417969,1.0,0.3265478610992431,0.8460588455200195,0.8460588455200195,1.0,1.0,-1.2532639503479004,0.5377714037895203,0.7154925465583801,0.2437686473131179,0.0,0.0,0.5791255831718445,99.95767211914062,94.0,6.437912940979004,-13167.15625,324.8492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2857360839844,308.0156555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18129.41796875,18000.0,0.0,0.0,0.3035946488380432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969356298446655,0.5969419479370117,-6.263783689064439e-06,0.0,0.0003081099712289,0.0,0.0,57.12485122680664,0.0,0.0,0.0,0.4541862905025482,4.0,0.0,1.0
385560,293.1868591308594,297.1499938964844,293.1499938964844,0.0473698787391185,-1348.5489501953125,304.153564453125,0.5296506285667419,0.0918846726417541,0.0860987678170204,293.6437072753906,297.1499938964844,293.1499938964844,0.0090665435418486,-615.5814208984375,301.23834228515625,0.4098204672336578,0.050000000745058,0.0508746691048145,293.2146301269531,297.1499938964844,293.1499938964844,0.2816539108753204,-4067.030517578125,304.1584777832031,0.8489223122596741,0.3679683804512024,0.2595624625682831,293.2324523925781,297.1499938964844,293.1499938964844,0.3363989889621734,-6333.466796875,304.1602783203125,0.8894925713539124,0.4240097105503082,0.4041532278060913,293.29327392578125,297.1499938964844,293.1499938964844,0.0093642296269536,-2978.2158203125,301.4137878417969,0.4098204672336578,0.050000000745058,0.2413275241851806,291.1972351074219,291.1499938964844,263.9617614746094,262.8066101074219,280.7915344238281,293.4289245605469,291.1977844238281,1.0,0.324821412563324,0.8458402156829834,0.8458402156829834,1.0,1.0,-1.2505621910095217,0.5364320278167725,0.714130163192749,0.2433641850948333,0.0,0.0,0.5757194757461548,98.64960479736328,82.0,7.089296340942383,-13117.4921875,320.88507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3385314941406,308.0321350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18134.4375,18000.0,0.0,0.0,0.3027421534061432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5905995965003967,0.5906057953834534,-6.219227543624584e-06,0.0,0.0003072448016609,0.0,0.0,55.969539642333984,0.0,0.0,0.0,0.4513718783855438,4.0,0.0,1.0
385620,293.1849670410156,297.1499938964844,293.1499938964844,0.0466712787747383,-1337.013671875,304.1535339355469,0.533994734287262,0.091336965560913,0.0853973478078842,293.6575012207031,297.1499938964844,293.1499938964844,0.0087198987603187,-600.2225952148438,301.031005859375,0.4142688810825348,0.050000000745058,0.0506852827966213,293.215087890625,297.1499938964844,293.1499938964844,0.2796858251094818,-4044.377685546875,304.158935546875,0.8552747964859009,0.3662394881248474,0.2582133710384369,293.23126220703125,297.1499938964844,293.1499938964844,0.3341937065124511,-6300.57421875,304.1605224609375,0.8966754078865051,0.4221657812595367,0.4022110402584076,293.29443359375,297.1499938964844,293.1499938964844,0.0092338593676686,-2950.644775390625,301.3623352050781,0.4142688810825348,0.050000000745058,0.2404291629791259,291.20263671875,291.1499938964844,264.0294494628906,262.86639404296875,280.83306884765625,293.4338073730469,291.2030639648437,1.0,0.3189814388751983,0.8454028367996216,0.8454028367996216,1.0,1.0,-1.2444645166397097,0.5334033370018005,0.7110612392425537,0.2424885779619217,0.0,0.0,0.5683301687240601,93.7798080444336,70.0,6.917141437530518,-13006.5048828125,307.9333190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45086669921875,308.06402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18147.173828125,18000.0,0.0,0.0,0.3006413280963897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768252611160278,0.5768314003944397,-6.124459105194546e-06,0.0,0.0003051127132494,0.0,0.0,53.521583557128906,0.0,0.0,0.0,0.4453155696392059,4.0,0.0,1.0
385680,293.1849670410156,297.1499938964844,293.1499938964844,0.0466712787747383,-1337.013671875,304.1535339355469,0.533994734287262,0.091336965560913,0.0853973478078842,293.6575012207031,297.1499938964844,293.1499938964844,0.0087198987603187,-600.2225952148438,301.031005859375,0.4142688810825348,0.050000000745058,0.0506852827966213,293.215087890625,297.1499938964844,293.1499938964844,0.2796858251094818,-4044.377685546875,304.158935546875,0.8552747964859009,0.3662394881248474,0.2582133710384369,293.23126220703125,297.1499938964844,293.1499938964844,0.3341937065124511,-6300.57421875,304.1605224609375,0.8966754078865051,0.4221657812595367,0.4022110402584076,293.29443359375,297.1499938964844,293.1499938964844,0.0092338593676686,-2950.644775390625,301.3623352050781,0.4142688810825348,0.050000000745058,0.2404291629791259,291.20263671875,291.1499938964844,264.0294494628906,262.86639404296875,280.83306884765625,293.4338073730469,291.2030639648437,1.0,0.3189814388751983,0.8454028367996216,0.8454028367996216,1.0,1.0,-1.2444645166397097,0.5334033370018005,0.7110612392425537,0.2424885779619217,0.0,0.0,0.5683301687240601,93.7798080444336,70.0,6.917141437530518,-13006.5048828125,307.9333190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45086669921875,308.06402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18147.173828125,18000.0,0.0,0.0,0.3006413280963897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768252611160278,0.5768314003944397,-6.124459105194546e-06,0.0,0.0003051127132494,0.0,0.0,53.521583557128906,0.0,0.0,0.0,0.4453155696392059,4.0,0.0,1.0
385740,293.1827087402344,297.1499938964844,293.1499938964844,0.0460067652165889,-1326.0821533203125,304.1534729003906,0.5419447422027588,0.0909031778573989,0.0847228541970253,293.6707458496094,297.1499938964844,293.1499938964844,0.0083678932860493,-583.8759765625,300.8202209472656,0.4216317534446716,0.050000000745058,0.0504118539392948,293.2152099609375,297.1499938964844,293.1499938964844,0.2777241170406341,-4021.826416015625,304.1592102050781,0.8661991953849792,0.3645658493041992,0.256838321685791,293.22979736328125,297.1499938964844,293.1499938964844,0.3320315480232239,-6268.36279296875,304.1606140136719,0.9089754819869996,0.4204021394252777,0.4002616703510284,293.2951965332031,297.1499938964844,293.1499938964844,0.0090871844440698,-2918.932861328125,301.3112487792969,0.4216317534446716,0.050000000745058,0.2391321361064911,291.206298828125,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,293.4385070800781,291.20654296875,1.0,0.3107357919216156,0.8449654579162598,0.8449654579162598,1.0,1.0,-1.2377796173095703,0.5300582051277161,0.7077214121818542,0.2416185885667801,0.0,0.0,0.560560941696167,86.77729034423828,58.0,5.066112995147705,-12884.9716796875,290.3646850585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5689392089844,308.0942077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18153.0390625,18000.0,0.0,0.0,0.2980205714702606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.562240719795227,0.5622467994689941,-6.024928552506026e-06,0.0,0.0003024529723916,0.0,0.0,51.00638961791992,0.0,0.0,0.0,0.4389585554599762,4.0,0.0,1.0
385800,293.1827087402344,297.1499938964844,293.1499938964844,0.0460067652165889,-1326.0821533203125,304.1534729003906,0.5419447422027588,0.0909031778573989,0.0847228541970253,293.6707458496094,297.1499938964844,293.1499938964844,0.0083678932860493,-583.8759765625,300.8202209472656,0.4216317534446716,0.050000000745058,0.0504118539392948,293.2152099609375,297.1499938964844,293.1499938964844,0.2777241170406341,-4021.826416015625,304.1592102050781,0.8661991953849792,0.3645658493041992,0.256838321685791,293.22979736328125,297.1499938964844,293.1499938964844,0.3320315480232239,-6268.36279296875,304.1606140136719,0.9089754819869996,0.4204021394252777,0.4002616703510284,293.2951965332031,297.1499938964844,293.1499938964844,0.0090871844440698,-2918.932861328125,301.3112487792969,0.4216317534446716,0.050000000745058,0.2391321361064911,291.206298828125,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,293.4385070800781,291.20654296875,1.0,0.3107357919216156,0.8449654579162598,0.8449654579162598,1.0,1.0,-1.2377796173095703,0.5300582051277161,0.7077214121818542,0.2416185885667801,0.0,0.0,0.560560941696167,86.77729034423828,58.0,5.066112995147705,-12884.9716796875,290.3646850585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5689392089844,308.0942077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18153.0390625,18000.0,0.0,0.0,0.2980205714702606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.562240719795227,0.5622467994689941,-6.024928552506026e-06,0.0,0.0003024529723916,0.0,0.0,51.00638961791992,0.0,0.0,0.0,0.4389585554599762,4.0,0.0,1.0
385860,293.1802673339844,297.1499938964844,293.1499938964844,0.045391384512186,-1315.9979248046875,304.1533203125,0.553434431552887,0.0905695930123329,0.0840903297066688,293.6834411621094,297.1499938964844,293.1499938964844,0.0080190496519207,-566.9634399414062,300.6058959960937,0.432472825050354,0.050000000745058,0.0500847920775413,293.21502685546875,297.1499938964844,293.1499938964844,0.2758072912693023,-3999.820068359375,304.1593322753906,0.8817285299301147,0.3629499077796936,0.2554637789726257,293.2281799316406,297.1499938964844,293.1499938964844,0.3299402892589569,-6237.2470703125,304.1605529785156,0.9276551008224488,0.4187101125717163,0.3983281552791595,293.29559326171875,297.1499938964844,293.1499938964844,0.0089325597509741,-2884.93701171875,301.260498046875,0.432472825050354,0.050000000745058,0.2375806868076324,291.2080993652344,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.44317626953125,291.2081604003906,1.0,0.3007351756095886,0.8445770144462585,0.8445770144462585,1.0,1.0,-1.23079514503479,0.526526927947998,0.7042681574821472,0.2408400624990463,0.0,0.0,0.5526741743087769,78.41670989990234,46.0,2.6103451251983643,-12756.857421875,270.0122375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6874084472656,308.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18152.568359375,18000.0,0.0,0.0,0.2949210703372955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5474717617034912,0.547477662563324,-5.925426648900611e-06,0.0,0.000299307401292,0.0,0.0,48.54141998291016,0.0,0.0,0.0,0.4325814843177795,4.0,0.0,1.0
385920,293.1802673339844,297.1499938964844,293.1499938964844,0.045391384512186,-1315.9979248046875,304.1533203125,0.553434431552887,0.0905695930123329,0.0840903297066688,293.6834411621094,297.1499938964844,293.1499938964844,0.0080190496519207,-566.9634399414062,300.6058959960937,0.432472825050354,0.050000000745058,0.0500847920775413,293.21502685546875,297.1499938964844,293.1499938964844,0.2758072912693023,-3999.820068359375,304.1593322753906,0.8817285299301147,0.3629499077796936,0.2554637789726257,293.2281799316406,297.1499938964844,293.1499938964844,0.3299402892589569,-6237.2470703125,304.1605529785156,0.9276551008224488,0.4187101125717163,0.3983281552791595,293.29559326171875,297.1499938964844,293.1499938964844,0.0089325597509741,-2884.93701171875,301.260498046875,0.432472825050354,0.050000000745058,0.2375806868076324,291.2080993652344,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.44317626953125,291.2081604003906,1.0,0.3007351756095886,0.8445770144462585,0.8445770144462585,1.0,1.0,-1.23079514503479,0.526526927947998,0.7042681574821472,0.2408400624990463,0.0,0.0,0.5526741743087769,78.41670989990234,46.0,2.6103451251983643,-12756.857421875,270.0122375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6874084472656,308.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18152.568359375,18000.0,0.0,0.0,0.2949210703372955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5474717617034912,0.547477662563324,-5.925426648900611e-06,0.0,0.000299307401292,0.0,0.0,48.54141998291016,0.0,0.0,0.0,0.4325814843177795,4.0,0.0,1.0
385980,293.1777038574219,297.1499938964844,293.1499938964844,0.0448338650166988,-1306.898193359375,304.15313720703125,0.5686749219894409,0.0903248265385627,0.0835089460015297,293.6956787109375,297.1499938964844,293.1499938964844,0.0076780766248703,-549.7512817382812,300.387939453125,0.4479600489139557,0.050000000745058,0.0497248657047748,293.214599609375,297.1499938964844,293.1499938964844,0.2739540040493011,-3978.568115234375,304.1593017578125,0.9023414850234984,0.3613886833190918,0.2541036307811737,293.2264404296875,297.1499938964844,293.1499938964844,0.3279326558113098,-6207.40673828125,304.1603698730469,0.9519742727279664,0.4170806109905243,0.3964225947856903,293.2956848144531,297.1499938964844,293.1499938964844,0.0087752630934119,-2849.856689453125,301.2100524902344,0.4479600489139557,0.050000000745058,0.2358733564615249,291.20806884765625,291.1499938964844,264.2242126464844,263.0379638671875,280.9629211425781,293.4479064941406,291.2079467773437,1.0,0.28937628865242,0.8441886305809021,0.8441886305809021,1.0,1.0,-1.223696231842041,0.5228888988494873,0.7008073925971985,0.2401984483003616,0.0,0.0,0.5449202656745911,69.22684478759766,34.0,0.1160842478275299,-12624.984375,248.1097106933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8004150390625,308.1422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18146.8203125,18000.0,0.0,0.0,0.2914104759693146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5330284237861633,0.5330342650413513,-5.829665497003589e-06,0.0,0.0002957445685751,0.0,0.0,46.21098327636719,0.0,0.0,0.0,0.4264113903045654,4.0,0.0,1.0
386040,293.1777038574219,297.1499938964844,293.1499938964844,0.0448338650166988,-1306.898193359375,304.15313720703125,0.5686749219894409,0.0903248265385627,0.0835089460015297,293.6956787109375,297.1499938964844,293.1499938964844,0.0076780766248703,-549.7512817382812,300.387939453125,0.4479600489139557,0.050000000745058,0.0497248657047748,293.214599609375,297.1499938964844,293.1499938964844,0.2739540040493011,-3978.568115234375,304.1593017578125,0.9023414850234984,0.3613886833190918,0.2541036307811737,293.2264404296875,297.1499938964844,293.1499938964844,0.3279326558113098,-6207.40673828125,304.1603698730469,0.9519742727279664,0.4170806109905243,0.3964225947856903,293.2956848144531,297.1499938964844,293.1499938964844,0.0087752630934119,-2849.856689453125,301.2100524902344,0.4479600489139557,0.050000000745058,0.2358733564615249,291.20806884765625,291.1499938964844,264.2242126464844,263.0379638671875,280.9629211425781,293.4479064941406,291.2079467773437,1.0,0.28937628865242,0.8441886305809021,0.8441886305809021,1.0,1.0,-1.223696231842041,0.5228888988494873,0.7008073925971985,0.2401984483003616,0.0,0.0,0.5449202656745911,69.22684478759766,34.0,0.1160842478275299,-12624.984375,248.1097106933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8004150390625,308.1422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18146.8203125,18000.0,0.0,0.0,0.2914104759693146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5330284237861633,0.5330342650413513,-5.829665497003589e-06,0.0,0.0002957445685751,0.0,0.0,46.21098327636719,0.0,0.0,0.0,0.4264113903045654,4.0,0.0,1.0
386100,293.1763916015625,297.1499938964844,293.1499938964844,0.0445774532854557,-1302.7252197265625,304.1530456542969,0.5778195261955261,0.0902326628565788,0.0832386314868927,293.70166015625,297.1499938964844,293.1499938964844,0.0075111724436283,-541.07666015625,300.2776184082031,0.4579533040523529,0.050000000745058,0.0495369434356689,293.2143249511719,297.1499938964844,293.1499938964844,0.2730522453784942,-3968.232666015625,304.1592712402344,0.9155966639518738,0.3606272041797638,0.2534312903881073,293.2255554199219,297.1499938964844,293.1499938964844,0.3269595801830292,-6192.9501953125,304.1602783203125,0.9655368328094482,0.416286826133728,0.3954822719097137,293.2956237792969,297.1499938964844,293.1499938964844,0.0086965803056955,-2832.129638671875,301.1849060058594,0.4579533040523529,0.050000000745058,0.2349819391965866,291.2074279785156,291.1499938964844,264.2554626464844,263.06549072265625,280.9853515625,293.4503173828125,291.2072448730469,1.0,0.2832643985748291,0.8439944386482239,0.8439944386482239,1.0,1.0,-1.22014057636261,0.5210466980934143,0.6990938782691956,0.2399366199970245,0.0,0.0,0.5411525368690491,64.43193817138672,34.0,-1.00584614276886,-12558.3212890625,236.8322296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8531799316406,308.1501770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18142.48046875,18000.0,0.0,0.0,0.2895273864269256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5260552167892456,0.5260609984397888,-5.784067980130203e-06,0.0,0.0002938334655482,0.0,0.0,45.114295959472656,0.0,0.0,0.0,0.4234580099582672,4.0,0.0,1.0
386160,293.175048828125,297.1499938964844,293.1499938964844,0.0443358160555362,-1298.7998046875,304.1529235839844,0.588049054145813,0.09015903621912,0.0829820930957794,293.70751953125,297.1499938964844,293.1499938964844,0.0073471423238515,-532.3883056640625,300.1664123535156,0.4691842496395111,0.050000000745058,0.0493455119431018,293.2139892578125,297.1499938964844,293.1499938964844,0.27216637134552,-3958.080810546875,304.1591796875,0.9316745400428772,0.3598775863647461,0.2527647614479065,293.22467041015625,297.1499938964844,293.1499938964844,0.3260056376457214,-6178.77880859375,304.1601257324219,0.979506254196167,0.4155057370662689,0.3945506513118744,293.2955322265625,297.1499938964844,293.1499938964844,0.0086182905361056,-2814.37109375,301.1598205566406,0.4691842496395111,0.050000000745058,0.2340738624334335,291.2064819335937,291.1499938964844,264.2864074707031,263.0926513671875,281.0079650878906,293.4527893066406,291.20623779296875,1.0,0.2768947780132293,0.8438199758529663,0.8438199758529663,1.0,1.0,-1.216594696044922,0.5191973447799683,0.6973973512649536,0.2397169321775436,0.0,0.0,0.5374818444252014,59.549293518066406,25.0,-2.021733522415161,-12491.4580078125,225.4399261474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9026184082031,308.15606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18137.427734375,18000.0,0.0,0.0,0.2875764966011047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192957520484924,0.5193015336990356,-5.740300366596784e-06,0.0,0.0002918535901699,0.0,0.0,44.06888198852539,0.0,0.0,0.0,0.4206121265888214,4.0,0.0,1.0
386220,293.17236328125,297.1499938964844,293.1499938964844,0.0439382754266262,-1292.359375,304.1526184082031,0.6085491180419922,0.0900706276297569,0.0825598761439323,293.718994140625,297.1499938964844,293.1499938964844,0.0070365713909268,-515.5155639648438,299.9415588378906,0.4868584871292114,0.050000000745058,0.049007412046194,293.21319580078125,297.1499938964844,293.1499938964844,0.2704685032367706,-3938.62646484375,304.1589660644531,0.9638133645057678,0.3584144711494446,0.2514877021312713,293.2215881347656,297.1499938964844,293.1499938964844,0.3189618289470672,-6068.9521484375,304.1697692871094,0.9990000128746032,0.4142220914363861,0.3871510624885559,293.295166015625,297.1499938964844,293.1499938964844,0.0084753865376114,-2781.7666015625,301.11004638671875,0.4868584871292114,0.050000000745058,0.2324700504541397,291.2042236328125,291.1499938964844,264.3472595214844,263.1461486816406,281.0588073730469,293.45587158203125,291.2046203613281,1.0,0.2644000053405761,0.843471109867096,0.843471109867096,1.0,1.0,-1.2033599615097046,0.5125128030776978,0.6908471584320068,0.2383595556020736,0.0,0.0,0.5304271578788757,50.843406677246094,28.0,1.5763311386108398,-12324.1669921875,202.9714813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9901733398437,308.1748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18125.927734375,18000.0,0.0,0.0,0.2835110127925873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5065369009971619,0.5065425634384155,-5.658934696839424e-06,0.0,0.0002877276274375,0.0,0.0,42.14278793334961,0.0,0.0,0.0,0.4152858853340149,4.0,0.0,1.0
386280,293.17236328125,297.1499938964844,293.1499938964844,0.0439382754266262,-1292.359375,304.1526184082031,0.6085491180419922,0.0900706276297569,0.0825598761439323,293.718994140625,297.1499938964844,293.1499938964844,0.0070365713909268,-515.5155639648438,299.9415588378906,0.4868584871292114,0.050000000745058,0.049007412046194,293.21319580078125,297.1499938964844,293.1499938964844,0.2704685032367706,-3938.62646484375,304.1589660644531,0.9638133645057678,0.3584144711494446,0.2514877021312713,293.2215881347656,297.1499938964844,293.1499938964844,0.3189618289470672,-6068.9521484375,304.1697692871094,0.9990000128746032,0.4142220914363861,0.3871510624885559,293.295166015625,297.1499938964844,293.1499938964844,0.0084753865376114,-2781.7666015625,301.11004638671875,0.4868584871292114,0.050000000745058,0.2324700504541397,291.2042236328125,291.1499938964844,264.3472595214844,263.1461486816406,281.0588073730469,293.45587158203125,291.2046203613281,1.0,0.2644000053405761,0.843471109867096,0.843471109867096,1.0,1.0,-1.2033599615097046,0.5125128030776978,0.6908471584320068,0.2383595556020736,0.0,0.0,0.5304271578788757,50.843406677246094,28.0,1.5763311386108398,-12324.1669921875,202.9714813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9901733398437,308.1748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18125.927734375,18000.0,0.0,0.0,0.2835110127925873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5065369009971619,0.5065425634384155,-5.658934696839424e-06,0.0,0.0002877276274375,0.0,0.0,42.14278793334961,0.0,0.0,0.0,0.4152858853340149,4.0,0.0,1.0
