time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386340,293.1698303222656,297.1499938964844,293.1499938964844,0.0435492768883705,-1285.5882568359375,304.15240478515625,0.619715690612793,0.090016596019268,0.0823553726077079,293.7302551269531,297.1499938964844,293.1499938964844,0.0067524039186537,-498.9769592285156,299.7257385253906,0.4960962831974029,0.050000000745058,0.0488396547734737,293.2120056152344,297.1499938964844,293.1499938964844,0.2681384682655334,-3911.11181640625,304.15985107421875,0.9798994064331056,0.3570540249347687,0.2504023313522339,293.1969909667969,297.1499938964844,293.1499938964844,0.2975302040576935,-5734.07373046875,304.1981506347656,0.9990000128746032,0.417358785867691,0.3660197854042053,293.2945251464844,297.1499938964844,293.1499938964844,0.0083560720086097,-2751.341064453125,301.0699157714844,0.4960962831974029,0.050000000745058,0.2316742837429046,291.2386779785156,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,293.4301452636719,291.2414855957031,1.0,0.2555830180644989,0.8431222438812256,0.8431222438812256,1.0,1.0,-1.1752805709838867,0.4987687766551971,0.676511824131012,0.234386071562767,0.0,0.0,0.5166057348251343,46.26322555541992,31.0,35.330223083496094,-12029.97265625,184.62286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0956420898437,308.2039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18206.328125,18000.0,0.0,0.0,0.2788966596126556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876068532466888,0.4876124262809753,-5.56438362764311e-06,0.0,0.0002830446755979,0.0,0.0,39.536712646484375,0.0,0.0,0.0,0.4077424108982086,4.0,0.0,1.0
386400,293.1698303222656,297.1499938964844,293.1499938964844,0.0435492768883705,-1285.5882568359375,304.15240478515625,0.619715690612793,0.090016596019268,0.0823553726077079,293.7302551269531,297.1499938964844,293.1499938964844,0.0067524039186537,-498.9769592285156,299.7257385253906,0.4960962831974029,0.050000000745058,0.0488396547734737,293.2120056152344,297.1499938964844,293.1499938964844,0.2681384682655334,-3911.11181640625,304.15985107421875,0.9798994064331056,0.3570540249347687,0.2504023313522339,293.1969909667969,297.1499938964844,293.1499938964844,0.2975302040576935,-5734.07373046875,304.1981506347656,0.9990000128746032,0.417358785867691,0.3660197854042053,293.2945251464844,297.1499938964844,293.1499938964844,0.0083560720086097,-2751.341064453125,301.0699157714844,0.4960962831974029,0.050000000745058,0.2316742837429046,291.2386779785156,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,293.4301452636719,291.2414855957031,1.0,0.2555830180644989,0.8431222438812256,0.8431222438812256,1.0,1.0,-1.1752805709838867,0.4987687766551971,0.676511824131012,0.234386071562767,0.0,0.0,0.5166057348251343,46.26322555541992,31.0,35.330223083496094,-12029.97265625,184.62286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0956420898437,308.2039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18206.328125,18000.0,0.0,0.0,0.2788966596126556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876068532466888,0.4876124262809753,-5.56438362764311e-06,0.0,0.0002830446755979,0.0,0.0,39.536712646484375,0.0,0.0,0.0,0.4077424108982086,4.0,0.0,1.0
386460,293.1675720214844,297.1499938964844,293.1499938964844,0.0433744937181472,-1282.71533203125,304.1518859863281,0.6271882057189941,0.0899712368845939,0.0822050794959068,293.74151611328125,297.1499938964844,293.1499938964844,0.0064914729446172,-483.8761901855469,299.4971923828125,0.5028209686279297,0.050000000745058,0.0487317256629467,293.2046813964844,297.1499938964844,293.1499938964844,0.2670529186725616,-3898.963623046875,304.1582336425781,0.9902137517929076,0.3569249212741852,0.2497499585151672,293.16534423828125,297.1499938964844,293.1499938964844,0.283157616853714,-5511.61279296875,304.2056579589844,0.9990000128746032,0.4225843846797943,0.3517539501190185,293.2934875488281,297.1499938964844,293.1499938964844,0.0082672629505395,-2730.864990234375,301.0245361328125,0.5028209686279297,0.050000000745058,0.2311623245477676,291.2452087402344,291.1499938964844,264.46502685546875,263.24951171875,281.15338134765625,293.3949279785156,291.2442932128906,1.0,0.2496251165866851,0.8429526090621948,0.8429526090621948,1.0,1.0,-1.15644633769989,0.4893934428691864,0.6670529246330261,0.2322306483983993,0.0,0.0,0.503074586391449,43.32292175292969,49.0,7.237707138061523,-11747.99609375,172.9970245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2358093261719,308.1840209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18214.791015625,18000.0,0.0,0.0,0.2734391689300537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635465443134308,0.4635519683361053,-5.430226792668691e-06,0.0,0.0002775059838313,0.0,0.0,36.283180236816406,0.0,0.0,0.0,0.3983582854270935,4.0,0.0,1.0
386520,293.1675720214844,297.1499938964844,293.1499938964844,0.0433744937181472,-1282.71533203125,304.1518859863281,0.6271882057189941,0.0899712368845939,0.0822050794959068,293.74151611328125,297.1499938964844,293.1499938964844,0.0064914729446172,-483.8761901855469,299.4971923828125,0.5028209686279297,0.050000000745058,0.0487317256629467,293.2046813964844,297.1499938964844,293.1499938964844,0.2670529186725616,-3898.963623046875,304.1582336425781,0.9902137517929076,0.3569249212741852,0.2497499585151672,293.16534423828125,297.1499938964844,293.1499938964844,0.283157616853714,-5511.61279296875,304.2056579589844,0.9990000128746032,0.4225843846797943,0.3517539501190185,293.2934875488281,297.1499938964844,293.1499938964844,0.0082672629505395,-2730.864990234375,301.0245361328125,0.5028209686279297,0.050000000745058,0.2311623245477676,291.2452087402344,291.1499938964844,264.46502685546875,263.24951171875,281.15338134765625,293.3949279785156,291.2442932128906,1.0,0.2496251165866851,0.8429526090621948,0.8429526090621948,1.0,1.0,-1.15644633769989,0.4893934428691864,0.6670529246330261,0.2322306483983993,0.0,0.0,0.503074586391449,43.32292175292969,49.0,7.237707138061523,-11747.99609375,172.9970245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2358093261719,308.1840209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18214.791015625,18000.0,0.0,0.0,0.2734391689300537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635465443134308,0.4635519683361053,-5.430226792668691e-06,0.0,0.0002775059838313,0.0,0.0,36.283180236816406,0.0,0.0,0.0,0.3983582854270935,4.0,0.0,1.0
386580,293.1655578613281,297.1499938964844,293.1499938964844,0.043548010289669,-1286.0401611328125,304.15093994140625,0.6250861287117004,0.0899382606148719,0.0822022408246994,293.7526550292969,297.1499938964844,293.1499938964844,0.0062710000202059,-471.50689697265625,299.25067138671875,0.5009874701499939,0.050000000745058,0.0487598851323127,293.1871337890625,297.1499938964844,293.1499938964844,0.2695742547512054,-3930.2724609375,304.1512451171875,0.9889314770698548,0.3591121733188629,0.251213788986206,293.146484375,297.1499938964844,293.1499938964844,0.2866015434265136,-5574.6044921875,304.1805114746094,0.9990000128746032,0.4260719716548919,0.3555305600166321,293.2920227050781,297.1499938964844,293.1499938964844,0.0082308650016784,-2726.7060546875,300.9711303710937,0.5009874701499939,0.050000000745058,0.2312959134578704,291.2129821777344,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,293.36688232421875,291.2064208984375,1.0,0.2521616220474243,0.8427830338478088,0.8427830338478088,1.0,1.0,-1.162914752960205,0.4920681118965149,0.6708466410636902,0.2344490587711334,0.0,0.0,0.4961428046226501,44.14243316650391,67.0,-48.57404327392578,-11660.74609375,176.57798767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36004638671875,308.1347045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18131.146484375,18000.0,0.0,0.0,0.2675847709178924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4473426640033722,0.4473479986190796,-5.324260655470425e-06,0.0,0.0002715645241551,0.0,0.0,34.09587478637695,0.0,0.0,0.0,0.3919236361980438,4.0,0.0,1.0
386640,293.1655578613281,297.1499938964844,293.1499938964844,0.043548010289669,-1286.0401611328125,304.15093994140625,0.6250861287117004,0.0899382606148719,0.0822022408246994,293.7526550292969,297.1499938964844,293.1499938964844,0.0062710000202059,-471.50689697265625,299.25067138671875,0.5009874701499939,0.050000000745058,0.0487598851323127,293.1871337890625,297.1499938964844,293.1499938964844,0.2695742547512054,-3930.2724609375,304.1512451171875,0.9889314770698548,0.3591121733188629,0.251213788986206,293.146484375,297.1499938964844,293.1499938964844,0.2866015434265136,-5574.6044921875,304.1805114746094,0.9990000128746032,0.4260719716548919,0.3555305600166321,293.2920227050781,297.1499938964844,293.1499938964844,0.0082308650016784,-2726.7060546875,300.9711303710937,0.5009874701499939,0.050000000745058,0.2312959134578704,291.2129821777344,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,293.36688232421875,291.2064208984375,1.0,0.2521616220474243,0.8427830338478088,0.8427830338478088,1.0,1.0,-1.162914752960205,0.4920681118965149,0.6708466410636902,0.2344490587711334,0.0,0.0,0.4961428046226501,44.14243316650391,67.0,-48.57404327392578,-11660.74609375,176.57798767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36004638671875,308.1347045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18131.146484375,18000.0,0.0,0.0,0.2675847709178924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4473426640033722,0.4473479986190796,-5.324260655470425e-06,0.0,0.0002715645241551,0.0,0.0,34.09587478637695,0.0,0.0,0.0,0.3919236361980438,4.0,0.0,1.0
386700,293.1646423339844,297.1499938964844,293.1499938964844,0.0437661558389663,-1290.0537109375,304.150390625,0.6206124424934387,0.0899184271693229,0.0822467654943466,293.75811767578125,297.1499938964844,293.1499938964844,0.0061742193065583,-466.3050231933594,299.1189880371094,0.4970669746398926,0.050000000745058,0.0488232858479023,293.1825256347656,297.1499938964844,293.1499938964844,0.2710303366184234,-3948.174072265625,304.1483764648437,0.9831233620643616,0.3595519959926605,0.2517525851726532,293.1483154296875,297.1499938964844,293.1499938964844,0.2949870824813843,-5711.40185546875,304.15966796875,0.9990000128746032,0.4257649183273315,0.3638915717601776,293.2914428710937,297.1499938964844,293.1499938964844,0.0082317516207695,-2730.822509765625,300.93975830078125,0.4970669746398926,0.050000000745058,0.2315966486930847,291.179443359375,291.1499938964844,264.5500183105469,263.32403564453125,281.1706848144531,293.3702392578125,291.1722717285156,1.0,0.2560142278671264,0.8426982164382935,0.8426982164382935,1.0,1.0,-1.1740843057632446,0.4971584975719452,0.676925778388977,0.2370218336582183,0.0,0.0,0.4975219368934631,45.90288925170898,67.0,-71.20520782470703,-11707.876953125,183.5304718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38775634765625,308.1156921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18049.890625,18000.0,0.0,0.0,0.2648546695709228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4460006952285766,0.4460060000419616,-5.298841642797925e-06,0.0,0.0002687938103917,0.0,0.0,33.82588577270508,0.0,0.0,0.0,0.3911568522453308,4.0,0.0,1.0
386760,293.16387939453125,297.1499938964844,293.1499938964844,0.0440060086548328,-1294.4197998046875,304.1498718261719,0.6142336130142212,0.0898836925625801,0.0823115706443786,293.7635803222656,297.1499938964844,293.1499938964844,0.0060815550386905,-461.2887268066406,298.98553466796875,0.4917284548282623,0.050000000745058,0.0489164814352989,293.18115234375,297.1499938964844,293.1499938964844,0.2720667123794555,-3960.898193359375,304.1468200683594,0.9737898707389832,0.3594078719615936,0.2519300878047943,293.1583557128906,297.1499938964844,293.1499938964844,0.3069929778575897,-5903.76708984375,304.1360778808594,0.9990000128746032,0.4238256514072418,0.3758441507816314,293.2912292480469,297.1499938964844,293.1499938964844,0.0082381581887602,-2736.401123046875,300.9072570800781,0.4917284548282623,0.050000000745058,0.2320387363433838,291.14520263671875,291.1499938964844,264.57769775390625,263.34832763671875,281.1784362792969,293.38555908203125,291.13836669921875,1.0,0.2613359093666076,0.8425323963165283,0.8425323963165283,1.0,1.0,-1.1893612146377563,0.5041807293891907,0.6851804852485657,0.2403948307037353,0.0,0.0,0.5012797713279724,48.47359848022461,70.0,-82.1947021484375,-11805.3046875,193.55838012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3787536621094,308.0958557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17970.73046875,18000.0,0.0,0.0,0.2624719738960266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4491079151630401,0.4491131901741028,-5.297286406857893e-06,0.0,0.0002663756895344,0.0,0.0,34.11513137817383,0.0,0.0,0.0,0.3920604288578033,4.0,0.0,1.0
386820,293.1626892089844,297.1499938964844,293.1499938964844,0.0443246997892856,-1300.232421875,304.1494140625,0.6031712293624878,0.0897753983736038,0.0823817998170852,293.7745361328125,297.1499938964844,293.1499938964844,0.00588766252622,-450.09759521484375,298.7216796875,0.4831171035766601,0.050000000745058,0.049079779535532,293.1820373535156,297.1499938964844,293.1499938964844,0.2726529240608215,-3968.134765625,304.1470031738281,0.9562805891036988,0.3584385216236114,0.2514639496803283,293.1933898925781,297.1499938964844,293.1499938964844,0.3273675441741943,-6222.7744140625,304.1073608398437,0.9990000128746032,0.4165303707122803,0.3955586850643158,293.29205322265625,297.1499938964844,293.1499938964844,0.0082325711846351,-2741.261962890625,300.84344482421875,0.4831171035766601,0.050000000745058,0.2328133434057235,291.0956420898437,291.1499938964844,264.6321716308594,263.3960876464844,281.212890625,293.4364929199219,291.0932006835937,1.0,0.2696266770362854,0.842200756072998,0.842200756072998,1.0,1.0,-1.2136719226837158,0.5152150988578796,0.698456883430481,0.2462320178747177,0.0,0.0,0.5123530030250549,52.96166229248047,73.0,-59.474609375,-12011.1044921875,210.8075408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2423095703125,308.0555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17858.71875,18000.0,0.0,0.0,0.2591456770896911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4643709361553192,0.464376300573349,-5.354228960641194e-06,0.0,0.0002629999362397,0.0,0.0,35.92634582519531,0.0,0.0,0.0,0.3975256085395813,4.0,0.0,1.0
386880,293.1626892089844,297.1499938964844,293.1499938964844,0.0443246997892856,-1300.232421875,304.1494140625,0.6031712293624878,0.0897753983736038,0.0823817998170852,293.7745361328125,297.1499938964844,293.1499938964844,0.00588766252622,-450.09759521484375,298.7216796875,0.4831171035766601,0.050000000745058,0.049079779535532,293.1820373535156,297.1499938964844,293.1499938964844,0.2726529240608215,-3968.134765625,304.1470031738281,0.9562805891036988,0.3584385216236114,0.2514639496803283,293.1933898925781,297.1499938964844,293.1499938964844,0.3273675441741943,-6222.7744140625,304.1073608398437,0.9990000128746032,0.4165303707122803,0.3955586850643158,293.29205322265625,297.1499938964844,293.1499938964844,0.0082325711846351,-2741.261962890625,300.84344482421875,0.4831171035766601,0.050000000745058,0.2328133434057235,291.0956420898437,291.1499938964844,264.6321716308594,263.3960876464844,281.212890625,293.4364929199219,291.0932006835937,1.0,0.2696266770362854,0.842200756072998,0.842200756072998,1.0,1.0,-1.2136719226837158,0.5152150988578796,0.698456883430481,0.2462320178747177,0.0,0.0,0.5123530030250549,52.96166229248047,73.0,-59.474609375,-12011.1044921875,210.8075408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2423095703125,308.0555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17858.71875,18000.0,0.0,0.0,0.2591456770896911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4643709361553192,0.464376300573349,-5.354228960641194e-06,0.0,0.0002629999362397,0.0,0.0,35.92634582519531,0.0,0.0,0.0,0.3975256085395813,4.0,0.0,1.0
386940,293.161865234375,297.1499938964844,293.1499938964844,0.0443504378199577,-1300.478271484375,304.14959716796875,0.5887198448181152,0.0896209552884101,0.0824760273098945,293.78570556640625,297.1499938964844,293.1499938964844,0.0056866966187953,-437.1539916992188,298.4775085449219,0.4710831642150879,0.050000000745058,0.0493110120296478,293.171630859375,297.1499938964844,293.1499938964844,0.2730103731155395,-3972.01904296875,304.1473083496094,0.933784544467926,0.3597006201744079,0.2519497871398926,293.2166442871094,297.1499938964844,293.1499938964844,0.3231497704982757,-6150.22607421875,304.128662109375,0.979256272315979,0.4106621146202087,0.3906610608100891,293.2936706542969,297.1499938964844,293.1499938964844,0.008209753781557,-2736.718505859375,300.7920227050781,0.4710831642150879,0.050000000745058,0.2339102029800415,291.105712890625,291.1499938964844,264.6854248046875,263.4427490234375,281.2637023925781,293.46026611328125,291.1089172363281,1.0,0.2765177190303802,0.8418691158294678,0.8418691158294678,1.0,1.0,-1.2101068496704102,0.5130239129066467,0.6970829367637634,0.2469135075807571,0.0,0.0,0.5184245705604553,58.80448913574219,76.0,8.05237865447998,-12025.697265625,221.62098693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0067749023437,307.99517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.68359375,18000.0,0.0,0.0,0.257590651512146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4784121215343475,0.4784175753593445,-5.439590495370794e-06,0.0,0.0002614217519294,0.0,0.0,37.83650970458984,0.0,0.0,0.0,0.4030474722385406,4.0,0.0,1.0
387000,293.161865234375,297.1499938964844,293.1499938964844,0.0443504378199577,-1300.478271484375,304.14959716796875,0.5887198448181152,0.0896209552884101,0.0824760273098945,293.78570556640625,297.1499938964844,293.1499938964844,0.0056866966187953,-437.1539916992188,298.4775085449219,0.4710831642150879,0.050000000745058,0.0493110120296478,293.171630859375,297.1499938964844,293.1499938964844,0.2730103731155395,-3972.01904296875,304.1473083496094,0.933784544467926,0.3597006201744079,0.2519497871398926,293.2166442871094,297.1499938964844,293.1499938964844,0.3231497704982757,-6150.22607421875,304.128662109375,0.979256272315979,0.4106621146202087,0.3906610608100891,293.2936706542969,297.1499938964844,293.1499938964844,0.008209753781557,-2736.718505859375,300.7920227050781,0.4710831642150879,0.050000000745058,0.2339102029800415,291.105712890625,291.1499938964844,264.6854248046875,263.4427490234375,281.2637023925781,293.46026611328125,291.1089172363281,1.0,0.2765177190303802,0.8418691158294678,0.8418691158294678,1.0,1.0,-1.2101068496704102,0.5130239129066467,0.6970829367637634,0.2469135075807571,0.0,0.0,0.5184245705604553,58.80448913574219,76.0,8.05237865447998,-12025.697265625,221.62098693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0067749023437,307.99517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.68359375,18000.0,0.0,0.0,0.257590651512146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4784121215343475,0.4784175753593445,-5.439590495370794e-06,0.0,0.0002614217519294,0.0,0.0,37.83650970458984,0.0,0.0,0.0,0.4030474722385406,4.0,0.0,1.0
387060,293.1614074707031,297.1499938964844,293.1499938964844,0.0443038046360015,-1299.5867919921875,304.1497802734375,0.5775570869445801,0.0894164890050888,0.0824779272079467,293.7972106933594,297.1499938964844,293.1499938964844,0.0054758973419666,-423.2669982910156,298.2293395996094,0.4599060118198395,0.050000000745058,0.0495031923055648,293.1549377441406,297.1499938964844,293.1499938964844,0.2753428220748901,-3999.49755859375,304.144287109375,0.9191298484802246,0.3625369071960449,0.2539361417293548,293.2230224609375,297.1499938964844,293.1499938964844,0.3203101754188537,-6102.85498046875,304.1402587890625,0.9615615606307985,0.4076653718948364,0.3875952661037445,293.295166015625,297.1499938964844,293.1499938964844,0.0081762103363871,-2729.779296875,300.74072265625,0.4599060118198395,0.050000000745058,0.2348218411207199,291.1167907714844,291.1499938964844,264.7374572753906,263.4883728027344,281.2943725585937,293.4555969238281,291.1165466308594,1.0,0.2824878096580505,0.8412880301475525,0.8412880301475525,1.0,1.0,-1.21013343334198,0.512563943862915,0.6975694894790649,0.2481170147657394,0.0,0.0,0.5217105746269226,63.70227813720703,79.0,5.661612033843994,-11976.3798828125,231.71583557128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7633056640625,307.8440856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17937.859375,18000.0,0.0,0.0,0.2570895850658417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4838456213474273,0.4838510751724243,-5.481863354361849e-06,0.0,0.0002609132498037,0.0,0.0,38.6468391418457,0.0,0.0,0.0,0.4054752588272095,4.0,0.0,1.0
387120,293.1614074707031,297.1499938964844,293.1499938964844,0.0443038046360015,-1299.5867919921875,304.1497802734375,0.5775570869445801,0.0894164890050888,0.0824779272079467,293.7972106933594,297.1499938964844,293.1499938964844,0.0054758973419666,-423.2669982910156,298.2293395996094,0.4599060118198395,0.050000000745058,0.0495031923055648,293.1549377441406,297.1499938964844,293.1499938964844,0.2753428220748901,-3999.49755859375,304.144287109375,0.9191298484802246,0.3625369071960449,0.2539361417293548,293.2230224609375,297.1499938964844,293.1499938964844,0.3203101754188537,-6102.85498046875,304.1402587890625,0.9615615606307985,0.4076653718948364,0.3875952661037445,293.295166015625,297.1499938964844,293.1499938964844,0.0081762103363871,-2729.779296875,300.74072265625,0.4599060118198395,0.050000000745058,0.2348218411207199,291.1167907714844,291.1499938964844,264.7374572753906,263.4883728027344,281.2943725585937,293.4555969238281,291.1165466308594,1.0,0.2824878096580505,0.8412880301475525,0.8412880301475525,1.0,1.0,-1.21013343334198,0.512563943862915,0.6975694894790649,0.2481170147657394,0.0,0.0,0.5217105746269226,63.70227813720703,79.0,5.661612033843994,-11976.3798828125,231.71583557128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7633056640625,307.8440856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17937.859375,18000.0,0.0,0.0,0.2570895850658417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4838456213474273,0.4838510751724243,-5.481863354361849e-06,0.0,0.0002609132498037,0.0,0.0,38.6468391418457,0.0,0.0,0.0,0.4054752588272095,4.0,0.0,1.0
387180,293.16082763671875,297.1499938964844,293.1499938964844,0.0443005487322807,-1299.5284423828125,304.1498718261719,0.568415105342865,0.0892407298088073,0.082472838461399,293.8085021972656,297.1499938964844,293.1499938964844,0.0052665597759187,-409.2707824707031,297.9728698730469,0.4505621194839477,0.050000000745058,0.049673143774271,293.1394348144531,297.1499938964844,293.1499938964844,0.2782370448112488,-4033.42431640625,304.1413879394531,0.908555030822754,0.3655573725700378,0.256143569946289,293.2248840332031,297.1499938964844,293.1499938964844,0.3185194730758667,-6073.484375,304.1463928222656,0.9461955428123474,0.4054319262504577,0.3855452537536621,293.29620361328125,297.1499938964844,293.1499938964844,0.0081446776166558,-2724.020751953125,300.68731689453125,0.4505621194839477,0.050000000745058,0.235627993941307,291.11651611328125,291.1499938964844,264.7882995605469,263.532958984375,281.3207397460937,293.4482727050781,291.1166687011719,1.0,0.287809818983078,0.8407069444656372,0.8407069444656372,1.0,1.0,-1.2114880084991455,0.5127604007720947,0.6987276077270508,0.249490350484848,0.0,0.0,0.5262393355369568,68.05294036865234,82.0,2.9285659790039062,-11957.5341796875,241.1688995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5321350097656,307.7132873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17927.3828125,18000.0,0.0,0.0,0.257416695356369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4914177656173706,0.4914232790470123,-5.523595973500051e-06,0.0,0.0002612452371977,0.0,0.0,39.68775939941406,0.0,0.0,0.0,0.4084922671318054,4.0,0.0,1.0
387240,293.16082763671875,297.1499938964844,293.1499938964844,0.0443005487322807,-1299.5284423828125,304.1498718261719,0.568415105342865,0.0892407298088073,0.082472838461399,293.8085021972656,297.1499938964844,293.1499938964844,0.0052665597759187,-409.2707824707031,297.9728698730469,0.4505621194839477,0.050000000745058,0.049673143774271,293.1394348144531,297.1499938964844,293.1499938964844,0.2782370448112488,-4033.42431640625,304.1413879394531,0.908555030822754,0.3655573725700378,0.256143569946289,293.2248840332031,297.1499938964844,293.1499938964844,0.3185194730758667,-6073.484375,304.1463928222656,0.9461955428123474,0.4054319262504577,0.3855452537536621,293.29620361328125,297.1499938964844,293.1499938964844,0.0081446776166558,-2724.020751953125,300.68731689453125,0.4505621194839477,0.050000000745058,0.235627993941307,291.11651611328125,291.1499938964844,264.7882995605469,263.532958984375,281.3207397460937,293.4482727050781,291.1166687011719,1.0,0.287809818983078,0.8407069444656372,0.8407069444656372,1.0,1.0,-1.2114880084991455,0.5127604007720947,0.6987276077270508,0.249490350484848,0.0,0.0,0.5262393355369568,68.05294036865234,82.0,2.9285659790039062,-11957.5341796875,241.1688995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5321350097656,307.7132873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17927.3828125,18000.0,0.0,0.0,0.257416695356369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4914177656173706,0.4914232790470123,-5.523595973500051e-06,0.0,0.0002612452371977,0.0,0.0,39.68775939941406,0.0,0.0,0.0,0.4084922671318054,4.0,0.0,1.0
387300,293.1605224609375,297.1499938964844,293.1499938964844,0.0443030297756195,-1299.560546875,304.1498718261719,0.5643931031227112,0.0891674011945724,0.0824779942631721,293.8139953613281,297.1499938964844,293.1499938964844,0.0051620188169181,-402.143798828125,297.8438415527344,0.4466039538383484,0.050000000745058,0.0497525781393051,293.1322937011719,297.1499938964844,293.1499938964844,0.2797105610370636,-4050.571533203125,304.1402893066406,0.9043302536010742,0.3670977056026459,0.2572643458843231,293.2252502441406,297.1499938964844,293.1499938964844,0.3176829218864441,-6060.03515625,304.1485595703125,0.9391470551490784,0.4044113159179687,0.3846431970596313,293.2966003417969,297.1499938964844,293.1499938964844,0.0081277666613459,-2720.76220703125,300.6610412597656,0.4466039538383484,0.050000000745058,0.2360047996044159,291.1170959472656,291.1499938964844,264.81329345703125,263.55487060546875,281.3334350585937,293.4450378417969,291.1171875,1.0,0.2902810573577881,0.8404163718223572,0.8404163718223572,1.0,1.0,-1.2123044729232788,0.5129388570785522,0.6993656158447266,0.250162273645401,0.0,0.0,0.5283763408660889,70.0888900756836,82.0,2.3101682662963867,-11949.86328125,245.66720581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4230041503906,307.651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17927.609375,18000.0,0.0,0.0,0.257856011390686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4951274394989013,0.4951329827308655,-5.545544354390586e-06,0.0,0.0002616910496726,0.0,0.0,40.21290969848633,0.0,0.0,0.0,0.4099999964237213,4.0,0.0,1.0
387360,293.16015625,297.1499938964844,293.1499938964844,0.0443109609186649,-1299.6834716796875,304.14990234375,0.5606646537780762,0.0891021564602851,0.0824884474277496,293.8194274902344,297.1499938964844,293.1499938964844,0.0050570466555655,-394.9052734375,297.71405029296875,0.4430146217346191,0.050000000745058,0.0498291552066803,293.12548828125,297.1499938964844,293.1499938964844,0.2812119126319885,-4067.97998046875,304.1393127441406,0.9006556868553162,0.3686553835868835,0.2583973407745361,293.2254333496094,297.1499938964844,293.1499938964844,0.316859483718872,-6046.94580078125,304.1503295898437,0.932475447654724,0.4034190475940704,0.3837737441062927,293.2969055175781,297.1499938964844,293.1499938964844,0.0081103648990392,-2717.364990234375,300.6348876953125,0.4430146217346191,0.050000000745058,0.2363680601119995,291.1175231933594,291.1499938964844,264.8380126953125,263.5765380859375,281.3457946777344,293.4422302246094,291.1176452636719,1.0,0.2926487624645233,0.840211033821106,0.840211033821106,1.0,1.0,-1.2131613492965698,0.513153612613678,0.7000077962875366,0.2508157789707184,0.0,0.0,0.5304966568946838,72.05228424072266,85.0,2.016357421875,-11944.0361328125,250.0367584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31988525390625,307.5940246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17927.703125,18000.0,0.0,0.0,0.258446991443634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4988125264644623,0.4988180994987488,-5.567506832448999e-06,0.0,0.0002622908505145,0.0,0.0,40.73960113525391,0.0,0.0,0.0,0.4115055799484253,4.0,0.0,1.0
387420,293.1594543457031,297.1499938964844,293.1499938964844,0.0443319715559482,-1299.999755859375,304.14990234375,0.5539276599884033,0.088989645242691,0.0825211629271507,293.83013916015625,297.1499938964844,293.1499938964844,0.0048465742729604,-380.1323852539063,297.4526672363281,0.4367254674434662,0.050000000745058,0.0499754697084426,293.1131286621094,297.1499938964844,293.1499938964844,0.2842332422733307,-4102.8154296875,304.13787841796875,0.8942525386810303,0.3717865347862243,0.2606789767742157,293.2255554199219,297.1499938964844,293.1499938964844,0.3151853680610657,-6020.66357421875,304.1529846191406,0.9202373027801514,0.4014852046966553,0.3820869326591491,293.2973327636719,297.1499938964844,293.1499938964844,0.0080738691613078,-2709.97314453125,300.5831298828125,0.4367254674434662,0.050000000745058,0.2370621114969253,291.1194763183594,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,293.4379272460937,291.11981201171875,1.0,0.297125369310379,0.8398002982139587,0.8398002982139587,1.0,1.0,-1.214923620223999,0.5136440396308899,0.7012796401977539,0.2520260214805603,0.0,0.0,0.5344521403312683,75.80390167236328,88.0,3.216738224029541,-11937.3564453125,258.4503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1351623535156,307.49346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.47265625,18000.0,0.0,0.0,0.259997010231018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505939781665802,0.5059453845024109,-5.61110164198908e-06,0.0,0.0002638639125507,0.0,0.0,41.77677154541016,0.0,0.0,0.0,0.4144390225410461,4.0,0.0,1.0
387480,293.1594543457031,297.1499938964844,293.1499938964844,0.0443319715559482,-1299.999755859375,304.14990234375,0.5539276599884033,0.088989645242691,0.0825211629271507,293.83013916015625,297.1499938964844,293.1499938964844,0.0048465742729604,-380.1323852539063,297.4526672363281,0.4367254674434662,0.050000000745058,0.0499754697084426,293.1131286621094,297.1499938964844,293.1499938964844,0.2842332422733307,-4102.8154296875,304.13787841796875,0.8942525386810303,0.3717865347862243,0.2606789767742157,293.2255554199219,297.1499938964844,293.1499938964844,0.3151853680610657,-6020.66357421875,304.1529846191406,0.9202373027801514,0.4014852046966553,0.3820869326591491,293.2973327636719,297.1499938964844,293.1499938964844,0.0080738691613078,-2709.97314453125,300.5831298828125,0.4367254674434662,0.050000000745058,0.2370621114969253,291.1194763183594,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,293.4379272460937,291.11981201171875,1.0,0.297125369310379,0.8398002982139587,0.8398002982139587,1.0,1.0,-1.214923620223999,0.5136440396308899,0.7012796401977539,0.2520260214805603,0.0,0.0,0.5344521403312683,75.80390167236328,88.0,3.216738224029541,-11937.3564453125,258.4503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1351623535156,307.49346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.47265625,18000.0,0.0,0.0,0.259997010231018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505939781665802,0.5059453845024109,-5.61110164198908e-06,0.0,0.0002638639125507,0.0,0.0,41.77677154541016,0.0,0.0,0.0,0.4144390225410461,4.0,0.0,1.0
387540,293.15875244140625,297.1499938964844,293.1499938964844,0.0443508438766002,-1300.2572021484375,304.14990234375,0.5479443073272705,0.0888905078172683,0.0825622528791427,293.8406066894531,297.1499938964844,293.1499938964844,0.004635514691472,-364.9828796386719,297.18927001953125,0.4313583672046661,0.050000000745058,0.0501149073243141,293.1025085449219,297.1499938964844,293.1499938964844,0.2872088849544525,-4136.880859375,304.136962890625,0.8887494802474976,0.3748772144317627,0.2629402875900268,293.2254333496094,297.1499938964844,293.1499938964844,0.3134523332118988,-5993.7529296875,304.15484619140625,0.9095011949539183,0.39959317445755,0.3804388344287872,293.29766845703125,297.1499938964844,293.1499938964844,0.008035141043365,-2701.76416015625,300.5320739746094,0.4313583672046661,0.050000000745058,0.2377235442399978,291.1233825683594,291.1499938964844,264.9339599609375,263.6607666015625,281.3932189941406,293.4352111816406,291.1238708496094,1.0,0.3013244569301605,0.8393895626068115,0.8393895626068115,1.0,1.0,-1.2166706323623655,0.5141814947128296,0.7024890780448914,0.2530776560306549,0.0,0.0,0.5377568006515503,79.37725830078125,91.0,5.363669872283936,-11934.3291015625,266.5127258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9835510253906,307.4126892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17938.994140625,18000.0,0.0,0.0,0.2618900239467621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121996998786926,0.5122053623199463,-5.651344508805778e-06,0.0,0.000265785085503,0.0,0.0,42.712886810302734,0.0,0.0,0.0,0.4170528352260589,4.0,0.0,1.0
387600,293.15875244140625,297.1499938964844,293.1499938964844,0.0443508438766002,-1300.2572021484375,304.14990234375,0.5479443073272705,0.0888905078172683,0.0825622528791427,293.8406066894531,297.1499938964844,293.1499938964844,0.004635514691472,-364.9828796386719,297.18927001953125,0.4313583672046661,0.050000000745058,0.0501149073243141,293.1025085449219,297.1499938964844,293.1499938964844,0.2872088849544525,-4136.880859375,304.136962890625,0.8887494802474976,0.3748772144317627,0.2629402875900268,293.2254333496094,297.1499938964844,293.1499938964844,0.3134523332118988,-5993.7529296875,304.15484619140625,0.9095011949539183,0.39959317445755,0.3804388344287872,293.29766845703125,297.1499938964844,293.1499938964844,0.008035141043365,-2701.76416015625,300.5320739746094,0.4313583672046661,0.050000000745058,0.2377235442399978,291.1233825683594,291.1499938964844,264.9339599609375,263.6607666015625,281.3932189941406,293.4352111816406,291.1238708496094,1.0,0.3013244569301605,0.8393895626068115,0.8393895626068115,1.0,1.0,-1.2166706323623655,0.5141814947128296,0.7024890780448914,0.2530776560306549,0.0,0.0,0.5377568006515503,79.37725830078125,91.0,5.363669872283936,-11934.3291015625,266.5127258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9835510253906,307.4126892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17938.994140625,18000.0,0.0,0.0,0.2618900239467621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121996998786926,0.5122053623199463,-5.651344508805778e-06,0.0,0.000265785085503,0.0,0.0,42.712886810302734,0.0,0.0,0.0,0.4170528352260589,4.0,0.0,1.0
387660,293.1581420898437,297.1499938964844,293.1499938964844,0.0443612821400165,-1300.3570556640625,304.14990234375,0.542529284954071,0.0887934863567352,0.0826031193137168,293.85089111328125,297.1499938964844,293.1499938964844,0.0044238758273422,-349.4828796386719,296.9237670898437,0.4266869127750397,0.050000000745058,0.0502495095133781,293.09375,297.1499938964844,293.1499938964844,0.2900791764259338,-4169.52734375,304.13653564453125,0.8838634490966797,0.3778613805770874,0.265135109424591,293.2252197265625,297.1499938964844,293.1499938964844,0.3116700351238251,-5966.26220703125,304.1561889648437,0.9003267288208008,0.3977282345294952,0.3788141012191772,293.2980041503906,297.1499938964844,293.1499938964844,0.0079945372417569,-2692.863525390625,300.4814147949219,0.4266869127750397,0.050000000745058,0.238362044095993,291.1288146972656,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,293.4338684082031,291.12945556640625,1.0,0.3053081631660461,0.8389616012573242,0.8389616012573242,1.0,1.0,-1.2183321714401243,0.5147339701652527,0.7035982012748718,0.2539486885070801,0.0,0.0,0.5402267575263977,82.82301330566406,94.0,7.43516206741333,-11932.9755859375,274.2995300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86846923828125,307.352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.833984375,18000.0,0.0,0.0,0.2639504969120025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171688199043274,0.5171745419502258,-5.685044470737921e-06,0.0,0.0002678761957213,0.0,0.0,43.47600173950195,0.0,0.0,0.0,0.4191581308841705,4.0,0.0,1.0
387720,293.1581420898437,297.1499938964844,293.1499938964844,0.0443612821400165,-1300.3570556640625,304.14990234375,0.542529284954071,0.0887934863567352,0.0826031193137168,293.85089111328125,297.1499938964844,293.1499938964844,0.0044238758273422,-349.4828796386719,296.9237670898437,0.4266869127750397,0.050000000745058,0.0502495095133781,293.09375,297.1499938964844,293.1499938964844,0.2900791764259338,-4169.52734375,304.13653564453125,0.8838634490966797,0.3778613805770874,0.265135109424591,293.2252197265625,297.1499938964844,293.1499938964844,0.3116700351238251,-5966.26220703125,304.1561889648437,0.9003267288208008,0.3977282345294952,0.3788141012191772,293.2980041503906,297.1499938964844,293.1499938964844,0.0079945372417569,-2692.863525390625,300.4814147949219,0.4266869127750397,0.050000000745058,0.238362044095993,291.1288146972656,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,293.4338684082031,291.12945556640625,1.0,0.3053081631660461,0.8389616012573242,0.8389616012573242,1.0,1.0,-1.2183321714401243,0.5147339701652527,0.7035982012748718,0.2539486885070801,0.0,0.0,0.5402267575263977,82.82301330566406,94.0,7.43516206741333,-11932.9755859375,274.2995300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86846923828125,307.352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.833984375,18000.0,0.0,0.0,0.2639504969120025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171688199043274,0.5171745419502258,-5.685044470737921e-06,0.0,0.0002678761957213,0.0,0.0,43.47600173950195,0.0,0.0,0.0,0.4191581308841705,4.0,0.0,1.0
387780,293.1576538085937,297.1499938964844,293.1499938964844,0.0443578921258449,-1300.2164306640625,304.14996337890625,0.5375518202781677,0.0886879488825798,0.0826356112957,293.8611755371094,297.1499938964844,293.1499938964844,0.0042114024981856,-333.6417541503906,296.6556396484375,0.4225558340549469,0.050000000745058,0.0503806844353675,293.0868530273437,297.1499938964844,293.1499938964844,0.2927985787391662,-4200.27392578125,304.1365051269531,0.8794006705284119,0.3806875348091125,0.2672257125377655,293.22491455078125,297.1499938964844,293.1499938964844,0.3098539710044861,-5938.3671875,304.1571350097656,0.8920258283615112,0.3958825469017029,0.3772056400775909,293.2983703613281,297.1499938964844,293.1499938964844,0.0079523995518684,-2683.39990234375,300.4308776855469,0.4225558340549469,0.050000000745058,0.2389842718839645,291.1354064941406,291.1499938964844,265.02545166015625,263.74127197265625,281.43707275390625,293.4338073730469,291.1361083984375,1.0,0.3091208636760711,0.8385336399078369,0.8385336399078369,1.0,1.0,-1.2198543548583984,0.5152756571769714,0.7045787572860718,0.2546337842941284,0.0,0.0,0.5417370200157166,86.17599487304688,97.0,8.977045059204102,-11931.6298828125,281.8586730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.791259765625,307.31201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.75390625,18000.0,0.0,0.0,0.2660165727138519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.52054363489151,0.5205493569374084,-5.7097518038062844e-06,0.0,0.0002699730102904,0.0,0.0,44.01061630249024,0.0,0.0,0.0,0.4206151068210602,4.0,0.0,1.0
387840,293.1576538085937,297.1499938964844,293.1499938964844,0.0443578921258449,-1300.2164306640625,304.14996337890625,0.5375518202781677,0.0886879488825798,0.0826356112957,293.8611755371094,297.1499938964844,293.1499938964844,0.0042114024981856,-333.6417541503906,296.6556396484375,0.4225558340549469,0.050000000745058,0.0503806844353675,293.0868530273437,297.1499938964844,293.1499938964844,0.2927985787391662,-4200.27392578125,304.1365051269531,0.8794006705284119,0.3806875348091125,0.2672257125377655,293.22491455078125,297.1499938964844,293.1499938964844,0.3098539710044861,-5938.3671875,304.1571350097656,0.8920258283615112,0.3958825469017029,0.3772056400775909,293.2983703613281,297.1499938964844,293.1499938964844,0.0079523995518684,-2683.39990234375,300.4308776855469,0.4225558340549469,0.050000000745058,0.2389842718839645,291.1354064941406,291.1499938964844,265.02545166015625,263.74127197265625,281.43707275390625,293.4338073730469,291.1361083984375,1.0,0.3091208636760711,0.8385336399078369,0.8385336399078369,1.0,1.0,-1.2198543548583984,0.5152756571769714,0.7045787572860718,0.2546337842941284,0.0,0.0,0.5417370200157166,86.17599487304688,97.0,8.977045059204102,-11931.6298828125,281.8586730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.791259765625,307.31201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.75390625,18000.0,0.0,0.0,0.2660165727138519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.52054363489151,0.5205493569374084,-5.7097518038062844e-06,0.0,0.0002699730102904,0.0,0.0,44.01061630249024,0.0,0.0,0.0,0.4206151068210602,4.0,0.0,1.0
387900,293.157470703125,297.1499938964844,293.1499938964844,0.0443489961326122,-1300.0250244140625,304.14996337890625,0.5351943969726562,0.088628239929676,0.0826456770300865,293.8663635253906,297.1499938964844,293.1499938964844,0.0041044340468943,-325.5711669921875,296.5202941894531,0.4206565916538238,0.050000000745058,0.0504453033208847,293.0841064453125,297.1499938964844,293.1499938964844,0.2940911054611206,-4214.826171875,304.1365966796875,0.8772837519645691,0.3820279836654663,0.2682220935821533,293.2247619628906,297.1499938964844,293.1499938964844,0.3089386820793152,-5924.337890625,304.1575012207031,0.8880763053894043,0.3949651420116424,0.3764060735702514,293.298583984375,297.1499938964844,293.1499938964844,0.0079307910054922,-2678.482666015625,300.40557861328125,0.4206565916538238,0.050000000745058,0.2392908036708831,291.1389465332031,291.1499938964844,265.04766845703125,263.7608337402344,281.44757080078125,293.43426513671875,291.1396789550781,1.0,0.3109724819660187,0.8383196592330933,0.8383196592330933,1.0,1.0,-1.220548391342163,0.5155339241027832,0.7050144672393799,0.2549078464508056,0.0,0.0,0.5421097278594971,87.82575225830078,97.0,9.484784126281738,-11930.501953125,285.56256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7668762207031,307.2991943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.408203125,18000.0,0.0,0.0,0.2670056223869324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5215670466423035,0.5215727686882019,-5.718139618693385e-06,0.0,0.000270976772299,0.0,0.0,44.17930603027344,0.0,0.0,0.0,0.4210690855979919,4.0,0.0,1.0
387960,293.1573181152344,297.1499938964844,293.1499938964844,0.0443346910178661,-1299.7440185546875,304.1499938964844,0.5329093933105469,0.0885625407099723,0.0826504677534103,293.8716125488281,297.1499938964844,293.1499938964844,0.0039975657127797,-317.44989013671875,296.3840637207031,0.4188509583473205,0.050000000745058,0.0505094788968563,293.081787109375,297.1499938964844,293.1499938964844,0.2953383028507232,-4228.83349609375,304.13677978515625,0.8752251863479614,0.3833187222480774,0.2691844403743744,293.224609375,297.1499938964844,293.1499938964844,0.3080213367938995,-5910.2919921875,304.1578063964844,0.8842452764511108,0.3940504491329193,0.3756088316440582,293.298828125,297.1499938964844,293.1499938964844,0.0079089971259236,-2673.491455078125,300.3801574707031,0.4188509583473205,0.050000000745058,0.2395952194929123,291.142578125,291.1499938964844,265.069580078125,263.7801818847656,281.4578857421875,293.4349975585937,291.143310546875,1.0,0.3127934336662292,0.8381031155586243,0.8381031155586243,1.0,1.0,-1.2211947441101074,0.5157807469367981,0.7054140567779541,0.2551400661468506,0.0,0.0,0.5422399044036865,89.4626693725586,100.0,9.816301345825195,-11928.8876953125,289.2245483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7511901855469,307.29071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.25390625,18000.0,0.0,0.0,0.2679459750652313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5221582651138306,0.522163987159729,-5.7238621593569405e-06,0.0,0.0002719310868997,0.0,0.0,44.28263092041016,0.0,0.0,0.0,0.4213428497314453,4.0,0.0,1.0
388020,293.1571655273437,297.1499938964844,293.1499938964844,0.0442879758775234,-1298.8863525390625,304.15008544921875,0.5285272598266602,0.0884097218513488,0.0826407819986343,293.8822021484375,297.1499938964844,293.1499938964844,0.0037821824662387,-300.9238586425781,296.1087951660156,0.4154845476150512,0.050000000745058,0.0506367161870002,293.0783996582031,297.1499938964844,293.1499938964844,0.2976899445056915,-4255.15234375,304.13726806640625,0.8712472915649414,0.3857390582561493,0.2709982693195343,293.2242736816406,297.1499938964844,293.1499938964844,0.3061884939670563,-5882.26123046875,304.15826416015625,0.8769135475158691,0.3922273218631744,0.3740198016166687,293.2994384765625,297.1499938964844,293.1499938964844,0.0078646093606948,-2663.25830078125,300.3289794921875,0.4154845476150512,0.050000000745058,0.2401987761259079,291.1497497558594,291.1499938964844,265.1126708984375,263.8182067871094,281.4781494140625,293.4372253417969,291.1504821777344,1.0,0.3163509368896484,0.8376700282096863,0.8376700282096863,1.0,1.0,-1.2223303318023682,0.5162289142608643,0.7061013579368591,0.2554900050163269,0.0,0.0,0.5417878031730652,92.70417022705078,103.0,9.930212020874023,-11923.7021484375,296.4277648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74481201171875,307.2859802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8046875,18000.0,0.0,0.0,0.2696264088153839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.522038996219635,0.5220447182655334,-5.727079951611813e-06,0.0,0.0002736365422606,0.0,0.0,44.2901725769043,0.0,0.0,0.0,0.4213446080684662,4.0,0.0,1.0
