time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388080,293.1571655273437,297.1499938964844,293.1499938964844,0.0442879758775234,-1298.8863525390625,304.15008544921875,0.5285272598266602,0.0884097218513488,0.0826407819986343,293.8822021484375,297.1499938964844,293.1499938964844,0.0037821824662387,-300.9238586425781,296.1087951660156,0.4154845476150512,0.050000000745058,0.0506367161870002,293.0783996582031,297.1499938964844,293.1499938964844,0.2976899445056915,-4255.15234375,304.13726806640625,0.8712472915649414,0.3857390582561493,0.2709982693195343,293.2242736816406,297.1499938964844,293.1499938964844,0.3061884939670563,-5882.26123046875,304.15826416015625,0.8769135475158691,0.3922273218631744,0.3740198016166687,293.2994384765625,297.1499938964844,293.1499938964844,0.0078646093606948,-2663.25830078125,300.3289794921875,0.4154845476150512,0.050000000745058,0.2401987761259079,291.1497497558594,291.1499938964844,265.1126708984375,263.8182067871094,281.4781494140625,293.4372253417969,291.1504821777344,1.0,0.3163509368896484,0.8376700282096863,0.8376700282096863,1.0,1.0,-1.2223303318023682,0.5162289142608643,0.7061013579368591,0.2554900050163269,0.0,0.0,0.5417878031730652,92.70417022705078,103.0,9.930212020874023,-11923.7021484375,296.4277648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74481201171875,307.2859802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8046875,18000.0,0.0,0.0,0.2696264088153839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.522038996219635,0.5220447182655334,-5.727079951611813e-06,0.0,0.0002736365422606,0.0,0.0,44.2901725769043,0.0,0.0,0.0,0.4213446080684662,4.0,0.0,1.0
388140,293.1571655273437,297.1499938964844,293.1499938964844,0.044215302914381,-1297.609375,304.1501770019531,0.5243589878082275,0.0882240533828735,0.0826014950871467,293.8929748535156,297.1499938964844,293.1499938964844,0.0035651873331516,-284.0892333984375,295.8294677734375,0.4123929738998413,0.050000000745058,0.0507627874612808,293.0764465332031,297.1499938964844,293.1499938964844,0.2998550236225128,-4279.28662109375,304.1379089355469,0.8674185276031494,0.3879482448101043,0.2726625502109527,293.22393798828125,297.1499938964844,293.1499938964844,0.304368257522583,-5854.45654296875,304.1585388183594,0.8699869513511658,0.3904100656509399,0.3724358081817627,293.3002014160156,297.1499938964844,293.1499938964844,0.0078194653615355,-2652.796875,300.2770690917969,0.4123929738998413,0.050000000745058,0.2407968044281005,291.15655517578125,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,293.4403381347656,291.1571960449219,1.0,0.3198071420192718,0.8372369408607483,0.8372369408607483,1.0,1.0,-1.223248839378357,0.5166024565696716,0.7066463232040405,0.255716323852539,0.0,0.0,0.540450394153595,95.91101837158205,106.0,9.39172077178955,-11915.3095703125,303.4811706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7686462402344,307.2955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.08203125,18000.0,0.0,0.0,0.270968347787857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202676653862,0.5202733874320984,-5.719627552025486e-06,0.0,0.000274998426903,0.0,0.0,44.043758392333984,0.0,0.0,0.0,0.4206513464450836,4.0,0.0,1.0
388200,293.1571655273437,297.1499938964844,293.1499938964844,0.044215302914381,-1297.609375,304.1501770019531,0.5243589878082275,0.0882240533828735,0.0826014950871467,293.8929748535156,297.1499938964844,293.1499938964844,0.0035651873331516,-284.0892333984375,295.8294677734375,0.4123929738998413,0.050000000745058,0.0507627874612808,293.0764465332031,297.1499938964844,293.1499938964844,0.2998550236225128,-4279.28662109375,304.1379089355469,0.8674185276031494,0.3879482448101043,0.2726625502109527,293.22393798828125,297.1499938964844,293.1499938964844,0.304368257522583,-5854.45654296875,304.1585388183594,0.8699869513511658,0.3904100656509399,0.3724358081817627,293.3002014160156,297.1499938964844,293.1499938964844,0.0078194653615355,-2652.796875,300.2770690917969,0.4123929738998413,0.050000000745058,0.2407968044281005,291.15655517578125,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,293.4403381347656,291.1571960449219,1.0,0.3198071420192718,0.8372369408607483,0.8372369408607483,1.0,1.0,-1.223248839378357,0.5166024565696716,0.7066463232040405,0.255716323852539,0.0,0.0,0.540450394153595,95.91101837158205,106.0,9.39172077178955,-11915.3095703125,303.4811706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7686462402344,307.2955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.08203125,18000.0,0.0,0.0,0.270968347787857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202676653862,0.5202733874320984,-5.719627552025486e-06,0.0,0.000274998426903,0.0,0.0,44.043758392333984,0.0,0.0,0.0,0.4206513464450836,4.0,0.0,1.0
388260,293.1573791503906,297.1499938964844,293.1499938964844,0.0441163070499897,-1295.912109375,304.1502685546875,0.5203718543052673,0.0880030468106269,0.0825301334261894,293.90380859375,297.1499938964844,293.1499938964844,0.0033461889252066,-266.9463195800781,295.5458984375,0.4095220565795898,0.050000000745058,0.0508880019187927,293.0757141113281,297.1499938964844,293.1499938964844,0.301855206489563,-4301.5166015625,304.1386108398437,0.8637169599533081,0.3899632394313812,0.2741884589195251,293.2236633300781,297.1499938964844,293.1499938964844,0.3025714159011841,-5827.03173828125,304.15869140625,0.8634279370307922,0.3885964751243591,0.3708547949790954,293.3011169433594,297.1499938964844,293.1499938964844,0.0077737323008477,-2642.182373046875,300.22430419921875,0.4095220565795898,0.050000000745058,0.2413907647132873,291.1625061035156,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,293.44415283203125,291.1630554199219,1.0,0.3231757581233978,0.8368040919303894,0.8368040919303894,1.0,1.0,-1.2239603996276855,0.5168924331665039,0.7070679068565369,0.2558605670928955,0.0,0.0,0.5383726954460144,99.09234619140624,109.0,8.320611953735352,-11903.302734375,310.4041442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8171081542969,307.3161926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18033.037109375,18000.0,0.0,0.0,0.2719171643257141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170803070068359,0.5170860290527344,-5.702856469724793e-06,0.0,0.0002759613562375,0.0,0.0,43.58079147338867,0.0,0.0,0.0,0.4193624854087829,4.0,0.0,1.0
388320,293.1573791503906,297.1499938964844,293.1499938964844,0.0441163070499897,-1295.912109375,304.1502685546875,0.5203718543052673,0.0880030468106269,0.0825301334261894,293.90380859375,297.1499938964844,293.1499938964844,0.0033461889252066,-266.9463195800781,295.5458984375,0.4095220565795898,0.050000000745058,0.0508880019187927,293.0757141113281,297.1499938964844,293.1499938964844,0.301855206489563,-4301.5166015625,304.1386108398437,0.8637169599533081,0.3899632394313812,0.2741884589195251,293.2236633300781,297.1499938964844,293.1499938964844,0.3025714159011841,-5827.03173828125,304.15869140625,0.8634279370307922,0.3885964751243591,0.3708547949790954,293.3011169433594,297.1499938964844,293.1499938964844,0.0077737323008477,-2642.182373046875,300.22430419921875,0.4095220565795898,0.050000000745058,0.2413907647132873,291.1625061035156,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,293.44415283203125,291.1630554199219,1.0,0.3231757581233978,0.8368040919303894,0.8368040919303894,1.0,1.0,-1.2239603996276855,0.5168924331665039,0.7070679068565369,0.2558605670928955,0.0,0.0,0.5383726954460144,99.09234619140624,109.0,8.320611953735352,-11903.302734375,310.4041442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8171081542969,307.3161926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18033.037109375,18000.0,0.0,0.0,0.2719171643257141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170803070068359,0.5170860290527344,-5.702856469724793e-06,0.0,0.0002759613562375,0.0,0.0,43.58079147338867,0.0,0.0,0.0,0.4193624854087829,4.0,0.0,1.0
388380,293.15771484375,297.1499938964844,293.1499938964844,0.0439910180866718,-1293.7991943359375,304.150390625,0.5165442228317261,0.0877454876899719,0.0824253261089325,293.9147644042969,297.1499938964844,293.1499938964844,0.003124889684841,-249.5012664794922,295.2578430175781,0.4068270623683929,0.050000000745058,0.0510125085711479,293.075927734375,297.1499938964844,293.1499938964844,0.3037105202674866,-4322.09521484375,304.1393127441406,0.8601313829421997,0.391801118850708,0.275587260723114,293.223388671875,297.1499938964844,293.1499938964844,0.3008054792881012,-5800.0947265625,304.1587219238281,0.8572078347206116,0.3867853879928589,0.3692755997180938,293.3021850585937,297.1499938964844,293.1499938964844,0.0077275480143725,-2631.470703125,300.1705322265625,0.4068270623683929,0.050000000745058,0.2419813871383667,291.1674194335937,291.1499938964844,265.2357482910156,263.9273681640625,281.5377197265625,293.448486328125,291.1678466796875,1.0,0.3264655470848083,0.8363713026046753,0.8363713026046753,1.0,1.0,-1.2244764566421509,0.517091691493988,0.7073848247528076,0.2559612989425659,0.0,0.0,0.5357051491737366,102.25292205810548,112.0,6.876077175140381,-11887.4677734375,317.2078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8847351074219,307.344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.958984375,18000.0,0.0,0.0,0.2724388241767883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127422213554382,0.5127478837966919,-5.678427442035172e-06,0.0,0.0002764907840173,0.0,0.0,42.94511032104492,0.0,0.0,0.0,0.4175920784473419,4.0,0.0,1.0
388440,293.15771484375,297.1499938964844,293.1499938964844,0.0439910180866718,-1293.7991943359375,304.150390625,0.5165442228317261,0.0877454876899719,0.0824253261089325,293.9147644042969,297.1499938964844,293.1499938964844,0.003124889684841,-249.5012664794922,295.2578430175781,0.4068270623683929,0.050000000745058,0.0510125085711479,293.075927734375,297.1499938964844,293.1499938964844,0.3037105202674866,-4322.09521484375,304.1393127441406,0.8601313829421997,0.391801118850708,0.275587260723114,293.223388671875,297.1499938964844,293.1499938964844,0.3008054792881012,-5800.0947265625,304.1587219238281,0.8572078347206116,0.3867853879928589,0.3692755997180938,293.3021850585937,297.1499938964844,293.1499938964844,0.0077275480143725,-2631.470703125,300.1705322265625,0.4068270623683929,0.050000000745058,0.2419813871383667,291.1674194335937,291.1499938964844,265.2357482910156,263.9273681640625,281.5377197265625,293.448486328125,291.1678466796875,1.0,0.3264655470848083,0.8363713026046753,0.8363713026046753,1.0,1.0,-1.2244764566421509,0.517091691493988,0.7073848247528076,0.2559612989425659,0.0,0.0,0.5357051491737366,102.25292205810548,112.0,6.876077175140381,-11887.4677734375,317.2078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8847351074219,307.344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.958984375,18000.0,0.0,0.0,0.2724388241767883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127422213554382,0.5127478837966919,-5.678427442035172e-06,0.0,0.0002764907840173,0.0,0.0,42.94511032104492,0.0,0.0,0.0,0.4175920784473419,4.0,0.0,1.0
388500,293.157958984375,297.1499938964844,293.1499938964844,0.0439188852906227,-1292.5936279296875,304.15045166015625,0.5146850943565369,0.0876032412052154,0.082360491156578,293.92022705078125,297.1499938964844,293.1499938964844,0.003013183362782,-240.658935546875,295.1120910644531,0.4055327177047729,0.050000000745058,0.0510745421051979,293.07635498046875,297.1499938964844,293.1499938964844,0.3045895099639892,-4331.83447265625,304.1396484375,0.8583791851997375,0.392657071352005,0.2762423753738403,293.2232666015625,297.1499938964844,293.1499938964844,0.2999356985092163,-5786.83154296875,304.1587219238281,0.8542158603668213,0.3858806192874908,0.3684865534305572,293.3027648925781,297.1499938964844,293.1499938964844,0.0077043040655553,-2626.0869140625,300.1432800292969,0.4055327177047729,0.050000000745058,0.2422756403684616,291.1694030761719,291.1499938964844,265.2554016113281,263.94488525390625,281.5477294921875,293.45086669921875,291.1697998046875,1.0,0.3280834853649139,0.8361549377441406,0.8361549377441406,1.0,1.0,-1.224665641784668,0.5171567797660828,0.7075088024139404,0.2560034990310669,0.0,0.0,0.5342050790786743,103.82681274414062,112.0,6.062082290649414,-11878.1240234375,320.5687866210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237976074219,307.3613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.17578125,18000.0,0.0,0.0,0.2725376188755035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102418661117554,0.510247528553009,-5.6639946706127375e-06,0.0,0.0002765910467132,0.0,0.0,42.57899475097656,0.0,0.0,0.0,0.4165695011615753,4.0,0.0,1.0
388560,293.158203125,297.1499938964844,293.1499938964844,0.0438408032059669,-1291.294921875,304.1505126953125,0.5128604173660278,0.0874524563550949,0.0822877287864685,293.9257507324219,297.1499938964844,293.1499938964844,0.0029008716810494,-231.7489776611328,294.9652099609375,0.4042673110961914,0.050000000745058,0.0511364601552486,293.07696533203125,297.1499938964844,293.1499938964844,0.305436760187149,-4341.21533203125,304.1399841308594,0.8566509485244751,0.3934705257415771,0.2768682241439819,293.22314453125,297.1499938964844,293.1499938964844,0.2990750670433044,-5773.708984375,304.15869140625,0.8512976169586182,0.3849763572216034,0.3676978051662445,293.3033752441406,297.1499938964844,293.1499938964844,0.0076809986494481,-2620.694091796875,300.11572265625,0.4042673110961914,0.050000000745058,0.2425693422555923,291.1711120605469,291.1499938964844,265.2747802734375,263.9621887207031,281.5577697753906,293.45330810546875,291.1714172363281,1.0,0.3296846747398376,0.8359397649765015,0.8359397649765015,1.0,1.0,-1.224809646606445,0.5171986818313599,0.7076109647750854,0.2560426294803619,0.0,0.0,0.5326244831085205,105.39724731445312,115.0,5.217105865478516,-11867.861328125,323.90386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652709960937,307.3785705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18051.5625,18000.0,0.0,0.0,0.2725312411785126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5075778365135193,0.507583498954773,-5.648460046359105e-06,0.0,0.0002765845856629,0.0,0.0,42.18996047973633,0.0,0.0,0.0,0.4154798090457916,4.0,0.0,1.0
388620,293.1587829589844,297.1499938964844,293.1499938964844,0.0436681546270847,-1288.4407958984375,304.150634765625,0.509309709072113,0.0871269106864929,0.0821200311183929,293.9367370605469,297.1499938964844,293.1499938964844,0.0026740939356386,-213.7113494873047,294.66802978515625,0.4018052518367767,0.050000000745058,0.0512600168585777,293.0787353515625,297.1499938964844,293.1499938964844,0.3070310056209564,-4358.84619140625,304.1406555175781,0.8532538414001465,0.394962728023529,0.2780286967754364,293.222900390625,297.1499938964844,293.1499938964844,0.2973808348178863,-5747.876953125,304.1586303710937,0.8456671237945557,0.3831692636013031,0.366121381521225,293.3046264648437,297.1499938964844,293.1499938964844,0.0076341843232512,-2609.874755859375,300.0599060058594,0.4018052518367767,0.050000000745058,0.2431554496288299,291.1735534667969,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,293.4585876464844,291.1737365722656,1.0,0.3328399062156677,0.8355094194412231,0.8355094194412231,1.0,1.0,-1.2249610424041748,0.5172098875045776,0.7077510952949524,0.2561168670654297,0.0,0.0,0.5293045043945312,108.5299072265625,103.0,3.525563240051269,-11844.6796875,330.4990539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0525207519531,307.4139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18055.970703125,18000.0,0.0,0.0,0.2722209990024566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019176006317139,0.5019232034683228,-5.615147983917268e-06,0.0,0.0002762697113212,0.0,0.0,41.368465423583984,0.0,0.0,0.0,0.4131671190261841,4.0,0.0,1.0
388680,293.1587829589844,297.1499938964844,293.1499938964844,0.0436681546270847,-1288.4407958984375,304.150634765625,0.509309709072113,0.0871269106864929,0.0821200311183929,293.9367370605469,297.1499938964844,293.1499938964844,0.0026740939356386,-213.7113494873047,294.66802978515625,0.4018052518367767,0.050000000745058,0.0512600168585777,293.0787353515625,297.1499938964844,293.1499938964844,0.3070310056209564,-4358.84619140625,304.1406555175781,0.8532538414001465,0.394962728023529,0.2780286967754364,293.222900390625,297.1499938964844,293.1499938964844,0.2973808348178863,-5747.876953125,304.1586303710937,0.8456671237945557,0.3831692636013031,0.366121381521225,293.3046264648437,297.1499938964844,293.1499938964844,0.0076341843232512,-2609.874755859375,300.0599060058594,0.4018052518367767,0.050000000745058,0.2431554496288299,291.1735534667969,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,293.4585876464844,291.1737365722656,1.0,0.3328399062156677,0.8355094194412231,0.8355094194412231,1.0,1.0,-1.2249610424041748,0.5172098875045776,0.7077510952949524,0.2561168670654297,0.0,0.0,0.5293045043945312,108.5299072265625,103.0,3.525563240051269,-11844.6796875,330.4990539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0525207519531,307.4139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18055.970703125,18000.0,0.0,0.0,0.2722209990024566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019176006317139,0.5019232034683228,-5.615147983917268e-06,0.0,0.0002762697113212,0.0,0.0,41.368465423583984,0.0,0.0,0.0,0.4131671190261841,4.0,0.0,1.0
388740,293.1592712402344,297.1499938964844,293.1499938964844,0.0433185286819934,-1282.6746826171875,304.1510009765625,0.5099787712097168,0.0868063271045684,0.0817690715193748,293.9477233886719,297.1499938964844,293.1499938964844,0.0024350283201783,-194.63682556152344,294.36767578125,0.402976781129837,0.050000000745058,0.0512007698416709,293.0809020996094,297.1499938964844,293.1499938964844,0.3082908689975738,-4372.60498046875,304.1416931152344,0.8563422560691833,0.3963293135166168,0.2789494097232818,293.2225646972656,297.1499938964844,293.1499938964844,0.2955174148082733,-5719.2919921875,304.15887451171875,0.8464816212654114,0.3813912272453308,0.3643786907196045,293.3058776855469,297.1499938964844,293.1499938964844,0.0075534544885158,-2589.552490234375,300.0039367675781,0.402976781129837,0.050000000745058,0.242874413728714,291.176513671875,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,293.4639587402344,291.1769714355469,1.0,0.3306931853294372,0.8350791335105896,0.8350791335105896,1.0,1.0,-1.223145842552185,0.5163100361824036,0.7068357467651367,0.2557523846626282,0.0,0.0,0.5256102681159973,107.0054702758789,91.0,4.830269813537598,-11808.037109375,326.5277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1425476074219,307.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18060.751953125,18000.0,0.0,0.0,0.2715314924716949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.495842844247818,0.4958484172821045,-5.5798991525080055e-06,0.0,0.0002755699388217,0.0,0.0,40.5004768371582,0.0,0.0,0.0,0.4106952250003814,4.0,0.0,1.0
388800,293.1592712402344,297.1499938964844,293.1499938964844,0.0433185286819934,-1282.6746826171875,304.1510009765625,0.5099787712097168,0.0868063271045684,0.0817690715193748,293.9477233886719,297.1499938964844,293.1499938964844,0.0024350283201783,-194.63682556152344,294.36767578125,0.402976781129837,0.050000000745058,0.0512007698416709,293.0809020996094,297.1499938964844,293.1499938964844,0.3082908689975738,-4372.60498046875,304.1416931152344,0.8563422560691833,0.3963293135166168,0.2789494097232818,293.2225646972656,297.1499938964844,293.1499938964844,0.2955174148082733,-5719.2919921875,304.15887451171875,0.8464816212654114,0.3813912272453308,0.3643786907196045,293.3058776855469,297.1499938964844,293.1499938964844,0.0075534544885158,-2589.552490234375,300.0039367675781,0.402976781129837,0.050000000745058,0.242874413728714,291.176513671875,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,293.4639587402344,291.1769714355469,1.0,0.3306931853294372,0.8350791335105896,0.8350791335105896,1.0,1.0,-1.223145842552185,0.5163100361824036,0.7068357467651367,0.2557523846626282,0.0,0.0,0.5256102681159973,107.0054702758789,91.0,4.830269813537598,-11808.037109375,326.5277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1425476074219,307.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18060.751953125,18000.0,0.0,0.0,0.2715314924716949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.495842844247818,0.4958484172821045,-5.5798991525080055e-06,0.0,0.0002755699388217,0.0,0.0,40.5004768371582,0.0,0.0,0.0,0.4106952250003814,4.0,0.0,1.0
388860,293.1543273925781,297.1499938964844,293.1499938964844,0.043592769652605,-1287.187255859375,304.1501770019531,0.5160607099533081,0.0875840634107589,0.0820721089839935,293.9526672363281,297.1499938964844,293.1499938964844,0.0022027913946658,-176.08697509765625,294.0794982910156,0.4071104526519775,0.050000000745058,0.0509991236031055,293.0785217285156,297.1499938964844,293.1499938964844,0.3100597560405731,-4392.419921875,304.1414794921875,0.8654634356498718,0.3985744416713714,0.2802511155605316,293.2168884277344,297.1499938964844,293.1499938964844,0.2943329513072967,-5701.5595703125,304.1578369140625,0.8531967401504517,0.3807098269462585,0.3633204102516174,293.30084228515625,297.1499938964844,293.1499938964844,0.0074712340719997,-2568.0302734375,299.96466064453125,0.4071104526519775,0.050000000745058,0.2419178783893585,291.1783447265625,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,293.46856689453125,291.1781616210937,1.0,0.325267344713211,0.8346633315086365,0.8346633315086365,1.0,1.0,-1.2224109172821045,0.5158816576004028,0.7065292596817017,0.2557166814804077,0.0,0.0,0.521618664264679,101.89305114746094,79.0,1.1781185865402222,-11768.5625,315.5733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.233154296875,307.48223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.732421875,18000.0,0.0,0.0,0.2704728841781616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889360666275024,0.4889416098594665,-5.540341589949094e-06,0.0,0.0002744956000242,0.0,0.0,39.529884338378906,0.0,0.0,0.0,0.4079229831695556,4.0,0.0,1.0
388920,293.1543273925781,297.1499938964844,293.1499938964844,0.043592769652605,-1287.187255859375,304.1501770019531,0.5160607099533081,0.0875840634107589,0.0820721089839935,293.9526672363281,297.1499938964844,293.1499938964844,0.0022027913946658,-176.08697509765625,294.0794982910156,0.4071104526519775,0.050000000745058,0.0509991236031055,293.0785217285156,297.1499938964844,293.1499938964844,0.3100597560405731,-4392.419921875,304.1414794921875,0.8654634356498718,0.3985744416713714,0.2802511155605316,293.2168884277344,297.1499938964844,293.1499938964844,0.2943329513072967,-5701.5595703125,304.1578369140625,0.8531967401504517,0.3807098269462585,0.3633204102516174,293.30084228515625,297.1499938964844,293.1499938964844,0.0074712340719997,-2568.0302734375,299.96466064453125,0.4071104526519775,0.050000000745058,0.2419178783893585,291.1783447265625,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,293.46856689453125,291.1781616210937,1.0,0.325267344713211,0.8346633315086365,0.8346633315086365,1.0,1.0,-1.2224109172821045,0.5158816576004028,0.7065292596817017,0.2557166814804077,0.0,0.0,0.521618664264679,101.89305114746094,79.0,1.1781185865402222,-11768.5625,315.5733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.233154296875,307.48223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.732421875,18000.0,0.0,0.0,0.2704728841781616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889360666275024,0.4889416098594665,-5.540341589949094e-06,0.0,0.0002744956000242,0.0,0.0,39.529884338378906,0.0,0.0,0.0,0.4079229831695556,4.0,0.0,1.0
388980,293.15203857421875,297.1499938964844,293.1499938964844,0.0436993315815925,-1288.9227294921875,304.14996337890625,0.5247408151626587,0.0879390761256218,0.0821892693638801,293.9594421386719,297.1499938964844,293.1499938964844,0.0019619669765233,-156.83970642089844,293.7836608886719,0.4134775400161743,0.050000000745058,0.0507175363600254,293.0795593261719,297.1499938964844,293.1499938964844,0.3114550709724426,-4407.81689453125,304.1420288085937,0.8785445094108582,0.4001794755458832,0.2812402844429016,293.2138671875,297.1499938964844,293.1499938964844,0.29302778840065,-5681.7265625,304.1574401855469,0.8638104796409607,0.3796347975730896,0.3620919585227966,293.2975158691406,297.1499938964844,293.1499938964844,0.0073694954626262,-2541.1025390625,299.9219665527344,0.4134775400161743,0.050000000745058,0.2405821532011032,291.1790466308594,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,293.4796447753906,291.1793518066406,1.0,0.3175223767757416,0.8342475295066833,0.8342475295066833,1.0,1.0,-1.220323920249939,0.5148080587387085,0.7055158019065857,0.255434513092041,0.0,0.0,0.5177549719810486,94.73849487304688,67.0,2.371941089630127,-11722.19140625,299.8254089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319091796875,307.5144348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18063.15234375,18000.0,0.0,0.0,0.2691062092781067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825111031532287,0.4825166165828705,-5.502508884092094e-06,0.0,0.0002731085987761,0.0,0.0,38.63315582275391,0.0,0.0,0.0,0.4053239822387695,4.0,0.0,1.0
389040,293.15203857421875,297.1499938964844,293.1499938964844,0.0436993315815925,-1288.9227294921875,304.14996337890625,0.5247408151626587,0.0879390761256218,0.0821892693638801,293.9594421386719,297.1499938964844,293.1499938964844,0.0019619669765233,-156.83970642089844,293.7836608886719,0.4134775400161743,0.050000000745058,0.0507175363600254,293.0795593261719,297.1499938964844,293.1499938964844,0.3114550709724426,-4407.81689453125,304.1420288085937,0.8785445094108582,0.4001794755458832,0.2812402844429016,293.2138671875,297.1499938964844,293.1499938964844,0.29302778840065,-5681.7265625,304.1574401855469,0.8638104796409607,0.3796347975730896,0.3620919585227966,293.2975158691406,297.1499938964844,293.1499938964844,0.0073694954626262,-2541.1025390625,299.9219665527344,0.4134775400161743,0.050000000745058,0.2405821532011032,291.1790466308594,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,293.4796447753906,291.1793518066406,1.0,0.3175223767757416,0.8342475295066833,0.8342475295066833,1.0,1.0,-1.220323920249939,0.5148080587387085,0.7055158019065857,0.255434513092041,0.0,0.0,0.5177549719810486,94.73849487304688,67.0,2.371941089630127,-11722.19140625,299.8254089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319091796875,307.5144348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18063.15234375,18000.0,0.0,0.0,0.2691062092781067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825111031532287,0.4825166165828705,-5.502508884092094e-06,0.0,0.0002731085987761,0.0,0.0,38.63315582275391,0.0,0.0,0.0,0.4053239822387695,4.0,0.0,1.0
389100,293.1512756347656,297.1499938964844,293.1499938964844,0.0436623021960258,-1288.2933349609375,304.1500549316406,0.5299851298332214,0.0880602970719337,0.0821584090590477,293.9633178710937,297.1499938964844,293.1499938964844,0.001840580953285,-147.12939453125,293.6345520019531,0.4175773561000824,0.050000000745058,0.0505564287304878,293.0805969238281,297.1499938964844,293.1499938964844,0.3119747340679168,-4413.44482421875,304.1425170898437,0.8865053653717041,0.4008650183677673,0.2816219925880432,293.2127380371094,297.1499938964844,293.1499938964844,0.2922667264938354,-5670.03662109375,304.157470703125,0.8705161213874817,0.3790461719036102,0.3613891303539276,293.2963562011719,297.1499938964844,293.1499938964844,0.0073141944594681,-2526.223876953125,299.9001770019531,0.4175773561000824,0.050000000745058,0.2398179322481155,291.1806030273437,291.1499938964844,265.4416809082031,264.1126708984375,281.6609191894531,293.48553466796875,291.180908203125,1.0,0.3129807412624359,0.8340396285057068,0.8340396285057068,1.0,1.0,-1.218790888786316,0.5140390992164612,0.7047517895698547,0.25520059466362,0.0,0.0,0.5155571103096008,90.64022064208984,67.0,3.185418605804444,-11692.4375,290.6910095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3601379394531,307.5276794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18066.650390625,18000.0,0.0,0.0,0.268315851688385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4789820909500122,0.4789875745773315,-5.483085715241032e-06,0.0,0.0002723064681049,0.0,0.0,38.15381622314453,0.0,0.0,0.0,0.4039236009120941,4.0,0.0,1.0
389160,293.15069580078125,297.1499938964844,293.1499938964844,0.0435962043702602,-1287.191162109375,304.150146484375,0.5359352827072144,0.0881611406803131,0.0820954740047454,293.9674377441406,297.1499938964844,293.1499938964844,0.0017182466108351,-137.34469604492188,293.4839782714844,0.4224197268486023,0.050000000745058,0.0503852181136608,293.0819091796875,297.1499938964844,293.1499938964844,0.312428742647171,-4418.33349609375,304.14306640625,0.8954560160636902,0.4014877378940582,0.2819502055644989,293.2117614746094,297.1499938964844,293.1499938964844,0.2914856374263763,-5658.02685546875,304.15753173828125,0.8782253861427307,0.378443568944931,0.3606574833393097,293.29541015625,297.1499938964844,293.1499938964844,0.0072571113705635,-2510.79833984375,299.8778686523437,0.4224197268486023,0.050000000745058,0.2390057742595672,291.18194580078125,291.1499938964844,265.4599914550781,264.12945556640625,281.6751708984375,293.491455078125,291.1821594238281,1.0,0.3080701529979706,0.8338421583175659,0.8338421583175659,1.0,1.0,-1.2170509099960327,0.5131697654724121,0.7038811445236206,0.254936933517456,0.0,0.0,0.5132926106452942,86.2835693359375,55.0,3.218426465988159,-11659.3095703125,280.96124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40020751953125,307.5389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.583984375,18000.0,0.0,0.0,0.2674539387226105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.475274384021759,0.4752798676490783,-5.462699391500792e-06,0.0,0.0002714317524805,0.0,0.0,37.65408706665039,0.0,0.0,0.0,0.4024613797664642,4.0,0.0,1.0
389220,293.1498413085937,297.1499938964844,293.1499938964844,0.0434056408703327,-1284.04248046875,304.1504211425781,0.5501859784126282,0.0883196592330932,0.0819043293595314,293.9761962890625,297.1499938964844,293.1499938964844,0.0014725909568369,-117.70116424560548,293.1786499023437,0.4349190592765808,0.050000000745058,0.050020731985569,293.0851745605469,297.1499938964844,293.1499938964844,0.3131588399410248,-4426.12255859375,304.1441650390625,0.9174383878707886,0.4025508761405945,0.2824625968933105,293.2100830078125,297.1499938964844,293.1499938964844,0.2898988127708435,-5633.61474609375,304.1576538085937,0.8969097137451172,0.3772204518318176,0.3591475188732147,293.2940673828125,297.1499938964844,293.1499938964844,0.0071397637948393,-2478.872314453125,299.8319702148437,0.4349190592765808,0.050000000745058,0.2372768074274063,291.1838073730469,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5032958984375,291.1839599609375,1.0,0.2973046898841858,0.8334471583366394,0.8334471583366394,1.0,1.0,-1.2131115198135376,0.5112000703811646,0.701911449432373,0.2543618977069855,0.0,0.0,0.5086509585380554,77.00639343261719,43.0,2.562130212783813,-11586.625,260.24322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4771423339844,307.5575866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18072.041015625,18000.0,0.0,0.0,0.2655262351036072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676567316055298,0.4676621556282043,-5.420612524176249e-06,0.0,0.0002694753638934,0.0,0.0,36.6382064819336,0.0,0.0,0.0,0.3994671702384949,4.0,0.0,1.0
389280,293.1498413085937,297.1499938964844,293.1499938964844,0.0434056408703327,-1284.04248046875,304.1504211425781,0.5501859784126282,0.0883196592330932,0.0819043293595314,293.9761962890625,297.1499938964844,293.1499938964844,0.0014725909568369,-117.70116424560548,293.1786499023437,0.4349190592765808,0.050000000745058,0.050020731985569,293.0851745605469,297.1499938964844,293.1499938964844,0.3131588399410248,-4426.12255859375,304.1441650390625,0.9174383878707886,0.4025508761405945,0.2824625968933105,293.2100830078125,297.1499938964844,293.1499938964844,0.2898988127708435,-5633.61474609375,304.1576538085937,0.8969097137451172,0.3772204518318176,0.3591475188732147,293.2940673828125,297.1499938964844,293.1499938964844,0.0071397637948393,-2478.872314453125,299.8319702148437,0.4349190592765808,0.050000000745058,0.2372768074274063,291.1838073730469,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5032958984375,291.1839599609375,1.0,0.2973046898841858,0.8334471583366394,0.8334471583366394,1.0,1.0,-1.2131115198135376,0.5112000703811646,0.701911449432373,0.2543618977069855,0.0,0.0,0.5086509585380554,77.00639343261719,43.0,2.562130212783813,-11586.625,260.24322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4771423339844,307.5575866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18072.041015625,18000.0,0.0,0.0,0.2655262351036072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676567316055298,0.4676621556282043,-5.420612524176249e-06,0.0,0.0002694753638934,0.0,0.0,36.6382064819336,0.0,0.0,0.0,0.3994671702384949,4.0,0.0,1.0
389340,293.1492919921875,297.1499938964844,293.1499938964844,0.0431619361042976,-1280.03857421875,304.15069580078125,0.5679439306259155,0.0884359553456306,0.0816538482904434,293.9854736328125,297.1499938964844,293.1499938964844,0.0012267058482393,-98.04419708251952,292.8683166503906,0.4524097740650177,0.050000000745058,0.0496376305818557,293.0892639160156,297.1499938964844,293.1499938964844,0.3136551678180694,-4431.30322265625,304.145263671875,0.9465525150299072,0.403368204832077,0.2827915549278259,293.2086486816406,297.1499938964844,293.1499938964844,0.2883035838603973,-5609.06787109375,304.15777587890625,0.9219734072685242,0.3759908378124237,0.3576085567474365,293.2932434082031,297.1499938964844,293.1499938964844,0.0070204767398536,-2446.111572265625,299.78485107421875,0.4524097740650177,0.050000000745058,0.2354595512151718,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.5154113769531,291.1849670410156,1.0,0.2854553163051605,0.8330521583557129,0.8330521583557129,1.0,1.0,-1.2087175846099854,0.5089925527572632,0.6997249722480774,0.2537670135498047,0.0,0.0,0.5039114356040955,67.25361633300781,31.0,1.5791974067687988,-11507.009765625,238.51251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5486755371094,307.57080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.375,18000.0,0.0,0.0,0.2633557319641113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.459914356470108,0.4599197506904602,-5.378184596338542e-06,0.0,0.0002672725822776,0.0,0.0,35.62417984008789,0.0,0.0,0.0,0.3964482843875885,4.0,0.0,1.0
389400,293.1492919921875,297.1499938964844,293.1499938964844,0.0431619361042976,-1280.03857421875,304.15069580078125,0.5679439306259155,0.0884359553456306,0.0816538482904434,293.9854736328125,297.1499938964844,293.1499938964844,0.0012267058482393,-98.04419708251952,292.8683166503906,0.4524097740650177,0.050000000745058,0.0496376305818557,293.0892639160156,297.1499938964844,293.1499938964844,0.3136551678180694,-4431.30322265625,304.145263671875,0.9465525150299072,0.403368204832077,0.2827915549278259,293.2086486816406,297.1499938964844,293.1499938964844,0.2883035838603973,-5609.06787109375,304.15777587890625,0.9219734072685242,0.3759908378124237,0.3576085567474365,293.2932434082031,297.1499938964844,293.1499938964844,0.0070204767398536,-2446.111572265625,299.78485107421875,0.4524097740650177,0.050000000745058,0.2354595512151718,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.5154113769531,291.1849670410156,1.0,0.2854553163051605,0.8330521583557129,0.8330521583557129,1.0,1.0,-1.2087175846099854,0.5089925527572632,0.6997249722480774,0.2537670135498047,0.0,0.0,0.5039114356040955,67.25361633300781,31.0,1.5791974067687988,-11507.009765625,238.51251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5486755371094,307.57080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.375,18000.0,0.0,0.0,0.2633557319641113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.459914356470108,0.4599197506904602,-5.378184596338542e-06,0.0,0.0002672725822776,0.0,0.0,35.62417984008789,0.0,0.0,0.0,0.3964482843875885,4.0,0.0,1.0
389460,293.1489562988281,297.1499938964844,293.1499938964844,0.0428829081356525,-1275.4718017578125,304.1509094238281,0.5897254347801208,0.0885203182697296,0.0813629701733589,293.9950256347656,297.1499938964844,293.1499938964844,0.0009812107309699,-78.42208099365234,292.5533142089844,0.4746459126472473,0.050000000745058,0.0492443069815635,293.0940856933594,297.1499938964844,293.1499938964844,0.313917338848114,-4433.8779296875,304.1464233398437,0.9787818789482116,0.4039307534694671,0.2829375863075256,293.2073669433594,297.1499938964844,293.1499938964844,0.2867186665534973,-5584.6787109375,304.1578063964844,0.9553756713867188,0.3747642934322357,0.3560605049133301,293.2927551269531,297.1499938964844,293.1499938964844,0.0069010430015623,-2413.00732421875,299.7367858886719,0.4746459126472473,0.050000000745058,0.2335937917232513,291.185302734375,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,293.52801513671875,291.1852722167969,1.0,0.2726412117481231,0.83269864320755,0.83269864320755,1.0,1.0,-1.2039740085601809,0.5065960884094238,0.6973779201507568,0.2531872987747192,0.0,0.0,0.4991748332977295,57.23940658569336,34.0,0.6050184965133667,-11422.1044921875,216.2796936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6133117675781,307.5785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18071.0234375,18000.0,0.0,0.0,0.2609809637069702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522194862365722,0.4522248208522796,-5.336473350325832e-06,0.0,0.0002648624940775,0.0,0.0,34.63520812988281,0.0,0.0,0.0,0.3934756815433502,4.0,0.0,1.0
389520,293.1489562988281,297.1499938964844,293.1499938964844,0.0428829081356525,-1275.4718017578125,304.1509094238281,0.5897254347801208,0.0885203182697296,0.0813629701733589,293.9950256347656,297.1499938964844,293.1499938964844,0.0009812107309699,-78.42208099365234,292.5533142089844,0.4746459126472473,0.050000000745058,0.0492443069815635,293.0940856933594,297.1499938964844,293.1499938964844,0.313917338848114,-4433.8779296875,304.1464233398437,0.9787818789482116,0.4039307534694671,0.2829375863075256,293.2073669433594,297.1499938964844,293.1499938964844,0.2867186665534973,-5584.6787109375,304.1578063964844,0.9553756713867188,0.3747642934322357,0.3560605049133301,293.2927551269531,297.1499938964844,293.1499938964844,0.0069010430015623,-2413.00732421875,299.7367858886719,0.4746459126472473,0.050000000745058,0.2335937917232513,291.185302734375,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,293.52801513671875,291.1852722167969,1.0,0.2726412117481231,0.83269864320755,0.83269864320755,1.0,1.0,-1.2039740085601809,0.5065960884094238,0.6973779201507568,0.2531872987747192,0.0,0.0,0.4991748332977295,57.23940658569336,34.0,0.6050184965133667,-11422.1044921875,216.2796936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6133117675781,307.5785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18071.0234375,18000.0,0.0,0.0,0.2609809637069702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522194862365722,0.4522248208522796,-5.336473350325832e-06,0.0,0.0002648624940775,0.0,0.0,34.63520812988281,0.0,0.0,0.0,0.3934756815433502,4.0,0.0,1.0
389580,293.1489562988281,297.1499938964844,293.1499938964844,0.0427037999033927,-1272.575439453125,304.1509094238281,0.605689525604248,0.0885477513074874,0.0811684057116508,294.0048217773437,297.1499938964844,293.1499938964844,0.0007388840895146,-59.0578498840332,292.2328491210937,0.4874998927116394,0.050000000745058,0.048995018005371,293.099853515625,297.1499938964844,293.1499938964844,0.3140092492103576,-4434.86767578125,304.1474609375,0.9984459280967712,0.4041768908500671,0.2829624116420746,293.2063293457031,297.1499938964844,293.1499938964844,0.2853105068206787,-5563.13037109375,304.1575622558594,0.977785348892212,0.3735227882862091,0.3546503186225891,293.2926330566406,297.1499938964844,293.1499938964844,0.0068072522990405,-2387.21337890625,299.6872863769531,0.4874998927116394,0.050000000745058,0.2324112653732299,291.1838684082031,291.1499938964844,265.6066589355469,264.2649230957031,281.7996520996094,293.54150390625,291.1835327148437,1.0,0.2645510137081146,0.8323451280593872,0.8323451280593872,1.0,1.0,-1.200313687324524,0.5046564340591431,0.6956571936607361,0.2529764473438263,0.0,0.0,0.4947105944156647,50.89101791381836,37.0,-2.3691794872283936,-11340.48046875,202.0647430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6688232421875,307.5775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.5,18000.0,0.0,0.0,0.2584579885005951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444832295179367,0.4448375999927521,-5.296486506267684e-06,0.0,0.0002623019972816,0.0,0.0,33.701148986816406,0.0,0.0,0.0,0.3906489014625549,4.0,0.0,1.0
389640,293.1489562988281,297.1499938964844,293.1499938964844,0.0427037999033927,-1272.575439453125,304.1509094238281,0.605689525604248,0.0885477513074874,0.0811684057116508,294.0048217773437,297.1499938964844,293.1499938964844,0.0007388840895146,-59.0578498840332,292.2328491210937,0.4874998927116394,0.050000000745058,0.048995018005371,293.099853515625,297.1499938964844,293.1499938964844,0.3140092492103576,-4434.86767578125,304.1474609375,0.9984459280967712,0.4041768908500671,0.2829624116420746,293.2063293457031,297.1499938964844,293.1499938964844,0.2853105068206787,-5563.13037109375,304.1575622558594,0.977785348892212,0.3735227882862091,0.3546503186225891,293.2926330566406,297.1499938964844,293.1499938964844,0.0068072522990405,-2387.21337890625,299.6872863769531,0.4874998927116394,0.050000000745058,0.2324112653732299,291.1838684082031,291.1499938964844,265.6066589355469,264.2649230957031,281.7996520996094,293.54150390625,291.1835327148437,1.0,0.2645510137081146,0.8323451280593872,0.8323451280593872,1.0,1.0,-1.200313687324524,0.5046564340591431,0.6956571936607361,0.2529764473438263,0.0,0.0,0.4947105944156647,50.89101791381836,37.0,-2.3691794872283936,-11340.48046875,202.0647430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6688232421875,307.5775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.5,18000.0,0.0,0.0,0.2584579885005951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444832295179367,0.4448375999927521,-5.296486506267684e-06,0.0,0.0002623019972816,0.0,0.0,33.701148986816406,0.0,0.0,0.0,0.3906489014625549,4.0,0.0,1.0
389700,293.1490783691406,297.1499938964844,293.1499938964844,0.0426391772925853,-1271.523681640625,304.1508483886719,0.6101582050323486,0.0885375365614891,0.081102468073368,294.0096740722656,297.1499938964844,293.1499938964844,0.0006194037850946,-49.507694244384766,292.0717163085937,0.4910061061382293,0.050000000745058,0.0489294528961181,293.1004943847656,297.1499938964844,293.1499938964844,0.3087027370929718,-4373.0068359375,304.15771484375,0.9990000128746032,0.4046812355518341,0.2788214683532715,293.20587158203125,297.1499938964844,293.1499938964844,0.2846338450908661,-5552.75048828125,304.15740966796875,0.9834392070770264,0.3728965520858764,0.3539959788322449,293.29266357421875,297.1499938964844,293.1499938964844,0.0067706173285841,-2377.1513671875,299.66241455078125,0.4910061061382293,0.050000000745058,0.2321002632379531,291.18359375,291.1499938964844,265.625,264.2820129394531,281.81793212890625,293.5448608398437,291.18426513671875,1.0,0.2616393268108368,0.8321684002876282,0.8321684002876282,1.0,1.0,-1.1939486265182495,0.5015808939933777,0.6923677325248718,0.2518940567970276,0.0,0.0,0.4925243854522705,49.14948272705078,37.0,2.605209827423096,-11280.234375,196.43536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6930236816406,307.586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.982421875,18000.0,0.0,0.0,0.2571537792682647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414606094360351,0.4414659142494201,-5.278162916511064e-06,0.0,0.0002609783841762,0.0,0.0,33.27928924560547,0.0,0.0,0.0,0.3893573880195617,4.0,0.0,1.0
389760,293.1492919921875,297.1499938964844,293.1499938964844,0.0425421521067619,-1269.8544921875,304.15087890625,0.6133819222450256,0.0885053798556327,0.0810393393039703,294.0146179199219,297.1499938964844,293.1499938964844,0.0005134449456818,-39.29747009277344,291.916015625,0.49361652135849,0.050000000745058,0.0488824509084224,293.0962829589844,297.1499938964844,293.1499938964844,0.3029645979404449,-4305.478515625,304.16668701171875,0.9990000128746032,0.4061326384544372,0.274425059556961,293.2055358886719,297.1499938964844,293.1499938964844,0.2838041484355926,-5539.78955078125,304.1575622558594,0.9873407483100892,0.3722576200962066,0.3533547818660736,293.292724609375,297.1499938964844,293.1499938964844,0.0067346929572522,-2366.724609375,299.6398620605469,0.49361652135849,0.050000000745058,0.2318773120641708,291.19012451171875,291.1499938964844,265.6433410644531,264.2991027832031,281.8340759277344,293.5427551269531,291.1916809082031,1.0,0.2593332231044769,0.8320114612579346,0.8320114612579346,1.0,1.0,-1.1876283884048462,0.4985181093215942,0.689110279083252,0.2508555948734283,0.0,0.0,0.4892200231552124,47.8794059753418,40.0,11.116973876953123,-11213.677734375,191.79383850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7182922363281,307.5918884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18073.794921875,18000.0,0.0,0.0,0.2557898163795471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.437320202589035,0.4373254776000976,-5.259302724880399e-06,0.0,0.000259594147792,0.0,0.0,32.78520965576172,0.0,0.0,0.0,0.3878118991851806,4.0,0.0,1.0
