time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389820,293.14990234375,297.1499938964844,293.1499938964844,0.0423813723027706,-1267.1787109375,304.1508483886719,0.6173145771026611,0.0883991867303848,0.0808987244963646,294.0245361328125,297.1499938964844,293.1499938964844,0.0004297017585486,-22.747459411621094,291.5950622558594,0.4970736503601074,0.050000000745058,0.0488229617476463,293.0859680175781,297.1499938964844,293.1499938964844,0.2952764332294464,-4217.14892578125,304.173583984375,0.9990000128746032,0.4095881879329681,0.2687573134899139,293.2049865722656,297.1499938964844,293.1499938964844,0.282370924949646,-5517.666015625,304.15740966796875,0.9919114112854004,0.3709582090377807,0.3520784378051758,293.2926940917969,297.1499938964844,293.1499938964844,0.0066712377592921,-2348.978515625,299.592529296875,0.4970736503601074,0.050000000745058,0.2315951138734817,291.19580078125,291.1499938964844,265.67999267578125,264.3333740234375,281.8663024902344,293.5386047363281,291.1954650878906,1.0,0.2563223242759704,0.8316977024078369,0.8316977024078369,1.0,1.0,-1.1787126064300537,0.4939629733562469,0.6847496628761292,0.2500386834144592,0.0,0.0,0.4825058579444885,46.27719497680664,43.0,3.4756641387939453,-11075.130859375,185.72955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77392578125,307.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18089.30859375,18000.0,0.0,0.0,0.2528503537178039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4268037974834442,0.426809012889862,-5.2097834668529686e-06,0.0,0.0002566109760664,0.0,0.0,31.54047393798828,0.0,0.0,0.0,0.3840022683143616,4.0,0.0,1.0
389880,293.14990234375,297.1499938964844,293.1499938964844,0.0423813723027706,-1267.1787109375,304.1508483886719,0.6173145771026611,0.0883991867303848,0.0808987244963646,294.0245361328125,297.1499938964844,293.1499938964844,0.0004297017585486,-22.747459411621094,291.5950622558594,0.4970736503601074,0.050000000745058,0.0488229617476463,293.0859680175781,297.1499938964844,293.1499938964844,0.2952764332294464,-4217.14892578125,304.173583984375,0.9990000128746032,0.4095881879329681,0.2687573134899139,293.2049865722656,297.1499938964844,293.1499938964844,0.282370924949646,-5517.666015625,304.15740966796875,0.9919114112854004,0.3709582090377807,0.3520784378051758,293.2926940917969,297.1499938964844,293.1499938964844,0.0066712377592921,-2348.978515625,299.592529296875,0.4970736503601074,0.050000000745058,0.2315951138734817,291.19580078125,291.1499938964844,265.67999267578125,264.3333740234375,281.8663024902344,293.5386047363281,291.1954650878906,1.0,0.2563223242759704,0.8316977024078369,0.8316977024078369,1.0,1.0,-1.1787126064300537,0.4939629733562469,0.6847496628761292,0.2500386834144592,0.0,0.0,0.4825058579444885,46.27719497680664,43.0,3.4756641387939453,-11075.130859375,185.72955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77392578125,307.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18089.30859375,18000.0,0.0,0.0,0.2528503537178039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4268037974834442,0.426809012889862,-5.2097834668529686e-06,0.0,0.0002566109760664,0.0,0.0,31.54047393798828,0.0,0.0,0.0,0.3840022683143616,4.0,0.0,1.0
389940,293.1506042480469,297.1499938964844,293.1499938964844,0.0422735139727592,-1265.4942626953125,304.1507568359375,0.6186885237693787,0.0882595926523208,0.0807584673166275,294.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26080322265625,0.4985078573226928,0.050000000745058,0.0487992577254772,293.08221435546875,297.1499938964844,293.1499938964844,0.2920851111412048,-4181.99072265625,304.1708679199219,0.9990000128746032,0.411993533372879,0.2664656043052673,293.2045593261719,297.1499938964844,293.1499938964844,0.2812166213989258,-5500.11767578125,304.1568603515625,0.9931947588920592,0.3696535527706146,0.3508285880088806,293.2927551269531,297.1499938964844,293.1499938964844,0.006617915816605,-2334.892333984375,299.541259765625,0.4985078573226928,0.050000000745058,0.2314826697111129,291.190673828125,291.1499938964844,265.7166748046875,264.3677062988281,281.9032897949219,293.5431823730469,291.1899719238281,1.0,0.2550687491893768,0.8313839435577393,0.8313839435577393,1.0,1.0,-1.1741286516189575,0.4912454485893249,0.6828832626342773,0.250638872385025,0.0,0.0,0.477395236492157,45.65363693237305,46.0,-5.103121280670166,-10971.814453125,183.0429229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8260498046875,307.5596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.455078125,18000.0,0.0,0.0,0.2497244179248809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183192849159241,0.4183244407176971,-5.164323283679551e-06,0.0,0.0002534385421313,0.0,0.0,30.527318954467773,0.0,0.0,0.0,0.3808567225933075,4.0,0.0,1.0
390000,293.1506042480469,297.1499938964844,293.1499938964844,0.0422735139727592,-1265.4942626953125,304.1507568359375,0.6186885237693787,0.0882595926523208,0.0807584673166275,294.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26080322265625,0.4985078573226928,0.050000000745058,0.0487992577254772,293.08221435546875,297.1499938964844,293.1499938964844,0.2920851111412048,-4181.99072265625,304.1708679199219,0.9990000128746032,0.411993533372879,0.2664656043052673,293.2045593261719,297.1499938964844,293.1499938964844,0.2812166213989258,-5500.11767578125,304.1568603515625,0.9931947588920592,0.3696535527706146,0.3508285880088806,293.2927551269531,297.1499938964844,293.1499938964844,0.006617915816605,-2334.892333984375,299.541259765625,0.4985078573226928,0.050000000745058,0.2314826697111129,291.190673828125,291.1499938964844,265.7166748046875,264.3677062988281,281.9032897949219,293.5431823730469,291.1899719238281,1.0,0.2550687491893768,0.8313839435577393,0.8313839435577393,1.0,1.0,-1.1741286516189575,0.4912454485893249,0.6828832626342773,0.250638872385025,0.0,0.0,0.477395236492157,45.65363693237305,46.0,-5.103121280670166,-10971.814453125,183.0429229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8260498046875,307.5596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.455078125,18000.0,0.0,0.0,0.2497244179248809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183192849159241,0.4183244407176971,-5.164323283679551e-06,0.0,0.0002534385421313,0.0,0.0,30.527318954467773,0.0,0.0,0.0,0.3808567225933075,4.0,0.0,1.0
390060,293.1514892578125,297.1499938964844,293.1499938964844,0.0421674996614456,-1263.872314453125,304.1506652832031,0.6180083155632019,0.0880667343735694,0.080604575574398,294.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838684082031,0.498259037733078,0.050000000745058,0.0488033182919025,293.0877685546875,297.1499938964844,293.1499938964844,0.2924489676952362,-4188.3310546875,304.1632080078125,0.9990000128746032,0.4126017987728119,0.2668604850769043,293.2042541503906,297.1499938964844,293.1499938964844,0.2801550030708313,-5484.01806640625,304.1563415527344,0.991912841796875,0.3683324158191681,0.3495953977108001,293.2931823730469,297.1499938964844,293.1499938964844,0.0065690698102116,-2322.2841796875,299.48779296875,0.498259037733078,0.050000000745058,0.2315019369125366,291.18267822265625,291.1499938964844,265.7533264160156,264.402099609375,281.9459228515625,293.55889892578125,291.1817321777344,1.0,0.2552021741867065,0.8311337232589722,0.8311337232589722,1.0,1.0,-1.1729650497436523,0.4899977445602417,0.6829673051834106,0.2523161470890045,0.0,0.0,0.473544716835022,45.78911590576172,49.0,-10.291356086730955,-10894.5703125,182.949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8598022460937,307.53875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.50390625,18000.0,0.0,0.0,0.2466070353984832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4118178486824035,0.4118229746818542,-5.129033070261357e-06,0.0,0.0002502747811377,0.0,0.0,29.7612361907959,0.0,0.0,0.0,0.3784559965133667,4.0,0.0,1.0
390120,293.1514892578125,297.1499938964844,293.1499938964844,0.0421674996614456,-1263.872314453125,304.1506652832031,0.6180083155632019,0.0880667343735694,0.080604575574398,294.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838684082031,0.498259037733078,0.050000000745058,0.0488033182919025,293.0877685546875,297.1499938964844,293.1499938964844,0.2924489676952362,-4188.3310546875,304.1632080078125,0.9990000128746032,0.4126017987728119,0.2668604850769043,293.2042541503906,297.1499938964844,293.1499938964844,0.2801550030708313,-5484.01806640625,304.1563415527344,0.991912841796875,0.3683324158191681,0.3495953977108001,293.2931823730469,297.1499938964844,293.1499938964844,0.0065690698102116,-2322.2841796875,299.48779296875,0.498259037733078,0.050000000745058,0.2315019369125366,291.18267822265625,291.1499938964844,265.7533264160156,264.402099609375,281.9459228515625,293.55889892578125,291.1817321777344,1.0,0.2552021741867065,0.8311337232589722,0.8311337232589722,1.0,1.0,-1.1729650497436523,0.4899977445602417,0.6829673051834106,0.2523161470890045,0.0,0.0,0.473544716835022,45.78911590576172,49.0,-10.291356086730955,-10894.5703125,182.949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8598022460937,307.53875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.50390625,18000.0,0.0,0.0,0.2466070353984832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4118178486824035,0.4118229746818542,-5.129033070261357e-06,0.0,0.0002502747811377,0.0,0.0,29.7612361907959,0.0,0.0,0.0,0.3784559965133667,4.0,0.0,1.0
390180,293.1527099609375,297.1499938964844,293.1499938964844,0.042014617472887,-1261.4947509765625,304.15069580078125,0.6155579090118408,0.0877795591950416,0.0803948864340782,294.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.4966763257980346,0.050000000745058,0.048829611390829,293.1026916503906,297.1499938964844,293.1499938964844,0.2957072556018829,-4227.98046875,304.1533508300781,0.9990000128746032,0.4111738204956054,0.2693984508514404,293.2041931152344,297.1499938964844,293.1499938964844,0.279119461774826,-5468.27685546875,304.1559753417969,0.9884821772575378,0.3669708371162414,0.3483518660068512,293.2943420410156,297.1499938964844,293.1499938964844,0.0065222112461924,-2310.316162109375,299.43170166015625,0.4966763257980346,0.050000000745058,0.2316266447305679,291.1734313964844,291.1499938964844,265.7900085449219,264.4365539550781,281.9935302734375,293.5856628417969,291.1724548339844,1.0,0.2564297318458557,0.8308834433555603,0.8308834433555603,1.0,1.0,-1.174448013305664,0.4899173974990845,0.6845306158065796,0.2547305822372436,0.0,0.0,0.4710383713245392,46.52862930297852,52.0,-12.351675033569336,-10839.2900390625,184.89080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8667907714844,307.50897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.466796875,18000.0,0.0,0.0,0.2436749190092086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4074045717716217,0.40740966796875,-5.104090178065235e-06,0.0,0.0002472990599926,0.0,0.0,29.24242782592773,0.0,0.0,0.0,0.3768183887004852,4.0,0.0,1.0
390240,293.1527099609375,297.1499938964844,293.1499938964844,0.042014617472887,-1261.4947509765625,304.15069580078125,0.6155579090118408,0.0877795591950416,0.0803948864340782,294.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.4966763257980346,0.050000000745058,0.048829611390829,293.1026916503906,297.1499938964844,293.1499938964844,0.2957072556018829,-4227.98046875,304.1533508300781,0.9990000128746032,0.4111738204956054,0.2693984508514404,293.2041931152344,297.1499938964844,293.1499938964844,0.279119461774826,-5468.27685546875,304.1559753417969,0.9884821772575378,0.3669708371162414,0.3483518660068512,293.2943420410156,297.1499938964844,293.1499938964844,0.0065222112461924,-2310.316162109375,299.43170166015625,0.4966763257980346,0.050000000745058,0.2316266447305679,291.1734313964844,291.1499938964844,265.7900085449219,264.4365539550781,281.9935302734375,293.5856628417969,291.1724548339844,1.0,0.2564297318458557,0.8308834433555603,0.8308834433555603,1.0,1.0,-1.174448013305664,0.4899173974990845,0.6845306158065796,0.2547305822372436,0.0,0.0,0.4710383713245392,46.52862930297852,52.0,-12.351675033569336,-10839.2900390625,184.89080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8667907714844,307.50897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.466796875,18000.0,0.0,0.0,0.2436749190092086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4074045717716217,0.40740966796875,-5.104090178065235e-06,0.0,0.0002472990599926,0.0,0.0,29.24242782592773,0.0,0.0,0.0,0.3768183887004852,4.0,0.0,1.0
390300,293.1534729003906,297.1499938964844,293.1499938964844,0.041910745203495,-1259.8563232421875,304.1507568359375,0.6137351393699646,0.0875957384705543,0.0802614614367485,294.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.4954882264137268,0.050000000745058,0.0488498099148273,293.1134948730469,297.1499938964844,293.1499938964844,0.2982473373413086,-4258.13232421875,304.14813232421875,0.9990000128746032,0.4096508920192718,0.271332174539566,293.20428466796875,297.1499938964844,293.1499938964844,0.2785924673080444,-5460.23291015625,304.15582275390625,0.9860433340072632,0.366269052028656,0.3477188646793365,293.29522705078125,297.1499938964844,293.1499938964844,0.006498924922198,-2304.361572265625,299.40264892578125,0.4954882264137268,0.050000000745058,0.2317224740982055,291.1688232421875,291.1499938964844,265.8083190917969,264.4537658691406,282.0187683105469,293.6029968261719,291.1678771972656,1.0,0.2573801875114441,0.830758273601532,0.830758273601532,1.0,1.0,-1.1759883165359497,0.4902478456497192,0.6857405304908752,0.2561104595661163,0.0,0.0,0.4702464938163757,47.088356018066406,52.0,-12.5820951461792,-10818.271484375,186.4947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8589172363281,307.48980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.224609375,18000.0,0.0,0.0,0.2423269152641296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4059174358844757,0.405922532081604,-5.095257165521616e-06,0.0,0.0002459310053382,0.0,0.0,29.06659889221192,0.0,0.0,0.0,0.3762609958648681,4.0,0.0,1.0
390360,293.1543273925781,297.1499938964844,293.1499938964844,0.0417862720787525,-1257.8790283203125,304.1508483886719,0.611539900302887,0.087384395301342,0.0801073759794235,294.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.4940889477729797,0.050000000745058,0.0488741025328636,293.12646484375,297.1499938964844,293.1499938964844,0.3013070225715637,-4294.0888671875,304.1429138183594,0.9990000128746032,0.4075672328472137,0.2736391425132751,293.2044372558594,297.1499938964844,293.1499938964844,0.2780529856681824,-5451.97265625,304.15576171875,0.9831615686416626,0.3655514419078827,0.3470755815505981,293.2963256835937,297.1499938964844,293.1499938964844,0.0064755515195429,-2298.361328125,299.3729248046875,0.4940889477729797,0.050000000745058,0.2318377047777176,291.16436767578125,291.1499938964844,265.82666015625,264.47100830078125,282.0449523925781,293.6231689453125,291.1634826660156,1.0,0.2585188150405884,0.8305896520614624,0.8305896520614624,1.0,1.0,-1.1779677867889404,0.4907909333705902,0.6871768832206726,0.2575492262840271,0.0,0.0,0.4697361588478088,47.7570915222168,55.0,-12.402690887451172,-10800.8720703125,188.4603729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8434143066406,307.4677124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.513671875,18000.0,0.0,0.0,0.2410788536071777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048696160316467,0.404874712228775,-5.088621492177481e-06,0.0,0.0002446643775328,0.0,0.0,28.94099235534668,0.0,0.0,0.0,0.3758617639541626,4.0,0.0,1.0
390420,293.1562805175781,297.1499938964844,293.1499938964844,0.0414700545370578,-1252.8133544921875,304.1510925292969,0.6061590313911438,0.0868781208992004,0.0797346383333206,294.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4907790124416351,0.050000000745058,0.0489335879683494,293.15869140625,297.1499938964844,293.1499938964844,0.3087558448314667,-4380.66748046875,304.1329040527344,0.9990000128746032,0.40164914727211,0.2792075276374817,293.2049560546875,297.1499938964844,293.1499938964844,0.2769174873828888,-5434.5,304.1557312011719,0.976157248020172,0.3640654385089874,0.3457531332969665,293.29913330078125,297.1499938964844,293.1499938964844,0.0064280549995601,-2286.0341796875,299.3115234375,0.4907790124416351,0.050000000745058,0.2321198582649231,291.15643310546875,291.1499938964844,265.86334228515625,264.5054626464844,282.1007080078125,293.6741027832031,291.1557312011719,1.0,0.2612740695476532,0.8302523493766785,0.8302523493766785,1.0,1.0,-1.183013081550598,0.4924481511116028,0.6905649304389954,0.2604776918888092,0.0,0.0,0.4694246053695678,49.38175964355469,58.0,-10.886756896972656,-10774.3837890625,193.33956909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7905578613281,307.4149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.306640625,18000.0,0.0,0.0,0.2389316707849502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039249420166015,0.4039300084114074,-5.081237304693786e-06,0.0,0.0002424852718831,0.0,0.0,28.82096672058105,0.0,0.0,0.0,0.375477522611618,4.0,0.0,1.0
390480,293.1562805175781,297.1499938964844,293.1499938964844,0.0414700545370578,-1252.8133544921875,304.1510925292969,0.6061590313911438,0.0868781208992004,0.0797346383333206,294.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4907790124416351,0.050000000745058,0.0489335879683494,293.15869140625,297.1499938964844,293.1499938964844,0.3087558448314667,-4380.66748046875,304.1329040527344,0.9990000128746032,0.40164914727211,0.2792075276374817,293.2049560546875,297.1499938964844,293.1499938964844,0.2769174873828888,-5434.5,304.1557312011719,0.976157248020172,0.3640654385089874,0.3457531332969665,293.29913330078125,297.1499938964844,293.1499938964844,0.0064280549995601,-2286.0341796875,299.3115234375,0.4907790124416351,0.050000000745058,0.2321198582649231,291.15643310546875,291.1499938964844,265.86334228515625,264.5054626464844,282.1007080078125,293.6741027832031,291.1557312011719,1.0,0.2612740695476532,0.8302523493766785,0.8302523493766785,1.0,1.0,-1.183013081550598,0.4924481511116028,0.6905649304389954,0.2604776918888092,0.0,0.0,0.4694246053695678,49.38175964355469,58.0,-10.886756896972656,-10774.3837890625,193.33956909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7905578613281,307.4149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.306640625,18000.0,0.0,0.0,0.2389316707849502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039249420166015,0.4039300084114074,-5.081237304693786e-06,0.0,0.0002424852718831,0.0,0.0,28.82096672058105,0.0,0.0,0.0,0.375477522611618,4.0,0.0,1.0
390540,293.1584777832031,297.1499938964844,293.1499938964844,0.0410485789179801,-1245.892578125,304.15142822265625,0.597823977470398,0.0862762928009033,0.0793102607131004,294.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.485457569360733,0.050000000745058,0.0490341857075691,293.1899108886719,297.1499938964844,293.1499938964844,0.3070855438709259,-4359.4189453125,304.1422119140625,0.9907041192054749,0.3950603604316711,0.2777320444583893,293.2056884765625,297.1499938964844,293.1499938964844,0.2755106389522552,-5412.443359375,304.1562194824219,0.9647974371910096,0.3625244200229645,0.3444162905216217,293.3025207519531,297.1499938964844,293.1499938964844,0.0063818474300205,-2273.201171875,299.2511291503906,0.485457569360733,0.050000000745058,0.232597067952156,291.15826416015625,291.1499938964844,265.8999938964844,264.5399169921875,282.1699523925781,293.72918701171875,291.1602783203125,1.0,0.2642790079116821,0.8299151062965393,0.8299151062965393,1.0,1.0,-1.1797757148742676,0.4901338815689087,0.6896418929100037,0.2619627118110657,0.0,0.0,0.4685266613960266,51.94013595581055,61.0,8.269118309020996,-10707.7666015625,197.44137573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7177124023437,307.3742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.05859375,18000.0,0.0,0.0,0.2372424304485321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034985303878784,0.4035036265850067,-5.0794265007425565e-06,0.0,0.0002407709107501,0.0,0.0,28.774526596069336,0.0,0.0,0.0,0.3752982020378113,4.0,0.0,1.0
390600,293.1584777832031,297.1499938964844,293.1499938964844,0.0410485789179801,-1245.892578125,304.15142822265625,0.597823977470398,0.0862762928009033,0.0793102607131004,294.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.485457569360733,0.050000000745058,0.0490341857075691,293.1899108886719,297.1499938964844,293.1499938964844,0.3070855438709259,-4359.4189453125,304.1422119140625,0.9907041192054749,0.3950603604316711,0.2777320444583893,293.2056884765625,297.1499938964844,293.1499938964844,0.2755106389522552,-5412.443359375,304.1562194824219,0.9647974371910096,0.3625244200229645,0.3444162905216217,293.3025207519531,297.1499938964844,293.1499938964844,0.0063818474300205,-2273.201171875,299.2511291503906,0.485457569360733,0.050000000745058,0.232597067952156,291.15826416015625,291.1499938964844,265.8999938964844,264.5399169921875,282.1699523925781,293.72918701171875,291.1602783203125,1.0,0.2642790079116821,0.8299151062965393,0.8299151062965393,1.0,1.0,-1.1797757148742676,0.4901338815689087,0.6896418929100037,0.2619627118110657,0.0,0.0,0.4685266613960266,51.94013595581055,61.0,8.269118309020996,-10707.7666015625,197.44137573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7177124023437,307.3742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.05859375,18000.0,0.0,0.0,0.2372424304485321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034985303878784,0.4035036265850067,-5.0794265007425565e-06,0.0,0.0002407709107501,0.0,0.0,28.774526596069336,0.0,0.0,0.0,0.3752982020378113,4.0,0.0,1.0
390660,293.1607971191406,297.1499938964844,293.1499938964844,0.0405040457844734,-1236.828369140625,304.15185546875,0.5887780785560608,0.0855885297060012,0.0788163542747497,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.4797032475471496,0.050000000745058,0.0491464994847774,293.2096862792969,297.1499938964844,293.1499938964844,0.3023670315742492,-4303.01904296875,304.15252685546875,0.9776697754859924,0.3900324404239654,0.2741912007331848,293.2066345214844,297.1499938964844,293.1499938964844,0.2737908959388733,-5385.23095703125,304.156982421875,0.9520562291145324,0.3609261512756347,0.3430370092391968,293.3059997558594,297.1499938964844,293.1499938964844,0.0063316174782812,-2258.2490234375,299.1943054199219,0.4797032475471496,0.050000000745058,0.2331298440694809,291.1730041503906,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,293.768310546875,291.17364501953125,1.0,0.2673256695270538,0.8295602798461914,0.8295602798461914,1.0,1.0,-1.1741169691085815,0.4866943359375,0.6874226331710815,0.2629120051860809,0.0,0.0,0.4642997682094574,54.760379791259766,64.0,12.527482986450195,-10586.181640625,201.22959899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6552124023437,307.30474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.96875,18000.0,0.0,0.0,0.2357292026281356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983722329139709,0.3983772993087768,-5.063706794317113e-06,0.0,0.0002392351743765,0.0,0.0,28.24939346313477,0.0,0.0,0.0,0.37364462018013,4.0,0.0,1.0
390720,293.1607971191406,297.1499938964844,293.1499938964844,0.0405040457844734,-1236.828369140625,304.15185546875,0.5887780785560608,0.0855885297060012,0.0788163542747497,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.4797032475471496,0.050000000745058,0.0491464994847774,293.2096862792969,297.1499938964844,293.1499938964844,0.3023670315742492,-4303.01904296875,304.15252685546875,0.9776697754859924,0.3900324404239654,0.2741912007331848,293.2066345214844,297.1499938964844,293.1499938964844,0.2737908959388733,-5385.23095703125,304.156982421875,0.9520562291145324,0.3609261512756347,0.3430370092391968,293.3059997558594,297.1499938964844,293.1499938964844,0.0063316174782812,-2258.2490234375,299.1943054199219,0.4797032475471496,0.050000000745058,0.2331298440694809,291.1730041503906,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,293.768310546875,291.17364501953125,1.0,0.2673256695270538,0.8295602798461914,0.8295602798461914,1.0,1.0,-1.1741169691085815,0.4866943359375,0.6874226331710815,0.2629120051860809,0.0,0.0,0.4642997682094574,54.760379791259766,64.0,12.527482986450195,-10586.181640625,201.22959899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6552124023437,307.30474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.96875,18000.0,0.0,0.0,0.2357292026281356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983722329139709,0.3983772993087768,-5.063706794317113e-06,0.0,0.0002392351743765,0.0,0.0,28.24939346313477,0.0,0.0,0.0,0.37364462018013,4.0,0.0,1.0
390780,293.1630859375,297.1499938964844,293.1499938964844,0.0399592481553554,-1227.875,304.15216064453125,0.5797194838523865,0.0848559886217117,0.0782765597105026,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.4736989140510559,0.050000000745058,0.0492622703313827,293.2282409667969,297.1499938964844,293.1499938964844,0.2977042198181152,-4248.59228515625,304.1593933105469,0.9634320735931396,0.3847620487213135,0.2706926763057709,293.20751953125,297.1499938964844,293.1499938964844,0.2722488939762115,-5361.06689453125,304.1572265625,0.9390563368797302,0.3593074083328247,0.3416329622268677,293.3092956542969,297.1499938964844,293.1499938964844,0.006284162402153,-2244.725341796875,299.1332397460937,0.4736989140510559,0.050000000745058,0.2336789965629577,291.178466796875,291.1499938964844,265.97332763671875,264.6087341308594,282.2973022460937,293.8089904785156,291.1791076660156,1.0,0.2704213559627533,0.8292054533958435,0.8292054533958435,1.0,1.0,-1.168383240699768,0.4832969605922699,0.6850862503051758,0.2636229693889618,0.0,0.0,0.4601476788520813,57.661434173583984,67.0,9.61801528930664,-10465.0712890625,205.12301635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6161804199219,307.24578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.1328125,18000.0,0.0,0.0,0.2341843992471695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925691545009613,0.3925741910934448,-5.038581093685934e-06,0.0,0.0002376673946855,0.0,0.0,27.62532615661621,0.0,0.0,0.0,0.3716625869274139,4.0,0.0,1.0
390840,293.1630859375,297.1499938964844,293.1499938964844,0.0399592481553554,-1227.875,304.15216064453125,0.5797194838523865,0.0848559886217117,0.0782765597105026,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.4736989140510559,0.050000000745058,0.0492622703313827,293.2282409667969,297.1499938964844,293.1499938964844,0.2977042198181152,-4248.59228515625,304.1593933105469,0.9634320735931396,0.3847620487213135,0.2706926763057709,293.20751953125,297.1499938964844,293.1499938964844,0.2722488939762115,-5361.06689453125,304.1572265625,0.9390563368797302,0.3593074083328247,0.3416329622268677,293.3092956542969,297.1499938964844,293.1499938964844,0.006284162402153,-2244.725341796875,299.1332397460937,0.4736989140510559,0.050000000745058,0.2336789965629577,291.178466796875,291.1499938964844,265.97332763671875,264.6087341308594,282.2973022460937,293.8089904785156,291.1791076660156,1.0,0.2704213559627533,0.8292054533958435,0.8292054533958435,1.0,1.0,-1.168383240699768,0.4832969605922699,0.6850862503051758,0.2636229693889618,0.0,0.0,0.4601476788520813,57.661434173583984,67.0,9.61801528930664,-10465.0712890625,205.12301635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6161804199219,307.24578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.1328125,18000.0,0.0,0.0,0.2341843992471695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925691545009613,0.3925741910934448,-5.038581093685934e-06,0.0,0.0002376673946855,0.0,0.0,27.62532615661621,0.0,0.0,0.0,0.3716625869274139,4.0,0.0,1.0
390900,293.16412353515625,297.1499938964844,293.1499938964844,0.0396764166653156,-1223.223876953125,304.1522827148437,0.5752149820327759,0.0844828337430954,0.0779978185892105,294.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.4705037176609039,0.050000000745058,0.0493215695023536,293.2379150390625,297.1499938964844,293.1499938964844,0.2951506972312927,-4218.9580078125,304.1623229980469,0.9557521939277648,0.3818694353103637,0.2688077092170715,293.2077331542969,297.1499938964844,293.1499938964844,0.2714759409427643,-5348.94921875,304.1573181152344,0.932578146457672,0.3585390448570251,0.3409392237663269,293.3108825683594,297.1499938964844,293.1499938964844,0.0062604211270809,-2237.8955078125,299.1026611328125,0.4705037176609039,0.050000000745058,0.233960285782814,291.1815795898437,291.1499938964844,265.9916687011719,264.6258850097656,282.3287658691406,293.8298645019531,291.1821594238281,1.0,0.2719743549823761,0.8290280103683472,0.8290280103683472,1.0,1.0,-1.1653625965118408,0.4815607070922851,0.6838018298149109,0.2638486921787262,0.0,0.0,0.4577297866344452,59.14324188232422,67.0,8.989601135253906,-10403.048828125,207.06442260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60479736328125,307.21990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.033203125,18000.0,0.0,0.0,0.2333781123161316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3893320262432098,0.3893370628356933,-5.024997335567605e-06,0.0,0.0002368491113884,0.0,0.0,27.2825984954834,0.0,0.0,0.0,0.3705657720565796,4.0,0.0,1.0
390960,293.1649169921875,297.1499938964844,293.1499938964844,0.0394112803041935,-1218.8741455078125,304.15234375,0.5708072781562805,0.0841478183865547,0.0777337104082107,294.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.4671359360218048,0.050000000745058,0.0493816286325454,293.2490539550781,297.1499938964844,293.1499938964844,0.292319506406784,-4186.1533203125,304.16522216796875,0.9475957751274108,0.3785684406757355,0.2667042315006256,293.20684814453125,297.1499938964844,293.1499938964844,0.270835667848587,-5338.99951171875,304.1571350097656,0.9263289570808412,0.3579777181148529,0.3403692543506622,293.3123474121094,297.1499938964844,293.1499938964844,0.0062371403910219,-2231.243408203125,299.0718688964844,0.4671359360218048,0.050000000745058,0.2342451959848404,291.1839599609375,291.1499938964844,266.010009765625,264.6430358886719,282.3570251464844,293.84625244140625,291.1842956542969,1.0,0.2735257744789123,0.8289060592651367,0.8289060592651367,1.0,1.0,-1.1622508764266968,0.4798125624656677,0.682438313961029,0.2639842927455902,0.0,0.0,0.4552189111709595,60.64112854003906,70.0,7.098992824554443,-10340.96484375,208.99566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59881591796875,307.1953125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.23828125,18000.0,0.0,0.0,0.2325350940227508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858672678470611,0.3858722746372223,-5.010399490856798e-06,0.0,0.0002359935606364,0.0,0.0,26.918046951293945,0.0,0.0,0.0,0.3694008290767669,4.0,0.0,1.0
391020,293.16534423828125,297.1499938964844,293.1499938964844,0.0390490964055061,-1212.9698486328125,304.15216064453125,0.5627176761627197,0.0836793631315231,0.0773665532469749,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.4599219560623169,0.050000000745058,0.0495029315352439,293.2738647460937,297.1499938964844,293.1499938964844,0.2857451438903808,-4110.04345703125,304.17108154296875,0.930066168308258,0.3710302412509918,0.2617641985416412,293.2025756835937,297.1499938964844,293.1499938964844,0.2701485455036163,-5328.70556640625,304.1558837890625,0.9150109887123108,0.3573994934558868,0.3397817313671112,293.3145446777344,297.1499938964844,293.1499938964844,0.0061932611279189,-2218.90576171875,299.0101928710937,0.4599219560623169,0.050000000745058,0.2348206043243408,291.1855163574219,291.1499938964844,266.0466613769531,264.67724609375,282.40753173828125,293.8721923828125,291.185546875,1.0,0.2766191661357879,0.828662097454071,0.828662097454071,1.0,1.0,-1.156011939048767,0.4764039218425751,0.6796080470085144,0.2639889121055603,0.0,0.0,0.4503509402275085,63.65998077392578,73.0,2.802552461624145,-10223.271484375,212.86227416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60076904296875,307.1552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.982421875,18000.0,0.0,0.0,0.2307212799787521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789832592010498,0.3789882361888885,-4.980385710950941e-06,0.0,0.0002341527724638,0.0,0.0,26.19680976867676,0.0,0.0,0.0,0.3670869767665863,4.0,0.0,1.0
391080,293.16534423828125,297.1499938964844,293.1499938964844,0.0390490964055061,-1212.9698486328125,304.15216064453125,0.5627176761627197,0.0836793631315231,0.0773665532469749,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.4599219560623169,0.050000000745058,0.0495029315352439,293.2738647460937,297.1499938964844,293.1499938964844,0.2857451438903808,-4110.04345703125,304.17108154296875,0.930066168308258,0.3710302412509918,0.2617641985416412,293.2025756835937,297.1499938964844,293.1499938964844,0.2701485455036163,-5328.70556640625,304.1558837890625,0.9150109887123108,0.3573994934558868,0.3397817313671112,293.3145446777344,297.1499938964844,293.1499938964844,0.0061932611279189,-2218.90576171875,299.0101928710937,0.4599219560623169,0.050000000745058,0.2348206043243408,291.1855163574219,291.1499938964844,266.0466613769531,264.67724609375,282.40753173828125,293.8721923828125,291.185546875,1.0,0.2766191661357879,0.828662097454071,0.828662097454071,1.0,1.0,-1.156011939048767,0.4764039218425751,0.6796080470085144,0.2639889121055603,0.0,0.0,0.4503509402275085,63.65998077392578,73.0,2.802552461624145,-10223.271484375,212.86227416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60076904296875,307.1552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.982421875,18000.0,0.0,0.0,0.2307212799787521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789832592010498,0.3789882361888885,-4.980385710950941e-06,0.0,0.0002341527724638,0.0,0.0,26.19680976867676,0.0,0.0,0.0,0.3670869767665863,4.0,0.0,1.0
391140,293.1645812988281,297.1499938964844,293.1499938964844,0.038899753242731,-1210.5592041015625,304.15167236328125,0.5556545257568359,0.0834443047642707,0.0772185400128364,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.4530749022960663,0.050000000745058,0.0496252216398716,293.2998046875,297.1499938964844,293.1499938964844,0.278276115655899,-4023.52880859375,304.1764831542969,0.912212610244751,0.3626362383365631,0.2561573684215545,293.1964416503906,297.1499938964844,293.1499938964844,0.2699941098690033,-5326.87841796875,304.1541748046875,0.905345380306244,0.3573108315467834,0.3397223353385925,293.315673828125,297.1499938964844,293.1499938964844,0.0061519872397184,-2207.31005859375,298.9504089355469,0.4530749022960663,0.050000000745058,0.2354006916284561,291.18603515625,291.1499938964844,266.0833435058594,264.7113952636719,282.4556579589844,293.8993530273437,291.1860656738281,1.0,0.2796948254108429,0.8284181952476501,0.8284181952476501,1.0,1.0,-1.149876356124878,0.4731781482696533,0.6766982078552246,0.2636413872241974,0.0,0.0,0.4455139338970184,66.69593048095703,76.0,1.2387583255767822,-10112.7890625,216.7485809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6156921386719,307.1258850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18053.0859375,18000.0,0.0,0.0,0.2287417948246002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723202049732208,0.3723251521587372,-4.951577466272283e-06,0.0,0.0002321438514627,0.0,0.0,25.50985717773437,0.0,0.0,0.0,0.3648667335510254,4.0,0.0,1.0
391200,293.1645812988281,297.1499938964844,293.1499938964844,0.038899753242731,-1210.5592041015625,304.15167236328125,0.5556545257568359,0.0834443047642707,0.0772185400128364,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.4530749022960663,0.050000000745058,0.0496252216398716,293.2998046875,297.1499938964844,293.1499938964844,0.278276115655899,-4023.52880859375,304.1764831542969,0.912212610244751,0.3626362383365631,0.2561573684215545,293.1964416503906,297.1499938964844,293.1499938964844,0.2699941098690033,-5326.87841796875,304.1541748046875,0.905345380306244,0.3573108315467834,0.3397223353385925,293.315673828125,297.1499938964844,293.1499938964844,0.0061519872397184,-2207.31005859375,298.9504089355469,0.4530749022960663,0.050000000745058,0.2354006916284561,291.18603515625,291.1499938964844,266.0833435058594,264.7113952636719,282.4556579589844,293.8993530273437,291.1860656738281,1.0,0.2796948254108429,0.8284181952476501,0.8284181952476501,1.0,1.0,-1.149876356124878,0.4731781482696533,0.6766982078552246,0.2636413872241974,0.0,0.0,0.4455139338970184,66.69593048095703,76.0,1.2387583255767822,-10112.7890625,216.7485809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6156921386719,307.1258850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18053.0859375,18000.0,0.0,0.0,0.2287417948246002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723202049732208,0.3723251521587372,-4.951577466272283e-06,0.0,0.0002321438514627,0.0,0.0,25.50985717773437,0.0,0.0,0.0,0.3648667335510254,4.0,0.0,1.0
391260,293.1589050292969,297.1499938964844,293.1499938964844,0.0393423102796077,-1217.85888671875,304.1503295898437,0.5508245825767517,0.0842082798480987,0.0776951909065246,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4468283951282501,0.050000000745058,0.0497480407357215,293.3254089355469,297.1499938964844,293.1499938964844,0.2701849043369293,-3929.6083984375,304.1811218261719,0.8958813548088074,0.3536451160907745,0.2500953376293182,293.19256591796875,297.1499938964844,293.1499938964844,0.2698594033718109,-5325.146484375,304.1530456542969,0.896825909614563,0.3569311201572418,0.3396488428115845,293.3157653808594,297.1499938964844,293.1499938964844,0.0061133070848882,-2196.40478515625,298.8930053710937,0.4468283951282501,0.050000000745058,0.2359832972288131,291.1864318847656,291.1499938964844,266.1199951171875,264.7453918457031,282.50225830078125,293.9297180175781,291.1863708496094,1.0,0.2827487587928772,0.8281940817832947,0.8281940817832947,1.0,1.0,-1.1439306735992432,0.4701777398586273,0.6737529635429382,0.2629627883434295,0.0,0.0,0.4406242668628692,69.73868560791016,79.0,0.379067063331604,-10005.7412109375,220.6643524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6386108398437,307.10113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.984375,18000.0,0.0,0.0,0.226605474948883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656832873821258,0.3656882047653198,-4.923657797917258e-06,0.0,0.0002299757470609,0.0,0.0,24.83879280090332,0.0,0.0,0.0,0.3626913428306579,4.0,0.0,1.0
391320,293.1589050292969,297.1499938964844,293.1499938964844,0.0393423102796077,-1217.85888671875,304.1503295898437,0.5508245825767517,0.0842082798480987,0.0776951909065246,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4468283951282501,0.050000000745058,0.0497480407357215,293.3254089355469,297.1499938964844,293.1499938964844,0.2701849043369293,-3929.6083984375,304.1811218261719,0.8958813548088074,0.3536451160907745,0.2500953376293182,293.19256591796875,297.1499938964844,293.1499938964844,0.2698594033718109,-5325.146484375,304.1530456542969,0.896825909614563,0.3569311201572418,0.3396488428115845,293.3157653808594,297.1499938964844,293.1499938964844,0.0061133070848882,-2196.40478515625,298.8930053710937,0.4468283951282501,0.050000000745058,0.2359832972288131,291.1864318847656,291.1499938964844,266.1199951171875,264.7453918457031,282.50225830078125,293.9297180175781,291.1863708496094,1.0,0.2827487587928772,0.8281940817832947,0.8281940817832947,1.0,1.0,-1.1439306735992432,0.4701777398586273,0.6737529635429382,0.2629627883434295,0.0,0.0,0.4406242668628692,69.73868560791016,79.0,0.379067063331604,-10005.7412109375,220.6643524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6386108398437,307.10113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.984375,18000.0,0.0,0.0,0.226605474948883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656832873821258,0.3656882047653198,-4.923657797917258e-06,0.0,0.0002299757470609,0.0,0.0,24.83879280090332,0.0,0.0,0.0,0.3626913428306579,4.0,0.0,1.0
391380,293.1493530273437,297.1499938964844,293.1499938964844,0.0407905466854572,-1241.6011962890625,304.1477966308594,0.549359917640686,0.0859211534261703,0.0792228877544403,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4411312043666839,0.050000000745058,0.0498714111745357,293.3497314453125,297.1499938964844,293.1499938964844,0.2616883516311645,-3830.649658203125,304.18487548828125,0.8801644444465637,0.3442672491073608,0.2437197715044021,293.1920166015625,297.1499938964844,293.1499938964844,0.2691861391067505,-5314.591796875,304.1531677246094,0.8882781863212585,0.3559690415859222,0.3389618396759033,293.3149719238281,297.1499938964844,293.1499938964844,0.0060772239230573,-2186.248779296875,298.83770751953125,0.4411312043666839,0.050000000745058,0.2365684956312179,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477294921875,293.9634704589844,291.18603515625,1.0,0.285779058933258,0.827970027923584,0.827970027923584,1.0,1.0,-1.138137698173523,0.4673711359500885,0.6707665324211121,0.2619816362857818,0.0,0.0,0.4358365535736084,72.78919219970703,82.0,-0.2658396661281585,-9902.2607421875,224.5998992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6653137207031,307.0793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18049.69140625,18000.0,0.0,0.0,0.2243303805589676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592353165149688,0.3592402040958404,-4.896823156741448e-06,0.0,0.0002276668237755,0.0,0.0,24.197160720825195,0.0,0.0,0.0,0.3606038689613342,4.0,0.0,1.0
391440,293.1493530273437,297.1499938964844,293.1499938964844,0.0407905466854572,-1241.6011962890625,304.1477966308594,0.549359917640686,0.0859211534261703,0.0792228877544403,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4411312043666839,0.050000000745058,0.0498714111745357,293.3497314453125,297.1499938964844,293.1499938964844,0.2616883516311645,-3830.649658203125,304.18487548828125,0.8801644444465637,0.3442672491073608,0.2437197715044021,293.1920166015625,297.1499938964844,293.1499938964844,0.2691861391067505,-5314.591796875,304.1531677246094,0.8882781863212585,0.3559690415859222,0.3389618396759033,293.3149719238281,297.1499938964844,293.1499938964844,0.0060772239230573,-2186.248779296875,298.83770751953125,0.4411312043666839,0.050000000745058,0.2365684956312179,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477294921875,293.9634704589844,291.18603515625,1.0,0.285779058933258,0.827970027923584,0.827970027923584,1.0,1.0,-1.138137698173523,0.4673711359500885,0.6707665324211121,0.2619816362857818,0.0,0.0,0.4358365535736084,72.78919219970703,82.0,-0.2658396661281585,-9902.2607421875,224.5998992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6653137207031,307.0793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18049.69140625,18000.0,0.0,0.0,0.2243303805589676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592353165149688,0.3592402040958404,-4.896823156741448e-06,0.0,0.0002276668237755,0.0,0.0,24.197160720825195,0.0,0.0,0.0,0.3606038689613342,4.0,0.0,1.0
391500,293.1449279785156,297.1499938964844,293.1499938964844,0.041617315262556,-1255.13037109375,304.146728515625,0.549004316329956,0.0868013799190521,0.0800907388329505,294.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.438481867313385,0.050000000745058,0.0499330945312976,293.3586730957031,297.1499938964844,293.1499938964844,0.2575109601020813,-3781.911376953125,304.18609619140625,0.8726310133934021,0.3399724662303924,0.2405911535024643,293.1921081542969,297.1499938964844,293.1499938964844,0.2687594294548034,-5307.86279296875,304.15338134765625,0.8841067552566528,0.3554172217845917,0.3385195136070251,293.3143615722656,297.1499938964844,293.1499938964844,0.0060596768744289,-2181.30126953125,298.8106994628906,0.438481867313385,0.050000000745058,0.2368610948324203,291.1858215332031,291.1499938964844,266.17498779296875,264.7961120605469,282.5668334960937,293.9761657714844,291.1856689453125,1.0,0.2872848212718963,0.8278579711914062,0.8278579711914062,1.0,1.0,-1.135318160057068,0.4660454094409942,0.669272780418396,0.2613942623138428,0.0,0.0,0.433470606803894,74.3127670288086,82.0,-1.0314335823059082,-9852.8330078125,226.57342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67889404296875,307.0679626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18048.634765625,18000.0,0.0,0.0,0.2231496274471283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356083333492279,0.3560882210731506,-4.883921974396799e-06,0.0,0.0002264685026602,0.0,0.0,23.887666702270508,0.0,0.0,0.0,0.359594464302063,4.0,0.0,1.0
391560,293.141845703125,297.1499938964844,293.1499938964844,0.0423578917980194,-1267.25732421875,304.1459655761719,0.5484546422958374,0.0874734222888946,0.0808556899428367,294.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4360044598579407,0.050000000745058,0.0499935708940029,293.362548828125,297.1499938964844,293.1499938964844,0.2539949417114258,-3741.090087890625,304.1859130859375,0.8659548759460449,0.3365621864795685,0.2379612475633621,293.1922302246094,297.1499938964844,293.1499938964844,0.2683528363704681,-5301.50244140625,304.15350341796875,0.8801113367080688,0.3548583388328552,0.3380566835403442,293.313720703125,297.1499938964844,293.1499938964844,0.0060425577685236,-2176.603515625,298.78326416015625,0.4360044598579407,0.050000000745058,0.2371479868888855,291.1840515136719,291.1499938964844,266.1933288574219,264.8129577636719,282.57763671875,293.97711181640625,291.18328857421875,1.0,0.2887945771217346,0.8277515172958374,0.8277515172958374,1.0,1.0,-1.132940649986267,0.4649588465690613,0.6679818034172058,0.2608101963996887,0.0,0.0,0.4313674569129944,75.80965423583984,85.0,-4.884988307952881,-9809.0908203125,228.6376037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6916198730469,307.05426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.955078125,18000.0,0.0,0.0,0.2219514548778534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530924022197723,0.3530972599983215,-4.871422333962983e-06,0.0,0.0002252525155199,0.0,0.0,23.594770431518555,0.0,0.0,0.0,0.3586411476135254,4.0,0.0,1.0
