time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391620,293.1397705078125,297.1499938964844,293.1499938964844,0.0432622022926807,-1282.114990234375,304.1458435058594,0.5457472801208496,0.0881064608693122,0.0817394107580185,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.4314270913600921,0.050000000745058,0.0501132905483245,293.36279296875,297.1499938964844,293.1499938964844,0.2487340420484542,-3680.543212890625,304.18267822265625,0.8547182679176331,0.3311173617839813,0.2339862734079361,293.1923522949219,297.1499938964844,293.1499938964844,0.2676844596862793,-5291.2392578125,304.1534423828125,0.8725418448448181,0.3537654280662536,0.3371394276618957,293.3124389648437,297.1499938964844,293.1499938964844,0.0060102907009422,-2168.22705078125,298.7260131835937,0.4314270913600921,0.050000000745058,0.237715870141983,291.174072265625,291.1499938964844,266.2300109863281,264.8464660644531,282.58837890625,293.9650573730469,291.1729736328125,1.0,0.2918301224708557,0.8275386095046997,0.8275386095046997,1.0,1.0,-1.128954291343689,0.4632103145122528,0.6657439470291138,0.2596226632595062,0.0,0.0,0.4287894368171692,78.77815246582031,88.0,-11.811083793640137,-9745.8720703125,232.957260131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7085266113281,307.0337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18029.607421875,18000.0,0.0,0.0,0.2195766866207122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489155173301697,0.3489203751087188,-4.851313860854134e-06,0.0,0.0002228424273198,0.0,0.0,23.17735481262207,0.0,0.0,0.0,0.3572700917720794,4.0,0.0,1.0
391680,293.1397705078125,297.1499938964844,293.1499938964844,0.0432622022926807,-1282.114990234375,304.1458435058594,0.5457472801208496,0.0881064608693122,0.0817394107580185,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.4314270913600921,0.050000000745058,0.0501132905483245,293.36279296875,297.1499938964844,293.1499938964844,0.2487340420484542,-3680.543212890625,304.18267822265625,0.8547182679176331,0.3311173617839813,0.2339862734079361,293.1923522949219,297.1499938964844,293.1499938964844,0.2676844596862793,-5291.2392578125,304.1534423828125,0.8725418448448181,0.3537654280662536,0.3371394276618957,293.3124389648437,297.1499938964844,293.1499938964844,0.0060102907009422,-2168.22705078125,298.7260131835937,0.4314270913600921,0.050000000745058,0.237715870141983,291.174072265625,291.1499938964844,266.2300109863281,264.8464660644531,282.58837890625,293.9650573730469,291.1729736328125,1.0,0.2918301224708557,0.8275386095046997,0.8275386095046997,1.0,1.0,-1.128954291343689,0.4632103145122528,0.6657439470291138,0.2596226632595062,0.0,0.0,0.4287894368171692,78.77815246582031,88.0,-11.811083793640137,-9745.8720703125,232.957260131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7085266113281,307.0337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18029.607421875,18000.0,0.0,0.0,0.2195766866207122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489155173301697,0.3489203751087188,-4.851313860854134e-06,0.0,0.0002228424273198,0.0,0.0,23.17735481262207,0.0,0.0,0.0,0.3572700917720794,4.0,0.0,1.0
391740,293.1405334472656,297.1499938964844,293.1499938964844,0.043603777885437,-1287.7208251953125,304.14666748046875,0.5416271090507507,0.0882128253579139,0.0820419341325759,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.4272109568119049,0.050000000745058,0.0502340383827686,293.35968017578125,297.1499938964844,293.1499938964844,0.2443308979272842,-3629.787841796875,304.1791381835937,0.8448184728622437,0.3263575732707977,0.2306833267211914,293.1922912597656,297.1499938964844,293.1499938964844,0.2669924199581146,-5280.53662109375,304.1534423828125,0.8653790354728699,0.3527030050754547,0.3362547755241394,293.3114013671875,297.1499938964844,293.1499938964844,0.0059773717075586,-2159.41162109375,298.6693725585937,0.4272109568119049,0.050000000745058,0.2382886409759521,291.1661071777344,291.1499938964844,266.26666259765625,264.8798217773437,282.59625244140625,293.95050048828125,291.1654357910156,1.0,0.2948693931102752,0.827325701713562,0.827325701713562,1.0,1.0,-1.1251232624053955,0.4615821242332458,0.6635411977767944,0.2583395838737488,0.0,0.0,0.4272196590900421,81.77190399169922,76.0,-10.341132164001465,-9699.603515625,237.3461761474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7061462402344,307.0172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.7578125,18000.0,0.0,0.0,0.217365100979805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34656423330307,0.3465690910816192,-4.839496341446647e-06,0.0,0.000220597939915,0.0,0.0,22.941957473754883,0.0,0.0,0.0,0.3564814031124115,4.0,0.0,1.0
391800,293.1405334472656,297.1499938964844,293.1499938964844,0.043603777885437,-1287.7208251953125,304.14666748046875,0.5416271090507507,0.0882128253579139,0.0820419341325759,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.4272109568119049,0.050000000745058,0.0502340383827686,293.35968017578125,297.1499938964844,293.1499938964844,0.2443308979272842,-3629.787841796875,304.1791381835937,0.8448184728622437,0.3263575732707977,0.2306833267211914,293.1922912597656,297.1499938964844,293.1499938964844,0.2669924199581146,-5280.53662109375,304.1534423828125,0.8653790354728699,0.3527030050754547,0.3362547755241394,293.3114013671875,297.1499938964844,293.1499938964844,0.0059773717075586,-2159.41162109375,298.6693725585937,0.4272109568119049,0.050000000745058,0.2382886409759521,291.1661071777344,291.1499938964844,266.26666259765625,264.8798217773437,282.59625244140625,293.95050048828125,291.1654357910156,1.0,0.2948693931102752,0.827325701713562,0.827325701713562,1.0,1.0,-1.1251232624053955,0.4615821242332458,0.6635411977767944,0.2583395838737488,0.0,0.0,0.4272196590900421,81.77190399169922,76.0,-10.341132164001465,-9699.603515625,237.3461761474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7061462402344,307.0172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.7578125,18000.0,0.0,0.0,0.217365100979805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34656423330307,0.3465690910816192,-4.839496341446647e-06,0.0,0.000220597939915,0.0,0.0,22.941957473754883,0.0,0.0,0.0,0.3564814031124115,4.0,0.0,1.0
391860,293.1422119140625,297.1499938964844,293.1499938964844,0.0435393974184989,-1286.623779296875,304.1478881835937,0.5431749820709229,0.0881170779466629,0.0819442495703697,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.4287393093109131,0.050000000745058,0.0501890517771244,293.355712890625,297.1499938964844,293.1499938964844,0.2400165349245071,-3579.541015625,304.1766357421875,0.8432332873344421,0.3218493461608886,0.2274778634309768,293.19207763671875,297.1499938964844,293.1499938964844,0.2660650014877319,-5265.9296875,304.15386962890625,0.8668335676193237,0.3516764938831329,0.3352323472499847,293.310546875,297.1499938964844,293.1499938964844,0.0059209573082625,-2142.682861328125,298.6143798828125,0.4287393093109131,0.050000000745058,0.2380752563476562,291.16265869140625,291.1499938964844,266.3033447265625,264.9129333496094,282.6075439453125,293.93804931640625,291.16265869140625,1.0,0.2924772202968597,0.8270976543426514,0.8270976543426514,1.0,1.0,-1.119621992111206,0.4591718316078186,0.6604501008987427,0.256723940372467,0.0,0.0,0.4258312582969665,80.54739379882812,64.0,-4.219305038452148,-9647.2490234375,233.068099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68536376953125,306.99786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.79296875,18000.0,0.0,0.0,0.2153850495815277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447937369346618,0.3447985649108886,-4.831767455470981e-06,0.0,0.0002185884513892,0.0,0.0,22.77055549621582,0.0,0.0,0.0,0.3559091687202453,4.0,0.0,1.0
391920,293.1422119140625,297.1499938964844,293.1499938964844,0.0435393974184989,-1286.623779296875,304.1478881835937,0.5431749820709229,0.0881170779466629,0.0819442495703697,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.4287393093109131,0.050000000745058,0.0501890517771244,293.355712890625,297.1499938964844,293.1499938964844,0.2400165349245071,-3579.541015625,304.1766357421875,0.8432332873344421,0.3218493461608886,0.2274778634309768,293.19207763671875,297.1499938964844,293.1499938964844,0.2660650014877319,-5265.9296875,304.15386962890625,0.8668335676193237,0.3516764938831329,0.3352323472499847,293.310546875,297.1499938964844,293.1499938964844,0.0059209573082625,-2142.682861328125,298.6143798828125,0.4287393093109131,0.050000000745058,0.2380752563476562,291.16265869140625,291.1499938964844,266.3033447265625,264.9129333496094,282.6075439453125,293.93804931640625,291.16265869140625,1.0,0.2924772202968597,0.8270976543426514,0.8270976543426514,1.0,1.0,-1.119621992111206,0.4591718316078186,0.6604501008987427,0.256723940372467,0.0,0.0,0.4258312582969665,80.54739379882812,64.0,-4.219305038452148,-9647.2490234375,233.068099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68536376953125,306.99786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.79296875,18000.0,0.0,0.0,0.2153850495815277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447937369346618,0.3447985649108886,-4.831767455470981e-06,0.0,0.0002185884513892,0.0,0.0,22.77055549621582,0.0,0.0,0.0,0.3559091687202453,4.0,0.0,1.0
391980,293.1440124511719,297.1499938964844,293.1499938964844,0.0432550944387912,-1281.8916015625,304.1490783691406,0.5496382117271423,0.0879503339529037,0.0816446244716644,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.435079425573349,0.050000000745058,0.0500170402228832,293.3514404296875,297.1499938964844,293.1499938964844,0.2356938868761062,-3528.72607421875,304.17498779296875,0.8481115102767944,0.3175025284290313,0.2243018448352813,293.19158935546875,297.1499938964844,293.1499938964844,0.2649554312229156,-5248.33544921875,304.1544189453125,0.8752882480621338,0.3507072329521179,0.3341348767280578,293.3098449707031,297.1499938964844,293.1499938964844,0.0058466540649533,-2119.754150390625,298.5614318847656,0.435079425573349,0.050000000745058,0.2372593134641647,291.1640319824219,291.1499938964844,266.3399963378906,264.94580078125,282.6217956542969,293.9275817871094,291.16424560546875,1.0,0.2864854633808136,0.8268696665763855,0.8268696665763855,1.0,1.0,-1.1129473447799685,0.456214964389801,0.6567323803901672,0.2548763453960418,0.0,0.0,0.4238845109939575,76.09148406982422,52.0,0.7986471056938171,-9580.6181640625,222.2997894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65447998046875,306.9692687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.2890625,18000.0,0.0,0.0,0.2136129289865493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342521607875824,0.3425264358520508,-4.823849849344697e-06,0.0,0.0002167899801861,0.0,0.0,22.56009101867676,0.0,0.0,0.0,0.355219155550003,4.0,0.0,1.0
392040,293.1440124511719,297.1499938964844,293.1499938964844,0.0432550944387912,-1281.8916015625,304.1490783691406,0.5496382117271423,0.0879503339529037,0.0816446244716644,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.435079425573349,0.050000000745058,0.0500170402228832,293.3514404296875,297.1499938964844,293.1499938964844,0.2356938868761062,-3528.72607421875,304.17498779296875,0.8481115102767944,0.3175025284290313,0.2243018448352813,293.19158935546875,297.1499938964844,293.1499938964844,0.2649554312229156,-5248.33544921875,304.1544189453125,0.8752882480621338,0.3507072329521179,0.3341348767280578,293.3098449707031,297.1499938964844,293.1499938964844,0.0058466540649533,-2119.754150390625,298.5614318847656,0.435079425573349,0.050000000745058,0.2372593134641647,291.1640319824219,291.1499938964844,266.3399963378906,264.94580078125,282.6217956542969,293.9275817871094,291.16424560546875,1.0,0.2864854633808136,0.8268696665763855,0.8268696665763855,1.0,1.0,-1.1129473447799685,0.456214964389801,0.6567323803901672,0.2548763453960418,0.0,0.0,0.4238845109939575,76.09148406982422,52.0,0.7986471056938171,-9580.6181640625,222.2997894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65447998046875,306.9692687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.2890625,18000.0,0.0,0.0,0.2136129289865493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342521607875824,0.3425264358520508,-4.823849849344697e-06,0.0,0.0002167899801861,0.0,0.0,22.56009101867676,0.0,0.0,0.0,0.355219155550003,4.0,0.0,1.0
392100,293.1448974609375,297.1499938964844,293.1499938964844,0.043062936514616,-1278.711181640625,304.14959716796875,0.5544622540473938,0.0878490135073661,0.0814459919929504,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.4399690330028534,0.050000000745058,0.0498983077704906,293.3492736816406,297.1499938964844,293.1499938964844,0.2335537672042846,-3503.4404296875,304.1743469238281,0.8526090979576111,0.315377414226532,0.2227250635623932,293.1912841796875,297.1499938964844,293.1499938964844,0.264375776052475,-5239.14697265625,304.1546630859375,0.8817869424819946,0.3502425253391266,0.3335726857185364,293.3095092773437,297.1499938964844,293.1499938964844,0.005805495660752,-2106.9013671875,298.5351867675781,0.4399690330028534,0.050000000745058,0.2366960942745208,291.1651611328125,291.1499938964844,266.3583374023437,264.962158203125,282.6299133300781,293.9232177734375,291.1654052734375,1.0,0.2824520766735077,0.826755702495575,0.826755702495575,1.0,1.0,-1.1093229055404663,0.4546008110046386,0.6547221541404724,0.2539035379886627,0.0,0.0,0.4227607846260071,73.03144836425781,52.0,2.164839744567871,-9543.1865234375,215.29331970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6380310058594,306.9527893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.13671875,18000.0,0.0,0.0,0.2127849608659744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411773145198822,0.341182142496109,-4.819146852241829e-06,0.0,0.0002159496798412,0.0,0.0,22.43595123291016,0.0,0.0,0.0,0.3548136949539184,4.0,0.0,1.0
392160,293.1457824707031,297.1499938964844,293.1499938964844,0.0428452640771865,-1275.11669921875,304.1500549316406,0.5603232979774475,0.087738886475563,0.081222616136074,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.4461117684841156,0.050000000745058,0.0497631877660751,293.3470458984375,297.1499938964844,293.1499938964844,0.2314318269491195,-3478.29443359375,304.1737670898437,0.8584854602813721,0.3132888674736023,0.2211589813232422,293.19091796875,297.1499938964844,293.1499938964844,0.2637862861156463,-5229.80615234375,304.1548767089844,0.8897879719734192,0.3497927188873291,0.3330069780349731,293.3091735839844,297.1499938964844,293.1499938964844,0.0057624042965471,-2093.357666015625,298.5090637207031,0.4461117684841156,0.050000000745058,0.2360551357269287,291.16650390625,291.1499938964844,266.3766784667969,264.9784240722656,282.6384582519531,293.9192199707031,291.16680908203125,1.0,0.2778537273406982,0.8266609311103821,0.8266609311103821,1.0,1.0,-1.1055645942687988,0.4529226422309875,0.6526419520378113,0.2529160976409912,0.0,0.0,0.4215252995491028,69.55520629882812,40.0,3.125682592391968,-9503.794921875,207.5028686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6220397949219,306.9356994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18020.958984375,18000.0,0.0,0.0,0.211985096335411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397075831890106,0.3397124111652374,-4.813987288798671e-06,0.0,0.0002151379303541,0.0,0.0,22.30054473876953,0.0,0.0,0.0,0.3543706238269806,4.0,0.0,1.0
392220,293.1471862792969,297.1499938964844,293.1499938964844,0.0424565076828002,-1268.71435546875,304.15069580078125,0.5719012022018433,0.0875443518161773,0.0808247402310371,294.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.4589015245437622,0.050000000745058,0.0495208017528057,293.3432922363281,297.1499938964844,293.1499938964844,0.2281067371368408,-3438.765380859375,304.1729431152344,0.8710111975669861,0.3100443482398987,0.2186969816684723,293.1901550292969,297.1499938964844,293.1499938964844,0.2628455460071563,-5214.91845703125,304.1551513671875,0.9059037566184998,0.3491108417510986,0.3321093320846557,293.30865478515625,297.1499938964844,293.1499938964844,0.0056907339021563,-2070.685791015625,298.4674072265625,0.4589015245437622,0.050000000745058,0.2349053621292114,291.1687927246094,291.1499938964844,266.406005859375,265.0043334960937,282.652587890625,293.9126892089844,291.1690673828125,1.0,0.2694936692714691,0.8265093564987183,0.8265093564987183,1.0,1.0,-1.0993833541870115,0.4501496851444244,0.6492336988449097,0.2513359785079956,0.0,0.0,0.419337511062622,63.32889938354492,40.0,3.677306890487671,-9437.5712890625,193.8463897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.598876953125,306.9076843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.806640625,18000.0,0.0,0.0,0.2107447385787964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370856940746307,0.3370905220508575,-4.804761374543887e-06,0.0,0.0002138791169272,0.0,0.0,22.05991172790528,0.0,0.0,0.0,0.3535832166671753,4.0,0.0,1.0
392280,293.1475524902344,297.1499938964844,293.1499938964844,0.0423521548509597,-1266.9991455078125,304.1508483886719,0.5752200484275818,0.0874908044934272,0.0807178020477294,294.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.4627295136451721,0.050000000745058,0.0494563803076744,293.34234619140625,297.1499938964844,293.1499938964844,0.2272903472185135,-3429.038330078125,304.1727600097656,0.8747920393943787,0.3092481195926666,0.2180903404951095,293.1899719238281,297.1499938964844,293.1499938964844,0.2626130282878876,-5211.2431640625,304.1552124023437,0.9108580350875854,0.3489461839199066,0.331887274980545,293.3085327148437,297.1499938964844,293.1499938964844,0.0056724823080003,-2064.888916015625,298.4570007324219,0.4627295136451721,0.050000000745058,0.2345997840166092,291.1693115234375,291.1499938964844,266.413330078125,265.01080322265625,282.6562805175781,293.9111328125,291.1695861816406,1.0,0.267235517501831,0.8264714479446411,0.8264714479446411,1.0,1.0,-1.0978163480758667,0.4494436681270599,0.6483726501464844,0.2509450614452362,0.0,0.0,0.4187592566013336,61.67549896240234,28.0,3.696382999420166,-9420.5859375,190.26736450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5937194824219,306.9007873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18024.416015625,18000.0,0.0,0.0,0.2104391008615493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363881707191467,0.3363929986953735,-4.802288458449766e-06,0.0,0.0002135689283022,0.0,0.0,21.996036529541016,0.0,0.0,0.0,0.3533740639686584,4.0,0.0,1.0
392340,293.1493225097656,297.1499938964844,293.1499938964844,0.0417866632342338,-1257.7193603515625,304.1515197753906,0.594538152217865,0.0871907621622085,0.0801383778452873,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4812290966510772,0.050000000745058,0.0491171292960643,293.3376159667969,297.1499938964844,293.1499938964844,0.2232771068811416,-3381.0849609375,304.171875,0.8983105421066284,0.3053330183029175,0.2150973230600357,293.1889038085937,297.1499938964844,293.1499938964844,0.2614599168300628,-5193.02783203125,304.1553955078125,0.942302703857422,0.348148375749588,0.3307875990867615,293.30792236328125,297.1499938964844,293.1499938964844,0.0055799228139221,-2035.3428955078125,298.4049987792969,0.4812290966510772,0.050000000745058,0.2329905182123184,291.171875,291.1499938964844,266.45001220703125,265.0428466796875,282.6761169433594,293.904541015625,291.1721496582031,1.0,0.2550225853919983,0.8262819051742554,0.8262819051742554,1.0,1.0,-1.0898696184158323,0.4458407759666443,0.6440288424491882,0.2490331381559372,0.0,0.0,0.415667712688446,52.97480010986328,25.0,3.746474742889404,-9333.54296875,171.6815948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5726623535156,306.8677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.052734375,18000.0,0.0,0.0,0.2089197933673858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326753079891205,0.3326801061630249,-4.7890930545690935e-06,0.0,0.0002120270219165,0.0,0.0,21.65743827819824,0.0,0.0,0.0,0.3522637486457824,4.0,0.0,1.0
392400,293.1493225097656,297.1499938964844,293.1499938964844,0.0417866632342338,-1257.7193603515625,304.1515197753906,0.594538152217865,0.0871907621622085,0.0801383778452873,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4812290966510772,0.050000000745058,0.0491171292960643,293.3376159667969,297.1499938964844,293.1499938964844,0.2232771068811416,-3381.0849609375,304.171875,0.8983105421066284,0.3053330183029175,0.2150973230600357,293.1889038085937,297.1499938964844,293.1499938964844,0.2614599168300628,-5193.02783203125,304.1553955078125,0.942302703857422,0.348148375749588,0.3307875990867615,293.30792236328125,297.1499938964844,293.1499938964844,0.0055799228139221,-2035.3428955078125,298.4049987792969,0.4812290966510772,0.050000000745058,0.2329905182123184,291.171875,291.1499938964844,266.45001220703125,265.0428466796875,282.6761169433594,293.904541015625,291.1721496582031,1.0,0.2550225853919983,0.8262819051742554,0.8262819051742554,1.0,1.0,-1.0898696184158323,0.4458407759666443,0.6440288424491882,0.2490331381559372,0.0,0.0,0.415667712688446,52.97480010986328,25.0,3.746474742889404,-9333.54296875,171.6815948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5726623535156,306.8677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.052734375,18000.0,0.0,0.0,0.2089197933673858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326753079891205,0.3326801061630249,-4.7890930545690935e-06,0.0,0.0002120270219165,0.0,0.0,21.65743827819824,0.0,0.0,0.0,0.3522637486457824,4.0,0.0,1.0
392460,293.162353515625,297.1499938964844,293.1499938964844,0.0397198274731636,-1223.7884521484375,304.1545104980469,0.6070187091827393,0.084557332098484,0.0780018270015716,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.495041936635971,0.050000000745058,0.0488579869270324,293.34283447265625,297.1499938964844,293.1499938964844,0.2179830223321914,-3316.867431640625,304.1734619140625,0.9196346998214722,0.2995057106018066,0.2111062109470367,293.1978759765625,297.1499938964844,293.1499938964844,0.25887331366539,-5151.33642578125,304.157958984375,0.9680736064910888,0.3453238308429718,0.3282540738582611,293.31964111328125,297.1499938964844,293.1499938964844,0.0054628234356641,-1997.70458984375,298.3208923339844,0.495041936635971,0.050000000745058,0.2317612469196319,291.1788635253906,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,293.8974914550781,291.18023681640625,1.0,0.2447400093078613,0.8261406421661377,0.8261406421661377,1.0,1.0,-1.077688455581665,0.4402459561824798,0.6374425292015076,0.2463634610176086,0.0,0.0,0.4114956259727478,46.250938415527344,25.0,11.410320281982422,-9223.0908203125,155.8196563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56280517578125,306.8473815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18034.1875,18000.0,0.0,0.0,0.2073529064655304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281897008419037,0.3281944692134857,-4.774280114361318e-06,0.0,0.000210436846828,0.0,0.0,21.25642776489257,0.0,0.0,0.0,0.3509420156478882,4.0,0.0,1.0
392520,293.162353515625,297.1499938964844,293.1499938964844,0.0397198274731636,-1223.7884521484375,304.1545104980469,0.6070187091827393,0.084557332098484,0.0780018270015716,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.495041936635971,0.050000000745058,0.0488579869270324,293.34283447265625,297.1499938964844,293.1499938964844,0.2179830223321914,-3316.867431640625,304.1734619140625,0.9196346998214722,0.2995057106018066,0.2111062109470367,293.1978759765625,297.1499938964844,293.1499938964844,0.25887331366539,-5151.33642578125,304.157958984375,0.9680736064910888,0.3453238308429718,0.3282540738582611,293.31964111328125,297.1499938964844,293.1499938964844,0.0054628234356641,-1997.70458984375,298.3208923339844,0.495041936635971,0.050000000745058,0.2317612469196319,291.1788635253906,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,293.8974914550781,291.18023681640625,1.0,0.2447400093078613,0.8261406421661377,0.8261406421661377,1.0,1.0,-1.077688455581665,0.4402459561824798,0.6374425292015076,0.2463634610176086,0.0,0.0,0.4114956259727478,46.250938415527344,25.0,11.410320281982422,-9223.0908203125,155.8196563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56280517578125,306.8473815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18034.1875,18000.0,0.0,0.0,0.2073529064655304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281897008419037,0.3281944692134857,-4.774280114361318e-06,0.0,0.000210436846828,0.0,0.0,21.25642776489257,0.0,0.0,0.0,0.3509420156478882,4.0,0.0,1.0
392580,293.171630859375,297.1499938964844,293.1499938964844,0.037569660693407,-1188.555419921875,304.15655517578125,0.6157150864601135,0.0823559239506721,0.0757750645279884,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5069732069969177,0.050000000745058,0.0486715175211429,293.341552734375,297.1499938964844,293.1499938964844,0.2133109420537948,-3260.266845703125,304.1733703613281,0.9387473464012146,0.2948726117610931,0.2075883150100708,293.2009582519531,297.1499938964844,293.1499938964844,0.2567252516746521,-5117.125,304.1588134765625,0.9869107007980348,0.3434808552265167,0.3261829018592834,293.3279113769531,297.1499938964844,293.1499938964844,0.0053665312007069,-1966.5946044921875,298.2420349121094,0.5069732069969177,0.050000000745058,0.2308767288923263,291.18475341796875,291.1499938964844,266.5233459472656,265.1065368652344,282.7157592773437,293.87384033203125,291.1845703125,1.0,0.2368115186691284,0.82599937915802,0.82599937915802,1.0,1.0,-1.0670208930969238,0.4354024827480316,0.6316183805465698,0.2438937425613403,0.0,0.0,0.4062981605529785,41.38540649414063,25.0,4.584306716918945,-9105.126953125,144.05958557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5712890625,306.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18042.8046875,18000.0,0.0,0.0,0.2056057900190353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218863606452942,0.3218911290168762,-4.753578650706913e-06,0.0,0.0002086637396132,0.0,0.0,20.69950485229492,0.0,0.0,0.0,0.3491335809230804,4.0,0.0,1.0
392640,293.171630859375,297.1499938964844,293.1499938964844,0.037569660693407,-1188.555419921875,304.15655517578125,0.6157150864601135,0.0823559239506721,0.0757750645279884,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5069732069969177,0.050000000745058,0.0486715175211429,293.341552734375,297.1499938964844,293.1499938964844,0.2133109420537948,-3260.266845703125,304.1733703613281,0.9387473464012146,0.2948726117610931,0.2075883150100708,293.2009582519531,297.1499938964844,293.1499938964844,0.2567252516746521,-5117.125,304.1588134765625,0.9869107007980348,0.3434808552265167,0.3261829018592834,293.3279113769531,297.1499938964844,293.1499938964844,0.0053665312007069,-1966.5946044921875,298.2420349121094,0.5069732069969177,0.050000000745058,0.2308767288923263,291.18475341796875,291.1499938964844,266.5233459472656,265.1065368652344,282.7157592773437,293.87384033203125,291.1845703125,1.0,0.2368115186691284,0.82599937915802,0.82599937915802,1.0,1.0,-1.0670208930969238,0.4354024827480316,0.6316183805465698,0.2438937425613403,0.0,0.0,0.4062981605529785,41.38540649414063,25.0,4.584306716918945,-9105.126953125,144.05958557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5712890625,306.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18042.8046875,18000.0,0.0,0.0,0.2056057900190353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218863606452942,0.3218911290168762,-4.753578650706913e-06,0.0,0.0002086637396132,0.0,0.0,20.69950485229492,0.0,0.0,0.0,0.3491335809230804,4.0,0.0,1.0
392700,293.1740417480469,297.1499938964844,293.1499938964844,0.0367283746600151,-1174.796875,304.1568908691406,0.6195068955421448,0.0816052034497261,0.074889950454235,294.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.5125172734260559,0.050000000745058,0.0485977903008461,293.3400573730469,297.1499938964844,293.1499938964844,0.2112827599048614,-3235.755126953125,304.1727905273437,0.9469459056854248,0.2927412986755371,0.2060180157423019,293.20269775390625,297.1499938964844,293.1499938964844,0.2558190524578094,-5102.82373046875,304.15887451171875,0.9941569566726683,0.342497318983078,0.3252406716346741,293.3310546875,297.1499938964844,293.1499938964844,0.0053235786035656,-1952.9010009765625,298.20233154296875,0.5125172734260559,0.050000000745058,0.2305269986391067,291.1836853027344,291.1499938964844,266.5416564941406,265.1224060058594,282.7216186523437,293.86260986328125,291.183349609375,1.0,0.2335335165262222,0.8259287476539612,0.8259287476539612,1.0,1.0,-1.0624340772628784,0.4333398938179016,0.6290942430496216,0.2427828758955001,0.0,0.0,0.4041586518287658,39.45582580566406,25.0,0.8472176194190979,-9055.4521484375,139.3638153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.580810546875,306.8011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18039.455078125,18000.0,0.0,0.0,0.2046585828065872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191423118114471,0.3191470503807068,-4.74311718789977e-06,0.0,0.0002077024400932,0.0,0.0,20.453514099121094,0.0,0.0,0.0,0.3483222126960754,4.0,0.0,1.0
392760,293.1754150390625,297.1499938964844,293.1499938964844,0.0361076183617115,-1164.641845703125,304.15673828125,0.6231383681297302,0.0810294449329376,0.0742377117276191,294.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.5176277756690979,0.050000000745058,0.0485360361635685,293.3383483886719,297.1499938964844,293.1499938964844,0.2093332856893539,-3212.15283203125,304.1722106933594,0.9538461565971376,0.2906650304794311,0.2045083492994308,293.2045593261719,297.1499938964844,293.1499938964844,0.254357099533081,-5079.06201171875,304.1599426269531,0.9990000128746032,0.3414656221866607,0.3236487507820129,293.33367919921875,297.1499938964844,293.1499938964844,0.0052830670028924,-1939.9432373046875,298.1634216308594,0.5176277756690979,0.050000000745058,0.2302340567111969,291.1826171875,291.1499938964844,266.5599975585937,265.13824462890625,282.7283935546875,293.85284423828125,291.1824035644531,1.0,0.2306111454963684,0.8258919715881348,0.8258919715881348,1.0,1.0,-1.0575493574142456,0.43114173412323,0.6264076828956604,0.2416187524795532,0.0,0.0,0.4020948410034179,37.82606506347656,28.0,-0.4945857226848602,-9007.3681640625,135.1634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5916442871094,306.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.345703125,18000.0,0.0,0.0,0.2036778181791305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166248798370361,0.3166296184062958,-4.733594323624857e-06,0.0,0.0002067070890916,0.0,0.0,20.229394912719727,0.0,0.0,0.0,0.3475777804851532,4.0,0.0,1.0
392820,293.1769714355469,297.1499938964844,293.1499938964844,0.0351488105952739,-1148.806640625,304.1560974121094,0.6257990002632141,0.0800695866346359,0.0732738003134727,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5228221416473389,0.050000000745058,0.0484786070883274,293.3349304199219,297.1499938964844,293.1499938964844,0.2054426819086074,-3164.710693359375,304.1712951660156,0.9580749273300172,0.2865902185440063,0.2016161978244781,293.2030029296875,297.1499938964844,293.1499938964844,0.2467316091060638,-4955.5,304.16912841796875,0.9990000128746032,0.3403823375701904,0.3157652020454407,293.3377380371094,297.1499938964844,293.1499938964844,0.0052103335037827,-1915.9866943359373,298.0917663574219,0.5228221416473389,0.050000000745058,0.2299616485834121,291.1893615722656,291.1499938964844,266.5966796875,265.1698913574219,282.7467956542969,293.8292236328125,291.1905517578125,1.0,0.2266679406166076,0.8258183598518372,0.8258183598518372,1.0,1.0,-1.0429887771606443,0.4245346784591675,0.618454098701477,0.2383354008197784,0.0,0.0,0.3965680599212646,36.18053817749024,31.0,9.493657112121582,-8885.3095703125,128.5819549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6197204589844,306.791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.263671875,18000.0,0.0,0.0,0.201578140258789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108886480331421,0.3108933568000793,-4.715130216936814e-06,0.0,0.0002045761939371,0.0,0.0,19.73569107055664,0.0,0.0,0.0,0.3459423780441284,4.0,0.0,1.0
392880,293.1769714355469,297.1499938964844,293.1499938964844,0.0351488105952739,-1148.806640625,304.1560974121094,0.6257990002632141,0.0800695866346359,0.0732738003134727,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5228221416473389,0.050000000745058,0.0484786070883274,293.3349304199219,297.1499938964844,293.1499938964844,0.2054426819086074,-3164.710693359375,304.1712951660156,0.9580749273300172,0.2865902185440063,0.2016161978244781,293.2030029296875,297.1499938964844,293.1499938964844,0.2467316091060638,-4955.5,304.16912841796875,0.9990000128746032,0.3403823375701904,0.3157652020454407,293.3377380371094,297.1499938964844,293.1499938964844,0.0052103335037827,-1915.9866943359373,298.0917663574219,0.5228221416473389,0.050000000745058,0.2299616485834121,291.1893615722656,291.1499938964844,266.5966796875,265.1698913574219,282.7467956542969,293.8292236328125,291.1905517578125,1.0,0.2266679406166076,0.8258183598518372,0.8258183598518372,1.0,1.0,-1.0429887771606443,0.4245346784591675,0.618454098701477,0.2383354008197784,0.0,0.0,0.3965680599212646,36.18053817749024,31.0,9.493657112121582,-8885.3095703125,128.5819549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6197204589844,306.791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.263671875,18000.0,0.0,0.0,0.201578140258789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108886480331421,0.3108933568000793,-4.715130216936814e-06,0.0,0.0002045761939371,0.0,0.0,19.73569107055664,0.0,0.0,0.0,0.3459423780441284,4.0,0.0,1.0
392940,293.177978515625,297.1499938964844,293.1499938964844,0.034352745860815,-1135.6805419921875,304.1553955078125,0.6259943842887878,0.0791838318109512,0.0724427327513694,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5252997279167175,0.050000000745058,0.0484528988599777,293.331787109375,297.1499938964844,293.1499938964844,0.2017648518085479,-3119.78515625,304.1703186035156,0.9574688673019408,0.2825406491756439,0.1987752318382263,293.1993713378906,297.1499938964844,293.1499938964844,0.2428939789533615,-4894.31005859375,304.1689147949219,0.9990000128746032,0.3397768437862396,0.3118729591369629,293.34063720703125,297.1499938964844,293.1499938964844,0.0051441052928566,-1894.5233154296875,298.0194702148437,0.5252997279167175,0.050000000745058,0.2298396825790405,291.19073486328125,291.1499938964844,266.6333312988281,265.20147705078125,282.7599792480469,293.8109741210937,291.1899108886719,1.0,0.2245540022850036,0.8257447481155396,0.8257447481155396,1.0,1.0,-1.0337587594985962,0.4204542934894562,0.6133044958114624,0.2359831035137176,0.0,0.0,0.3908394575119018,35.40288162231445,34.0,-1.4106347560882568,-8770.587890625,124.94893646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6583557128906,306.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18044.599609375,18000.0,0.0,0.0,0.1992374807596206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038831353187561,0.3038878440856933,-4.6920240492909215e-06,0.0,0.0002022007247433,0.0,0.0,19.13835906982422,0.0,0.0,0.0,0.3439969420433044,4.0,0.0,1.0
393000,293.177978515625,297.1499938964844,293.1499938964844,0.034352745860815,-1135.6805419921875,304.1553955078125,0.6259943842887878,0.0791838318109512,0.0724427327513694,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5252997279167175,0.050000000745058,0.0484528988599777,293.331787109375,297.1499938964844,293.1499938964844,0.2017648518085479,-3119.78515625,304.1703186035156,0.9574688673019408,0.2825406491756439,0.1987752318382263,293.1993713378906,297.1499938964844,293.1499938964844,0.2428939789533615,-4894.31005859375,304.1689147949219,0.9990000128746032,0.3397768437862396,0.3118729591369629,293.34063720703125,297.1499938964844,293.1499938964844,0.0051441052928566,-1894.5233154296875,298.0194702148437,0.5252997279167175,0.050000000745058,0.2298396825790405,291.19073486328125,291.1499938964844,266.6333312988281,265.20147705078125,282.7599792480469,293.8109741210937,291.1899108886719,1.0,0.2245540022850036,0.8257447481155396,0.8257447481155396,1.0,1.0,-1.0337587594985962,0.4204542934894562,0.6133044958114624,0.2359831035137176,0.0,0.0,0.3908394575119018,35.40288162231445,34.0,-1.4106347560882568,-8770.587890625,124.94893646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6583557128906,306.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18044.599609375,18000.0,0.0,0.0,0.1992374807596206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038831353187561,0.3038878440856933,-4.6920240492909215e-06,0.0,0.0002022007247433,0.0,0.0,19.13835906982422,0.0,0.0,0.0,0.3439969420433044,4.0,0.0,1.0
393060,293.1788330078125,297.1499938964844,293.1499938964844,0.0336410291492939,-1124.0087890625,304.15478515625,0.6239938735961914,0.0783023238182067,0.0716520622372627,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5254573225975037,0.050000000745058,0.048451330512762,293.3289794921875,297.1499938964844,293.1499938964844,0.1983103603124618,-3077.54638671875,304.1693115234375,0.9528520703315736,0.2785075306892395,0.1959642022848129,293.199462890625,297.1499938964844,293.1499938964844,0.242594912648201,-4891.5859375,304.1630249023437,0.9990000128746032,0.3385176658630371,0.311629056930542,293.3428649902344,297.1499938964844,293.1499938964844,0.0050841863267123,-1875.6597900390625,297.9432373046875,0.5254573225975037,0.050000000745058,0.2298322468996048,291.1820373535156,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,293.8077392578125,291.1808166503906,1.0,0.2239527553319931,0.8257123827934265,0.8257123827934265,1.0,1.0,-1.0291305780410769,0.418567955493927,0.6105625629425049,0.2343884408473968,0.0,0.0,0.3871161639690399,35.29039001464844,37.0,-10.327900886535645,-8697.91796875,123.6353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6939392089844,306.7449035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18031.3125,18000.0,0.0,0.0,0.1967724859714508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990499138832092,0.2990545928478241,-4.673061994253658e-06,0.0,0.0001996990613406,0.0,0.0,18.7199649810791,0.0,0.0,0.0,0.3425988554954529,4.0,0.0,1.0
393120,293.1788330078125,297.1499938964844,293.1499938964844,0.0336410291492939,-1124.0087890625,304.15478515625,0.6239938735961914,0.0783023238182067,0.0716520622372627,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5254573225975037,0.050000000745058,0.048451330512762,293.3289794921875,297.1499938964844,293.1499938964844,0.1983103603124618,-3077.54638671875,304.1693115234375,0.9528520703315736,0.2785075306892395,0.1959642022848129,293.199462890625,297.1499938964844,293.1499938964844,0.242594912648201,-4891.5859375,304.1630249023437,0.9990000128746032,0.3385176658630371,0.311629056930542,293.3428649902344,297.1499938964844,293.1499938964844,0.0050841863267123,-1875.6597900390625,297.9432373046875,0.5254573225975037,0.050000000745058,0.2298322468996048,291.1820373535156,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,293.8077392578125,291.1808166503906,1.0,0.2239527553319931,0.8257123827934265,0.8257123827934265,1.0,1.0,-1.0291305780410769,0.418567955493927,0.6105625629425049,0.2343884408473968,0.0,0.0,0.3871161639690399,35.29039001464844,37.0,-10.327900886535645,-8697.91796875,123.6353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6939392089844,306.7449035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18031.3125,18000.0,0.0,0.0,0.1967724859714508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990499138832092,0.2990545928478241,-4.673061994253658e-06,0.0,0.0001996990613406,0.0,0.0,18.7199649810791,0.0,0.0,0.0,0.3425988554954529,4.0,0.0,1.0
393180,293.1798095703125,297.1499938964844,293.1499938964844,0.0329329930245876,-1112.3624267578125,304.1543884277344,0.6200181245803833,0.0773735493421554,0.0708489716053009,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5236822962760925,0.050000000745058,0.0484696663916111,293.3264465332031,297.1499938964844,293.1499938964844,0.1949458867311477,-3036.247802734375,304.1684875488281,0.9447007775306702,0.2744844853878021,0.193175658583641,293.2049865722656,297.1499938964844,293.1499938964844,0.2452016770839691,-4936.162109375,304.154296875,0.9990000128746032,0.3361569046974182,0.31440269947052,293.3449401855469,297.1499938964844,293.1499938964844,0.0050271833315491,-1857.8248291015625,297.86529541015625,0.5236822962760925,0.050000000745058,0.2299192249774933,291.17071533203125,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,293.82061767578125,291.16925048828125,1.0,0.2245975285768509,0.8256799578666687,0.8256799578666687,1.0,1.0,-1.0282737016677856,0.4185132682323456,0.6097605228424072,0.2333066761493683,0.0,0.0,0.3850885033607483,35.723045349121094,40.0,-15.260384559631348,-8657.2724609375,124.186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71002197265625,306.72491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.21484375,18000.0,0.0,0.0,0.1943960934877395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961653470993042,0.2961699962615967,-4.66071014670888e-06,0.0,0.0001972873142221,0.0,0.0,18.468530654907227,0.0,0.0,0.0,0.3417486250400543,4.0,0.0,1.0
393240,293.1798095703125,297.1499938964844,293.1499938964844,0.0329329930245876,-1112.3624267578125,304.1543884277344,0.6200181245803833,0.0773735493421554,0.0708489716053009,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5236822962760925,0.050000000745058,0.0484696663916111,293.3264465332031,297.1499938964844,293.1499938964844,0.1949458867311477,-3036.247802734375,304.1684875488281,0.9447007775306702,0.2744844853878021,0.193175658583641,293.2049865722656,297.1499938964844,293.1499938964844,0.2452016770839691,-4936.162109375,304.154296875,0.9990000128746032,0.3361569046974182,0.31440269947052,293.3449401855469,297.1499938964844,293.1499938964844,0.0050271833315491,-1857.8248291015625,297.86529541015625,0.5236822962760925,0.050000000745058,0.2299192249774933,291.17071533203125,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,293.82061767578125,291.16925048828125,1.0,0.2245975285768509,0.8256799578666687,0.8256799578666687,1.0,1.0,-1.0282737016677856,0.4185132682323456,0.6097605228424072,0.2333066761493683,0.0,0.0,0.3850885033607483,35.723045349121094,40.0,-15.260384559631348,-8657.2724609375,124.186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71002197265625,306.72491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.21484375,18000.0,0.0,0.0,0.1943960934877395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961653470993042,0.2961699962615967,-4.66071014670888e-06,0.0,0.0001972873142221,0.0,0.0,18.468530654907227,0.0,0.0,0.0,0.3417486250400543,4.0,0.0,1.0
393300,293.1803894042969,297.1499938964844,293.1499938964844,0.0325661115348339,-1106.301025390625,304.1542358398437,0.6172913312911987,0.0768784061074256,0.0704297721385955,294.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.5221602916717529,0.050000000745058,0.0484857894480228,293.3253173828125,297.1499938964844,293.1499938964844,0.1932860314846038,-3015.80712890625,304.16815185546875,0.9393729567527772,0.2724753320217132,0.1917883306741714,293.2098388671875,297.1499938964844,293.1499938964844,0.2473227381706237,-4971.7392578125,304.149658203125,0.9990000128746032,0.3345115780830383,0.316644936800003,293.3460388183594,297.1499938964844,293.1499938964844,0.0049992091953754,-1849.0755615234373,297.8255920410156,0.5221602916717529,0.050000000745058,0.2299957126379013,291.1645202636719,291.1499938964844,266.7250061035156,265.28009033203125,282.79754638671875,293.8329467773437,291.1630554199219,1.0,0.2253136038780212,0.8256638050079346,0.8256638050079346,1.0,1.0,-1.0288724899291992,0.4190004169940948,0.609872043132782,0.232862189412117,0.0,0.0,0.3847416639328003,36.12570571899414,40.0,-16.28354835510254,-8647.1142578125,125.04015350341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7076416015625,306.71368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.591796875,18000.0,0.0,0.0,0.1933012008666992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954769134521484,0.2954815626144409,-4.65698576590512e-06,0.0,0.0001961761445272,0.0,0.0,18.405908584594727,0.0,0.0,0.0,0.341530978679657,4.0,0.0,1.0
393360,293.1810607910156,297.1499938964844,293.1499938964844,0.0321883857250213,-1100.015869140625,304.1541748046875,0.6131339073181152,0.0763633549213409,0.0700044631958007,294.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.5193905830383301,0.050000000745058,0.0485161840915679,293.32421875,297.1499938964844,293.1499938964844,0.1916205585002899,-2995.22216796875,304.1678771972656,0.9316595196723938,0.2704713344573974,0.1904135346412658,293.2148742675781,297.1499938964844,293.1499938964844,0.2471603751182556,-4969.0341796875,304.150146484375,0.9962612390518188,0.3327616155147552,0.316342294216156,293.3471984863281,297.1499938964844,293.1499938964844,0.0049726641736924,-1840.686767578125,297.7860717773437,0.5193905830383301,0.050000000745058,0.2301398813724517,291.1594543457031,291.1499938964844,266.74334716796875,265.2957763671875,282.8105773925781,293.8465576171875,291.1588439941406,1.0,0.2261852473020553,0.8255959749221802,0.8255959749221802,1.0,1.0,-1.0265494585037231,0.4181178212165832,0.6084315776824951,0.2318828105926513,0.0,0.0,0.3846413493156433,36.85509490966797,43.0,-11.634699821472168,-8628.759765625,125.75474548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69793701171875,306.71051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.91796875,18000.0,0.0,0.0,0.1922917813062667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295219212770462,0.2952238917350769,-4.6548707359761465e-06,0.0,0.0001951517042471,0.0,0.0,18.37984848022461,0.0,0.0,0.0,0.3414325416088104,4.0,0.0,1.0
