time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393420,293.1825561523437,297.1499938964844,293.1499938964844,0.0313375666737556,-1085.5263671875,304.1542053222656,0.6028562784194946,0.0752773210406303,0.0691195651888847,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5128150582313538,0.050000000745058,0.04859434440732,293.322265625,297.1499938964844,293.1499938964844,0.1880460828542709,-2950.57568359375,304.1678771972656,0.9141225814819336,0.266452819108963,0.1876766681671142,293.2201843261719,297.1499938964844,293.1499938964844,0.244551807641983,-4925.7197265625,304.1543884277344,0.9849541187286376,0.33002969622612,0.3136332035064697,293.349609375,297.1499938964844,293.1499938964844,0.0049168816767632,-1821.8353271484373,297.7141418457031,0.5128150582313538,0.050000000745058,0.2305106371641159,291.165771484375,291.1499938964844,266.7799987792969,265.3270568847656,282.8351135253906,293.8644104003906,291.16668701171875,1.0,0.2282842397689819,0.8254602551460266,0.8254602551460266,1.0,1.0,-1.0195358991622925,0.4153048098087311,0.604231059551239,0.2293448150157928,0.0,0.0,0.3822636008262634,38.72239685058594,46.0,5.126886367797852,-8565.6337890625,127.29879760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6671142578125,306.6917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.48828125,18000.0,0.0,0.0,0.1904674023389816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.293472945690155,0.2934775948524475,-4.651192739402177e-06,0.0,0.0001933002058649,0.0,0.0,18.242658615112305,0.0,0.0,0.0,0.3409750759601593,4.0,0.0,1.0
393480,293.1825561523437,297.1499938964844,293.1499938964844,0.0313375666737556,-1085.5263671875,304.1542053222656,0.6028562784194946,0.0752773210406303,0.0691195651888847,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5128150582313538,0.050000000745058,0.04859434440732,293.322265625,297.1499938964844,293.1499938964844,0.1880460828542709,-2950.57568359375,304.1678771972656,0.9141225814819336,0.266452819108963,0.1876766681671142,293.2201843261719,297.1499938964844,293.1499938964844,0.244551807641983,-4925.7197265625,304.1543884277344,0.9849541187286376,0.33002969622612,0.3136332035064697,293.349609375,297.1499938964844,293.1499938964844,0.0049168816767632,-1821.8353271484373,297.7141418457031,0.5128150582313538,0.050000000745058,0.2305106371641159,291.165771484375,291.1499938964844,266.7799987792969,265.3270568847656,282.8351135253906,293.8644104003906,291.16668701171875,1.0,0.2282842397689819,0.8254602551460266,0.8254602551460266,1.0,1.0,-1.0195358991622925,0.4153048098087311,0.604231059551239,0.2293448150157928,0.0,0.0,0.3822636008262634,38.72239685058594,46.0,5.126886367797852,-8565.6337890625,127.29879760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6671142578125,306.6917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.48828125,18000.0,0.0,0.0,0.1904674023389816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.293472945690155,0.2934775948524475,-4.651192739402177e-06,0.0,0.0001933002058649,0.0,0.0,18.242658615112305,0.0,0.0,0.0,0.3409750759601593,4.0,0.0,1.0
393540,293.1841125488281,297.1499938964844,293.1499938964844,0.0304711908102035,-1070.70654296875,304.1542358398437,0.5916422009468079,0.0741317272186279,0.0681870952248573,294.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5062090158462524,0.050000000745058,0.0486826784908771,293.32061767578125,297.1499938964844,293.1499938964844,0.184562399983406,-2906.974853515625,304.167724609375,0.8975780606269836,0.2624217569828033,0.1849365830421447,293.2230529785156,297.1499938964844,293.1499938964844,0.2424421608448028,-4891.36181640625,304.1564025878906,0.9721524715423584,0.3276693820953369,0.3114501237869262,293.35211181640625,297.1499938964844,293.1499938964844,0.0048620738089084,-1803.5447998046875,297.6394348144531,0.5062090158462524,0.050000000745058,0.2309296727180481,291.16845703125,291.1499938964844,266.8166809082031,265.3582458496094,282.8547058105469,293.8789978027344,291.1683959960937,1.0,0.2308071702718734,0.8253245949745178,0.8253245949745178,1.0,1.0,-1.0131161212921145,0.4128455221652984,0.6002706289291382,0.2267268151044845,0.0,0.0,0.3795346915721893,40.850830078125,49.0,2.3444302082061768,-8487.5537109375,129.4158477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6343994140625,306.6478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.9375,18000.0,0.0,0.0,0.1887926012277603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903362512588501,0.2903409004211426,-4.64220147478045e-06,0.0,0.0001916004839586,0.0,0.0,17.988689422607422,0.0,0.0,0.0,0.3401581346988678,4.0,0.0,1.0
393600,293.1841125488281,297.1499938964844,293.1499938964844,0.0304711908102035,-1070.70654296875,304.1542358398437,0.5916422009468079,0.0741317272186279,0.0681870952248573,294.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5062090158462524,0.050000000745058,0.0486826784908771,293.32061767578125,297.1499938964844,293.1499938964844,0.184562399983406,-2906.974853515625,304.167724609375,0.8975780606269836,0.2624217569828033,0.1849365830421447,293.2230529785156,297.1499938964844,293.1499938964844,0.2424421608448028,-4891.36181640625,304.1564025878906,0.9721524715423584,0.3276693820953369,0.3114501237869262,293.35211181640625,297.1499938964844,293.1499938964844,0.0048620738089084,-1803.5447998046875,297.6394348144531,0.5062090158462524,0.050000000745058,0.2309296727180481,291.16845703125,291.1499938964844,266.8166809082031,265.3582458496094,282.8547058105469,293.8789978027344,291.1683959960937,1.0,0.2308071702718734,0.8253245949745178,0.8253245949745178,1.0,1.0,-1.0131161212921145,0.4128455221652984,0.6002706289291382,0.2267268151044845,0.0,0.0,0.3795346915721893,40.850830078125,49.0,2.3444302082061768,-8487.5537109375,129.4158477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6343994140625,306.6478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.9375,18000.0,0.0,0.0,0.1887926012277603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903362512588501,0.2903409004211426,-4.64220147478045e-06,0.0,0.0001916004839586,0.0,0.0,17.988689422607422,0.0,0.0,0.0,0.3401581346988678,4.0,0.0,1.0
393660,293.185791015625,297.1499938964844,293.1499938964844,0.029601477086544,-1055.37158203125,304.1542663574219,0.5797783136367798,0.0729290917515754,0.0672122612595558,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4997477531433105,0.050000000745058,0.0487801432609558,293.3197021484375,297.1499938964844,293.1499938964844,0.1810885071754455,-2863.324462890625,304.1676025390625,0.8815888166427612,0.2582863867282867,0.1821647435426712,293.2249755859375,297.1499938964844,293.1499938964844,0.2404719442129135,-4859.48095703125,304.15753173828125,0.9578532576560974,0.3254254162311554,0.3093997836112976,293.3546447753906,297.1499938964844,293.1499938964844,0.0048078410327434,-1785.47802734375,297.56256103515625,0.4997477531433105,0.050000000745058,0.2313920110464096,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,293.8956298828125,291.16876220703125,1.0,0.2336407750844955,0.8252444863319397,0.8252444863319397,1.0,1.0,-1.006829857826233,0.4105249941349029,0.5963048338890076,0.2239585667848587,0.0,0.0,0.3770314157009125,43.208641052246094,52.0,1.295347809791565,-8416.0634765625,131.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6029968261719,306.6097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.703125,18000.0,0.0,0.0,0.1872326731681823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876165211200714,0.2876211702823639,-4.63334754385869e-06,0.0,0.000190017366549,0.0,0.0,17.76595687866211,0.0,0.0,0.0,0.339419960975647,4.0,0.0,1.0
393720,293.185791015625,297.1499938964844,293.1499938964844,0.029601477086544,-1055.37158203125,304.1542663574219,0.5797783136367798,0.0729290917515754,0.0672122612595558,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4997477531433105,0.050000000745058,0.0487801432609558,293.3197021484375,297.1499938964844,293.1499938964844,0.1810885071754455,-2863.324462890625,304.1676025390625,0.8815888166427612,0.2582863867282867,0.1821647435426712,293.2249755859375,297.1499938964844,293.1499938964844,0.2404719442129135,-4859.48095703125,304.15753173828125,0.9578532576560974,0.3254254162311554,0.3093997836112976,293.3546447753906,297.1499938964844,293.1499938964844,0.0048078410327434,-1785.47802734375,297.56256103515625,0.4997477531433105,0.050000000745058,0.2313920110464096,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,293.8956298828125,291.16876220703125,1.0,0.2336407750844955,0.8252444863319397,0.8252444863319397,1.0,1.0,-1.006829857826233,0.4105249941349029,0.5963048338890076,0.2239585667848587,0.0,0.0,0.3770314157009125,43.208641052246094,52.0,1.295347809791565,-8416.0634765625,131.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6029968261719,306.6097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.703125,18000.0,0.0,0.0,0.1872326731681823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876165211200714,0.2876211702823639,-4.63334754385869e-06,0.0,0.000190017366549,0.0,0.0,17.76595687866211,0.0,0.0,0.0,0.339419960975647,4.0,0.0,1.0
393780,293.18756103515625,297.1499938964844,293.1499938964844,0.0282978489995002,-1039.0260009765625,304.155029296875,0.5675613880157471,0.071665920317173,0.0661908984184265,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4935233294963836,0.050000000745058,0.0488851517438888,293.3201599121094,297.1499938964844,293.1499938964844,0.1774208098649978,-2816.969482421875,304.1678466796875,0.865774393081665,0.2538962066173553,0.1792190968990326,293.225830078125,297.1499938964844,293.1499938964844,0.238642081618309,-4829.98291015625,304.1580505371094,0.9426836967468262,0.3233510851860046,0.3075214028358459,293.35723876953125,297.1499938964844,293.1499938964844,0.0047537870705127,-1767.3583984375,297.4848327636719,0.4935233294963836,0.050000000745058,0.2318901121616363,291.1692810058594,291.1499938964844,266.8900146484375,265.4204406738281,282.892333984375,293.91650390625,291.1693115234375,1.0,0.2366953939199447,0.8251643180847168,0.8251643180847168,1.0,1.0,-1.000537395477295,0.408266931772232,0.5922704935073853,0.2210317850112915,0.0,0.0,0.3744202256202698,45.7545166015625,55.0,0.8484104871749878,-8344.0703125,134.71841430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736389160156,306.572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.912109375,18000.0,0.0,0.0,0.185775026679039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848211228847503,0.2848257422447204,-4.624671419151127e-06,0.0,0.0001885380333987,0.0,0.0,17.539817810058594,0.0,0.0,0.0,0.3386746644973755,4.0,0.0,1.0
393840,293.18756103515625,297.1499938964844,293.1499938964844,0.0282978489995002,-1039.0260009765625,304.155029296875,0.5675613880157471,0.071665920317173,0.0661908984184265,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4935233294963836,0.050000000745058,0.0488851517438888,293.3201599121094,297.1499938964844,293.1499938964844,0.1774208098649978,-2816.969482421875,304.1678466796875,0.865774393081665,0.2538962066173553,0.1792190968990326,293.225830078125,297.1499938964844,293.1499938964844,0.238642081618309,-4829.98291015625,304.1580505371094,0.9426836967468262,0.3233510851860046,0.3075214028358459,293.35723876953125,297.1499938964844,293.1499938964844,0.0047537870705127,-1767.3583984375,297.4848327636719,0.4935233294963836,0.050000000745058,0.2318901121616363,291.1692810058594,291.1499938964844,266.8900146484375,265.4204406738281,282.892333984375,293.91650390625,291.1693115234375,1.0,0.2366953939199447,0.8251643180847168,0.8251643180847168,1.0,1.0,-1.000537395477295,0.408266931772232,0.5922704935073853,0.2210317850112915,0.0,0.0,0.3744202256202698,45.7545166015625,55.0,0.8484104871749878,-8344.0703125,134.71841430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736389160156,306.572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.912109375,18000.0,0.0,0.0,0.185775026679039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848211228847503,0.2848257422447204,-4.624671419151127e-06,0.0,0.0001885380333987,0.0,0.0,17.539817810058594,0.0,0.0,0.0,0.3386746644973755,4.0,0.0,1.0
393900,293.1884460449219,297.1499938964844,293.1499938964844,0.0279522035270929,-1031.0186767578125,304.1547546386719,0.5614118576049805,0.0710121244192123,0.0656618550419807,294.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4904934465885162,0.050000000745058,0.0489400029182434,293.3205261230469,297.1499938964844,293.1499938964844,0.1755552291870117,-2793.308837890625,304.1679992675781,0.8581091165542603,0.2516690492630005,0.1777138859033584,293.2261657714844,297.1499938964844,293.1499938964844,0.2377545535564422,-4815.6923828125,304.158203125,0.9349709749221802,0.322328507900238,0.3066116571426391,293.3585510253906,297.1499938964844,293.1499938964844,0.0047266599722206,-1758.2347412109375,297.4455261230469,0.4904934465885162,0.050000000745058,0.2321503013372421,291.1694641113281,291.1499938964844,266.9083251953125,265.4359436035156,282.9017028808594,293.9276428222656,291.1694641113281,1.0,0.2382837235927581,0.8251242637634277,0.8251242637634277,1.0,1.0,-0.997381865978241,0.4071547091007232,0.5902271270751953,0.2195164263248443,0.0,0.0,0.373104840517044,47.08598709106445,55.0,0.6721416711807251,-8308.3837890625,136.19607543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.5543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.91015625,18000.0,0.0,0.0,0.1850761771202087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834145426750183,0.2834191620349884,-4.620316303771688e-06,0.0,0.0001878288021543,0.0,0.0,17.42654800415039,0.0,0.0,0.0,0.3383014798164367,4.0,0.0,1.0
393960,293.1893615722656,297.1499938964844,293.1499938964844,0.0275910142809152,-1022.50048828125,304.154541015625,0.5552884936332703,0.0703445449471473,0.0651215761899948,294.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.4875021278858185,0.050000000745058,0.0489961467683315,293.3209228515625,297.1499938964844,293.1499938964844,0.1736828535795211,-2769.509033203125,304.1681213378906,0.85066819190979,0.2494298219680786,0.1761999875307083,293.2264404296875,297.1499938964844,293.1499938964844,0.2368689477443695,-4801.4296875,304.1583251953125,0.9273044466972352,0.321304440498352,0.3057043850421905,293.3598937988281,297.1499938964844,293.1499938964844,0.0046994443982839,-1749.0560302734375,297.4059143066406,0.4875021278858185,0.050000000745058,0.2324166297912597,291.16961669921875,291.1499938964844,266.9266662597656,265.451416015625,282.910888671875,293.9390869140625,291.1696472167969,1.0,0.2399007529020309,0.8250910639762878,0.8250910639762878,1.0,1.0,-0.9942142367362976,0.4060493111610412,0.5881649255752563,0.2179716676473617,0.0,0.0,0.3717789649963379,48.44971084594727,58.0,0.5965380072593689,-8272.98046875,137.71434020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54803466796875,306.537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.884765625,18000.0,0.0,0.0,0.1843923926353454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820063233375549,0.282010942697525,-4.615973921318073e-06,0.0,0.0001871348504209,0.0,0.0,17.31352996826172,0.0,0.0,0.0,0.3379290103912353,4.0,0.0,1.0
394020,293.19122314453125,297.1499938964844,293.1499938964844,0.0267652478069067,-1005.1343994140624,304.1544189453125,0.5432626605033875,0.0689691826701164,0.0640076175332069,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4815552532672882,0.050000000745058,0.0491114966571331,293.3207397460937,297.1499938964844,293.1499938964844,0.1700087934732437,-2722.678955078125,304.1681823730469,0.8366058468818665,0.2451313734054565,0.1732227057218551,293.2270812988281,297.1499938964844,293.1499938964844,0.2350935935974121,-4772.81982421875,304.15850830078125,0.9126207828521729,0.3192430436611175,0.3038833737373352,293.36260986328125,297.1499938964844,293.1499938964844,0.0046445140615105,-1730.4591064453125,297.32586669921875,0.4815552532672882,0.050000000745058,0.2329638004302978,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9266357421875,293.95916748046875,291.1698608398437,1.0,0.2431966662406921,0.8250246644020081,0.8250246644020081,1.0,1.0,-0.9879129528999328,0.4038842618465423,0.5840286612510681,0.2148210257291793,0.0,0.0,0.3691016733646393,51.25406646728516,46.0,0.113129548728466,-8203.818359375,140.8548126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267639160156,306.5041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.845703125,18000.0,0.0,0.0,0.1830587834119796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791743278503418,0.2791789174079895,-4.607312803273089e-06,0.0,0.0001857813913375,0.0,0.0,17.08745574951172,0.0,0.0,0.0,0.3371844291687011,4.0,0.0,1.0
394080,293.19122314453125,297.1499938964844,293.1499938964844,0.0267652478069067,-1005.1343994140624,304.1544189453125,0.5432626605033875,0.0689691826701164,0.0640076175332069,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4815552532672882,0.050000000745058,0.0491114966571331,293.3207397460937,297.1499938964844,293.1499938964844,0.1700087934732437,-2722.678955078125,304.1681823730469,0.8366058468818665,0.2451313734054565,0.1732227057218551,293.2270812988281,297.1499938964844,293.1499938964844,0.2350935935974121,-4772.81982421875,304.15850830078125,0.9126207828521729,0.3192430436611175,0.3038833737373352,293.36260986328125,297.1499938964844,293.1499938964844,0.0046445140615105,-1730.4591064453125,297.32586669921875,0.4815552532672882,0.050000000745058,0.2329638004302978,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9266357421875,293.95916748046875,291.1698608398437,1.0,0.2431966662406921,0.8250246644020081,0.8250246644020081,1.0,1.0,-0.9879129528999328,0.4038842618465423,0.5840286612510681,0.2148210257291793,0.0,0.0,0.3691016733646393,51.25406646728516,46.0,0.113129548728466,-8203.818359375,140.8548126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267639160156,306.5041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.845703125,18000.0,0.0,0.0,0.1830587834119796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791743278503418,0.2791789174079895,-4.607312803273089e-06,0.0,0.0001857813913375,0.0,0.0,17.08745574951172,0.0,0.0,0.0,0.3371844291687011,4.0,0.0,1.0
394140,293.1929626464844,297.1499938964844,293.1499938964844,0.0256527941673994,-984.968994140625,304.15478515625,0.5405007600784302,0.0675743222236633,0.0627284944057464,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4829005300998688,0.050000000745058,0.0490852370858192,293.3176574707031,297.1499938964844,293.1499938964844,0.1666973531246185,-2680.38720703125,304.1676330566406,0.8345772624015808,0.241427481174469,0.170534536242485,293.22760009765625,297.1499938964844,293.1499938964844,0.2331942617893219,-4742.12353515625,304.1588439941406,0.9130900502204896,0.3171807825565338,0.3019122183322906,293.36529541015625,297.1499938964844,293.1499938964844,0.0045753736048936,-1706.78369140625,297.24468994140625,0.4829005300998688,0.050000000745058,0.2328392267227172,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.9367980957031,293.9682922363281,291.1695861816406,1.0,0.2408593147993087,0.8249582052230835,0.8249582052230835,1.0,1.0,-0.9806044101715088,0.4012623429298401,0.5793420672416687,0.2114789634943008,0.0,0.0,0.3665339052677154,50.46217346191406,34.0,0.2355288714170456,-8135.244140625,137.69139099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5097045898437,306.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.953125,18000.0,0.0,0.0,0.181757777929306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764581441879272,0.2764627337455749,-4.598899067786988e-06,0.0,0.0001844610378611,0.0,0.0,16.8714656829834,0.0,0.0,0.0,0.3364716172218323,4.0,0.0,1.0
394200,293.1929626464844,297.1499938964844,293.1499938964844,0.0256527941673994,-984.968994140625,304.15478515625,0.5405007600784302,0.0675743222236633,0.0627284944057464,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4829005300998688,0.050000000745058,0.0490852370858192,293.3176574707031,297.1499938964844,293.1499938964844,0.1666973531246185,-2680.38720703125,304.1676330566406,0.8345772624015808,0.241427481174469,0.170534536242485,293.22760009765625,297.1499938964844,293.1499938964844,0.2331942617893219,-4742.12353515625,304.1588439941406,0.9130900502204896,0.3171807825565338,0.3019122183322906,293.36529541015625,297.1499938964844,293.1499938964844,0.0045753736048936,-1706.78369140625,297.24468994140625,0.4829005300998688,0.050000000745058,0.2328392267227172,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.9367980957031,293.9682922363281,291.1695861816406,1.0,0.2408593147993087,0.8249582052230835,0.8249582052230835,1.0,1.0,-0.9806044101715088,0.4012623429298401,0.5793420672416687,0.2114789634943008,0.0,0.0,0.3665339052677154,50.46217346191406,34.0,0.2355288714170456,-8135.244140625,137.69139099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5097045898437,306.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.953125,18000.0,0.0,0.0,0.181757777929306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764581441879272,0.2764627337455749,-4.598899067786988e-06,0.0,0.0001844610378611,0.0,0.0,16.8714656829834,0.0,0.0,0.0,0.3364716172218323,4.0,0.0,1.0
394260,293.1943359375,297.1499938964844,293.1499938964844,0.0245065968483686,-963.3645629882812,304.1551208496094,0.5455119013786316,0.0662066489458084,0.0613589212298393,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4902574419975281,0.050000000745058,0.0489445701241493,293.3138732910156,297.1499938964844,293.1499938964844,0.163529172539711,-2639.729248046875,304.16705322265625,0.8422774076461792,0.2379484623670578,0.1679767519235611,293.2279357910156,297.1499938964844,293.1499938964844,0.2311690598726272,-4709.27880859375,304.1592712402344,0.9263758063316344,0.3151473104953766,0.2998493313789367,293.3677978515625,297.1499938964844,293.1499938964844,0.0044949022121727,-1678.8291015625,297.1640930175781,0.4902574419975281,0.050000000745058,0.2321719676256179,291.1711120605469,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,293.9739074707031,291.17138671875,1.0,0.2345429509878158,0.8249080181121826,0.8249080181121826,1.0,1.0,-0.9724449515342712,0.3982469737529754,0.5741979479789734,0.2080070674419403,0.0,0.0,0.3636268079280853,46.7655143737793,25.0,2.1845295429229736,-8062.88916015625,129.5510711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.497802734375,306.45416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.28125,18000.0,0.0,0.0,0.1804638355970382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735606133937835,0.2735652029514313,-4.590531716530677e-06,0.0,0.000183147858479,0.0,0.0,16.644424438476562,0.0,0.0,0.0,0.335725337266922,4.0,0.0,1.0
394320,293.1943359375,297.1499938964844,293.1499938964844,0.0245065968483686,-963.3645629882812,304.1551208496094,0.5455119013786316,0.0662066489458084,0.0613589212298393,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4902574419975281,0.050000000745058,0.0489445701241493,293.3138732910156,297.1499938964844,293.1499938964844,0.163529172539711,-2639.729248046875,304.16705322265625,0.8422774076461792,0.2379484623670578,0.1679767519235611,293.2279357910156,297.1499938964844,293.1499938964844,0.2311690598726272,-4709.27880859375,304.1592712402344,0.9263758063316344,0.3151473104953766,0.2998493313789367,293.3677978515625,297.1499938964844,293.1499938964844,0.0044949022121727,-1678.8291015625,297.1640930175781,0.4902574419975281,0.050000000745058,0.2321719676256179,291.1711120605469,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,293.9739074707031,291.17138671875,1.0,0.2345429509878158,0.8249080181121826,0.8249080181121826,1.0,1.0,-0.9724449515342712,0.3982469737529754,0.5741979479789734,0.2080070674419403,0.0,0.0,0.3636268079280853,46.7655143737793,25.0,2.1845295429229736,-8062.88916015625,129.5510711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.497802734375,306.45416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.28125,18000.0,0.0,0.0,0.1804638355970382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735606133937835,0.2735652029514313,-4.590531716530677e-06,0.0,0.000183147858479,0.0,0.0,16.644424438476562,0.0,0.0,0.0,0.335725337266922,4.0,0.0,1.0
394380,293.1954040527344,297.1499938964844,293.1499938964844,0.0233720429241657,-941.37353515625,304.1553039550781,0.5555576682090759,0.0648657903075218,0.0599681250751018,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5013816356658936,0.050000000745058,0.0487547628581523,293.3100280761719,297.1499938964844,293.1499938964844,0.1604313254356384,-2599.782470703125,304.1665344238281,0.8564295172691345,0.2345734387636184,0.1654706448316574,293.22808837890625,297.1499938964844,293.1499938964844,0.2291099578142166,-4675.83984375,304.1596069335937,0.9479080438613892,0.3131425380706787,0.2977653443813324,293.3701171875,297.1499938964844,293.1499938964844,0.0044101211242377,-1649.1331787109375,297.0835876464844,0.5013816356658936,0.050000000745058,0.2312715947628021,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9554443359375,293.9786071777344,291.1737060546875,1.0,0.2263040691614151,0.8248578310012817,0.8248578310012817,1.0,1.0,-0.963957667350769,0.3950736820697784,0.568884015083313,0.2045168727636337,0.0,0.0,0.3603397607803345,41.823055267333984,25.0,2.968544244766236,-7986.1318359375,119.41667938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4927062988281,306.43194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.271484375,18000.0,0.0,0.0,0.1791359037160873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702841460704803,0.2702887058258056,-4.581294888339471e-06,0.0,0.000181800161954,0.0,0.0,16.389999389648438,0.0,0.0,0.0,0.334892988204956,4.0,0.0,1.0
394440,293.1954040527344,297.1499938964844,293.1499938964844,0.0233720429241657,-941.37353515625,304.1553039550781,0.5555576682090759,0.0648657903075218,0.0599681250751018,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5013816356658936,0.050000000745058,0.0487547628581523,293.3100280761719,297.1499938964844,293.1499938964844,0.1604313254356384,-2599.782470703125,304.1665344238281,0.8564295172691345,0.2345734387636184,0.1654706448316574,293.22808837890625,297.1499938964844,293.1499938964844,0.2291099578142166,-4675.83984375,304.1596069335937,0.9479080438613892,0.3131425380706787,0.2977653443813324,293.3701171875,297.1499938964844,293.1499938964844,0.0044101211242377,-1649.1331787109375,297.0835876464844,0.5013816356658936,0.050000000745058,0.2312715947628021,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9554443359375,293.9786071777344,291.1737060546875,1.0,0.2263040691614151,0.8248578310012817,0.8248578310012817,1.0,1.0,-0.963957667350769,0.3950736820697784,0.568884015083313,0.2045168727636337,0.0,0.0,0.3603397607803345,41.823055267333984,25.0,2.968544244766236,-7986.1318359375,119.41667938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4927062988281,306.43194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.271484375,18000.0,0.0,0.0,0.1791359037160873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702841460704803,0.2702887058258056,-4.581294888339471e-06,0.0,0.000181800161954,0.0,0.0,16.389999389648438,0.0,0.0,0.0,0.334892988204956,4.0,0.0,1.0
394500,293.19586181640625,297.1499938964844,293.1499938964844,0.0228354036808013,-930.7420043945312,304.1553039550781,0.5599325299263,0.0641996711492538,0.0592953525483608,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5066434144973755,0.050000000745058,0.0486769713461399,293.3082580566406,297.1499938964844,293.1499938964844,0.1589242219924926,-2580.2900390625,304.166259765625,0.8628745675086975,0.2328981608152389,0.1642457097768783,293.2281188964844,297.1499938964844,293.1499938964844,0.2281063199043274,-4659.54736328125,304.1596984863281,0.957191526889801,0.3121466040611267,0.2967484593391418,293.3712158203125,297.1499938964844,293.1499938964844,0.0043696048669517,-1634.8984375,297.0431213378906,0.5066434144973755,0.050000000745058,0.2309025973081588,291.17449951171875,291.1499938964844,267.0916748046875,265.58984375,282.9599304199219,293.9810485839844,291.1746826171875,1.0,0.2229579240083694,0.8248327374458313,0.8248327374458313,1.0,1.0,-0.959922730922699,0.3935823142528534,0.566340446472168,0.2028210759162902,0.0,0.0,0.358602911233902,39.78813552856445,25.0,2.647097110748291,-7947.87451171875,115.171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.492919921875,306.4207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.982421875,18000.0,0.0,0.0,0.1784484088420868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685452401638031,0.2685498297214508,-4.576364062813809e-06,0.0,0.0001811024558264,0.0,0.0,16.25553321838379,0.0,0.0,0.0,0.3344529867172241,4.0,0.0,1.0
394560,293.1963195800781,297.1499938964844,293.1499938964844,0.0223171822726726,-920.3265380859376,304.1552734375,0.5634679794311523,0.0635302364826202,0.0586340427398681,294.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5114223957061768,0.050000000745058,0.0486125946044921,293.306640625,297.1499938964844,293.1499938964844,0.157435730099678,-2561.00146484375,304.166015625,0.8683560490608215,0.2312119305133819,0.1630268543958664,293.2281494140625,297.1499938964844,293.1499938964844,0.2271263748407364,-4643.6474609375,304.1596984863281,0.964879035949707,0.3111503422260284,0.2957460284233093,293.3722839355469,297.1499938964844,293.1499938964844,0.0043305903673172,-1621.1903076171875,297.0022888183594,0.5114223957061768,0.050000000745058,0.2305972129106521,291.175048828125,291.1499938964844,267.1099853515625,265.6051330566406,282.9645080566406,293.9840087890625,291.1750793457031,1.0,0.219975933432579,0.8248278498649597,0.8248278498649597,1.0,1.0,-0.9560189247131348,0.3921487331390381,0.5638701915740967,0.201165959239006,0.0,0.0,0.3568755686283111,38.0948600769043,25.0,1.7606850862503052,-7910.14111328125,111.5433120727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49468994140625,306.40985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.244140625,18000.0,0.0,0.0,0.1777431964874267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667877972126007,0.2667923867702484,-4.571310910250759e-06,0.0,0.0001803867489797,0.0,0.0,16.11986541748047,0.0,0.0,0.0,0.3340088129043579,4.0,0.0,1.0
394620,293.1971740722656,297.1499938964844,293.1499938964844,0.0213188473135232,-899.8021240234375,304.1551818847656,0.568758487701416,0.0621819347143173,0.0573275610804557,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200021266937256,0.050000000745058,0.048509981483221,293.3038330078125,297.1499938964844,293.1499938964844,0.1544818431138992,-2522.59814453125,304.16558837890625,0.8772525787353516,0.2278143763542175,0.1605890989303589,293.2282409667969,297.1499938964844,293.1499938964844,0.2252061069011688,-4612.48046875,304.15966796875,0.9769552946090698,0.3091550469398498,0.2937653064727783,293.3743591308594,297.1499938964844,293.1499938964844,0.004255355335772,-1594.708984375,296.9197998046875,0.5200021266937256,0.050000000745058,0.2301104664802551,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.97430419921875,293.9908447265625,291.1752624511719,1.0,0.2149511873722076,0.8248180747032166,0.8248180747032166,1.0,1.0,-0.94843989610672,0.3893674910068512,0.5590724349021912,0.1979635059833526,0.0,0.0,0.3534886538982391,35.37493896484375,25.0,0.6267649531364441,-7837.26904296875,105.49407958984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.501708984375,306.39093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.642578125,18000.0,0.0,0.0,0.17628113925457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633647322654724,0.2633692920207977,-4.561316018225625e-06,0.0,0.0001789029483916,0.0,0.0,15.85645866394043,0.0,0.0,0.0,0.3331435024738312,4.0,0.0,1.0
394680,293.1971740722656,297.1499938964844,293.1499938964844,0.0213188473135232,-899.8021240234375,304.1551818847656,0.568758487701416,0.0621819347143173,0.0573275610804557,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200021266937256,0.050000000745058,0.048509981483221,293.3038330078125,297.1499938964844,293.1499938964844,0.1544818431138992,-2522.59814453125,304.16558837890625,0.8772525787353516,0.2278143763542175,0.1605890989303589,293.2282409667969,297.1499938964844,293.1499938964844,0.2252061069011688,-4612.48046875,304.15966796875,0.9769552946090698,0.3091550469398498,0.2937653064727783,293.3743591308594,297.1499938964844,293.1499938964844,0.004255355335772,-1594.708984375,296.9197998046875,0.5200021266937256,0.050000000745058,0.2301104664802551,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.97430419921875,293.9908447265625,291.1752624511719,1.0,0.2149511873722076,0.8248180747032166,0.8248180747032166,1.0,1.0,-0.94843989610672,0.3893674910068512,0.5590724349021912,0.1979635059833526,0.0,0.0,0.3534886538982391,35.37493896484375,25.0,0.6267649531364441,-7837.26904296875,105.49407958984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.501708984375,306.39093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.642578125,18000.0,0.0,0.0,0.17628113925457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633647322654724,0.2633692920207977,-4.561316018225625e-06,0.0,0.0001789029483916,0.0,0.0,15.85645866394043,0.0,0.0,0.0,0.3331435024738312,4.0,0.0,1.0
394740,293.1978454589844,297.1499938964844,293.1499938964844,0.0203734710812568,-879.739501953125,304.155029296875,0.5720091462135315,0.0608519688248634,0.0560493618249893,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272802710533142,0.050000000745058,0.048433743417263,293.30145263671875,297.1499938964844,293.1499938964844,0.1515509188175201,-2484.321044921875,304.165283203125,0.8836240768432617,0.2243995666503906,0.1581542491912841,293.228271484375,297.1499938964844,293.1499938964844,0.2233200222253799,-4581.828125,304.1595764160156,0.9855582118034364,0.307165116071701,0.2918114066123962,293.37628173828125,297.1499938964844,293.1499938964844,0.004182917997241,-1569.1124267578125,296.8367614746094,0.5272802710533142,0.050000000745058,0.2297488301992416,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.993408203125,291.1750793457031,1.0,0.2109124362468719,0.8248082995414734,0.8248082995414734,1.0,1.0,-0.9411123991012572,0.3866652548313141,0.5544471740722656,0.1949207782745361,0.0,0.0,0.3501252233982086,33.32899856567383,25.0,-0.3887238800525665,-7767.24169921875,100.66447448730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5113220214844,306.37322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.072265625,18000.0,0.0,0.0,0.1747592240571975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600084245204925,0.2600129842758178,-4.5516458158090245e-06,0.0,0.0001773583935573,0.0,0.0,15.60033130645752,0.0,0.0,0.0,0.3323024213314056,4.0,0.0,1.0
394800,293.1978454589844,297.1499938964844,293.1499938964844,0.0203734710812568,-879.739501953125,304.155029296875,0.5720091462135315,0.0608519688248634,0.0560493618249893,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272802710533142,0.050000000745058,0.048433743417263,293.30145263671875,297.1499938964844,293.1499938964844,0.1515509188175201,-2484.321044921875,304.165283203125,0.8836240768432617,0.2243995666503906,0.1581542491912841,293.228271484375,297.1499938964844,293.1499938964844,0.2233200222253799,-4581.828125,304.1595764160156,0.9855582118034364,0.307165116071701,0.2918114066123962,293.37628173828125,297.1499938964844,293.1499938964844,0.004182917997241,-1569.1124267578125,296.8367614746094,0.5272802710533142,0.050000000745058,0.2297488301992416,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.993408203125,291.1750793457031,1.0,0.2109124362468719,0.8248082995414734,0.8248082995414734,1.0,1.0,-0.9411123991012572,0.3866652548313141,0.5544471740722656,0.1949207782745361,0.0,0.0,0.3501252233982086,33.32899856567383,25.0,-0.3887238800525665,-7767.24169921875,100.66447448730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5113220214844,306.37322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.072265625,18000.0,0.0,0.0,0.1747592240571975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600084245204925,0.2600129842758178,-4.5516458158090245e-06,0.0,0.0001773583935573,0.0,0.0,15.60033130645752,0.0,0.0,0.0,0.3323024213314056,4.0,0.0,1.0
394860,293.1978759765625,297.1499938964844,293.1499938964844,0.0195331238210201,-861.357666015625,304.1547546386719,0.5738909244537354,0.0596341490745544,0.0548717528581619,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.53333580493927,0.050000000745058,0.0483764484524726,293.2992553710937,297.1499938964844,293.1499938964844,0.1486812829971313,-2446.70703125,304.1649780273437,0.8878545761108398,0.2210063934326172,0.1557414382696151,293.22808837890625,297.1499938964844,293.1499938964844,0.2215171009302139,-4552.53515625,304.1593933105469,0.9916647672653198,0.3052200078964233,0.289909154176712,293.3778381347656,297.1499938964844,293.1499938964844,0.0041135651990771,-1544.5909423828125,296.7531433105469,0.53333580493927,0.050000000745058,0.229477047920227,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,282.9848327636719,293.9862976074219,291.1731872558594,1.0,0.2076286971569061,0.8248078227043152,0.8248078227043152,1.0,1.0,-0.9341245889663696,0.384073793888092,0.5500507950782776,0.192076027393341,0.0,0.0,0.347087025642395,31.76995277404785,25.0,-2.3727967739105225,-7702.83544921875,96.74532318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52105712890625,306.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.166015625,18000.0,0.0,0.0,0.1731966435909271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569072842597961,0.2569118142127991,-4.542508122540312e-06,0.0,0.0001757725694915,0.0,0.0,15.364524841308594,0.0,0.0,0.0,0.3315269649028778,4.0,0.0,1.0
394920,293.1978759765625,297.1499938964844,293.1499938964844,0.0195331238210201,-861.357666015625,304.1547546386719,0.5738909244537354,0.0596341490745544,0.0548717528581619,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.53333580493927,0.050000000745058,0.0483764484524726,293.2992553710937,297.1499938964844,293.1499938964844,0.1486812829971313,-2446.70703125,304.1649780273437,0.8878545761108398,0.2210063934326172,0.1557414382696151,293.22808837890625,297.1499938964844,293.1499938964844,0.2215171009302139,-4552.53515625,304.1593933105469,0.9916647672653198,0.3052200078964233,0.289909154176712,293.3778381347656,297.1499938964844,293.1499938964844,0.0041135651990771,-1544.5909423828125,296.7531433105469,0.53333580493927,0.050000000745058,0.229477047920227,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,282.9848327636719,293.9862976074219,291.1731872558594,1.0,0.2076286971569061,0.8248078227043152,0.8248078227043152,1.0,1.0,-0.9341245889663696,0.384073793888092,0.5500507950782776,0.192076027393341,0.0,0.0,0.347087025642395,31.76995277404785,25.0,-2.3727967739105225,-7702.83544921875,96.74532318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52105712890625,306.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.166015625,18000.0,0.0,0.0,0.1731966435909271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569072842597961,0.2569118142127991,-4.542508122540312e-06,0.0,0.0001757725694915,0.0,0.0,15.364524841308594,0.0,0.0,0.0,0.3315269649028778,4.0,0.0,1.0
394980,293.1974182128906,297.1499938964844,293.1499938964844,0.0187946744263172,-844.7177734375,304.1543884277344,0.5747742652893066,0.0585138872265815,0.0538041889667511,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5382964611053467,0.050000000745058,0.0483330115675926,293.29718017578125,297.1499938964844,293.1499938964844,0.1458685547113418,-2409.685302734375,304.1646728515625,0.8903117775917053,0.2176494598388672,0.1533627659082412,293.2276611328125,297.1499938964844,293.1499938964844,0.2197840362787246,-4524.34765625,304.1591491699219,0.9959781765937804,0.303327739238739,0.2880712747573852,293.3789978027344,297.1499938964844,293.1499938964844,0.0040463237091898,-1520.73095703125,296.6698913574219,0.5382964611053467,0.050000000745058,0.2292709946632385,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,293.9769897460937,291.17108154296875,1.0,0.2049274295568466,0.824807345867157,0.824807345867157,1.0,1.0,-0.9274827241897584,0.3815856575965881,0.5458970665931702,0.1894521117210388,0.0,0.0,0.3443925082683563,30.56953430175781,25.0,-2.6741905212402344,-7644.19873046875,93.51301574707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278625488281,306.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.880859375,18000.0,0.0,0.0,0.1716292351484298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542091012001037,0.2542136311531067,-4.534500476438552e-06,0.0,0.0001741818559821,0.0,0.0,15.160354614257812,0.0,0.0,0.0,0.3308528065681457,4.0,0.0,1.0
395040,293.1974182128906,297.1499938964844,293.1499938964844,0.0187946744263172,-844.7177734375,304.1543884277344,0.5747742652893066,0.0585138872265815,0.0538041889667511,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5382964611053467,0.050000000745058,0.0483330115675926,293.29718017578125,297.1499938964844,293.1499938964844,0.1458685547113418,-2409.685302734375,304.1646728515625,0.8903117775917053,0.2176494598388672,0.1533627659082412,293.2276611328125,297.1499938964844,293.1499938964844,0.2197840362787246,-4524.34765625,304.1591491699219,0.9959781765937804,0.303327739238739,0.2880712747573852,293.3789978027344,297.1499938964844,293.1499938964844,0.0040463237091898,-1520.73095703125,296.6698913574219,0.5382964611053467,0.050000000745058,0.2292709946632385,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,293.9769897460937,291.17108154296875,1.0,0.2049274295568466,0.824807345867157,0.824807345867157,1.0,1.0,-0.9274827241897584,0.3815856575965881,0.5458970665931702,0.1894521117210388,0.0,0.0,0.3443925082683563,30.56953430175781,25.0,-2.6741905212402344,-7644.19873046875,93.51301574707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278625488281,306.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.880859375,18000.0,0.0,0.0,0.1716292351484298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542091012001037,0.2542136311531067,-4.534500476438552e-06,0.0,0.0001741818559821,0.0,0.0,15.160354614257812,0.0,0.0,0.0,0.3308528065681457,4.0,0.0,1.0
395100,293.19708251953125,297.1499938964844,293.1499938964844,0.0184525214135646,-836.83447265625,304.1542358398437,0.574871301651001,0.0579784885048866,0.0532994531095027,294.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5404065847396851,0.050000000745058,0.04831537976861,293.296142578125,297.1499938964844,293.1499938964844,0.1444784104824066,-2391.32470703125,304.1645202636719,0.8909665942192078,0.2159855812788009,0.1521863639354705,293.2273864746094,297.1499938964844,293.1499938964844,0.2189323306083679,-4510.47607421875,304.1590270996094,0.9976117014884948,0.3023982644081116,0.2871731221675873,293.3794250488281,297.1499938964844,293.1499938964844,0.0040133562870323,-1508.9798583984375,296.6286315917969,0.5404065847396851,0.050000000745058,0.2291873693466186,291.1705322265625,291.1499938964844,267.2749938964844,265.74176025390625,282.9891967773437,293.972412109375,291.1703186035156,1.0,0.2037530690431594,0.8248071074485779,0.8248071074485779,1.0,1.0,-0.924264430999756,0.3803648948669433,0.5438995361328125,0.1882250607013702,0.0,0.0,0.3431062698364258,30.07559967041016,25.0,-2.369945287704468,-7615.8310546875,92.09960174560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52960205078125,306.33465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.130859375,18000.0,0.0,0.0,0.170854240655899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529485523700714,0.2529530823230743,-4.530857950157952e-06,0.0,0.000173395324964,0.0,0.0,15.065653800964355,0.0,0.0,0.0,0.3305408060550689,4.0,0.0,1.0
395160,293.1966857910156,297.1499938964844,293.1499938964844,0.0181248150765895,-829.1739501953125,304.154052734375,0.574715793132782,0.0574559569358825,0.0528097786009311,294.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.542253851890564,0.050000000745058,0.0483003333210945,293.2951354980469,297.1499938964844,293.1499938964844,0.1430998295545578,-2373.075439453125,304.1643981933594,0.8912303447723389,0.2143347561359405,0.1510195434093475,293.22705078125,297.1499938964844,293.1499938964844,0.2180065363645553,-4495.33447265625,304.1590881347656,0.9988396763801576,0.301483690738678,0.2861956059932709,293.3797607421875,297.1499938964844,293.1499938964844,0.0039807972498238,-1497.3388671875,296.5876159667969,0.542253851890564,0.050000000745058,0.2291159927845001,291.169921875,291.1499938964844,267.2933349609375,265.7568359375,282.9916076660156,293.9678955078125,291.1697692871094,1.0,0.202677696943283,0.8248143196105957,0.8248143196105957,1.0,1.0,-0.9209966063499452,0.3791030049324035,0.5418936014175415,0.187041774392128,0.0,0.0,0.3418408632278442,29.647743225097656,25.0,-1.859735012054444,-7587.30029296875,90.78890228271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5301208496094,306.3270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.599609375,18000.0,0.0,0.0,0.1700889319181442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517222762107849,0.2517268061637878,-4.527375494944863e-06,0.0,0.0001726186455925,0.0,0.0,14.973943710327148,0.0,0.0,0.0,0.3302392661571502,4.0,0.0,1.0
