time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395220,293.19586181640625,297.1499938964844,293.1499938964844,0.0175036452710628,-814.328857421875,304.1537475585937,0.5736279487609863,0.0564407035708427,0.0518663823604583,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5451534986495972,0.050000000745058,0.0482774078845977,293.2929077148437,297.1499938964844,293.1499938964844,0.1403906643390655,-2337.08349609375,304.16412353515625,0.8906473517417908,0.2111094146966934,0.1487347483634948,293.2257385253906,297.1499938964844,293.1499938964844,0.215561181306839,-4454.875,304.16015625,0.9990000128746032,0.2997954487800598,0.2835957109928131,293.3803100585937,297.1499938964844,293.1499938964844,0.0039164568297564,-1474.18896484375,296.5066833496094,0.5451534986495972,0.050000000745058,0.2290072292089462,291.1700439453125,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,293.95684814453125,291.1701965332031,1.0,0.2007490247488021,0.8248288631439209,0.8248288631439209,1.0,1.0,-0.9138548970222472,0.3762389719486236,0.5376158952713013,0.1847400218248367,0.0,0.0,0.3391816616058349,28.97108459472656,25.0,0.4530244171619415,-7526.87109375,88.35261535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5286560058594,306.3119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.5859375,18000.0,0.0,0.0,0.1685855388641357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492458373308181,0.2492503672838211,-4.520631591731217e-06,0.0,0.0001710928918328,0.0,0.0,14.790300369262695,0.0,0.0,0.0,0.3296374082565307,4.0,0.0,1.0
395280,293.19586181640625,297.1499938964844,293.1499938964844,0.0175036452710628,-814.328857421875,304.1537475585937,0.5736279487609863,0.0564407035708427,0.0518663823604583,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5451534986495972,0.050000000745058,0.0482774078845977,293.2929077148437,297.1499938964844,293.1499938964844,0.1403906643390655,-2337.08349609375,304.16412353515625,0.8906473517417908,0.2111094146966934,0.1487347483634948,293.2257385253906,297.1499938964844,293.1499938964844,0.215561181306839,-4454.875,304.16015625,0.9990000128746032,0.2997954487800598,0.2835957109928131,293.3803100585937,297.1499938964844,293.1499938964844,0.0039164568297564,-1474.18896484375,296.5066833496094,0.5451534986495972,0.050000000745058,0.2290072292089462,291.1700439453125,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,293.95684814453125,291.1701965332031,1.0,0.2007490247488021,0.8248288631439209,0.8248288631439209,1.0,1.0,-0.9138548970222472,0.3762389719486236,0.5376158952713013,0.1847400218248367,0.0,0.0,0.3391816616058349,28.97108459472656,25.0,0.4530244171619415,-7526.87109375,88.35261535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5286560058594,306.3119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.5859375,18000.0,0.0,0.0,0.1685855388641357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492458373308181,0.2492503672838211,-4.520631591731217e-06,0.0,0.0001710928918328,0.0,0.0,14.790300369262695,0.0,0.0,0.0,0.3296374082565307,4.0,0.0,1.0
395340,293.1949768066406,297.1499938964844,293.1499938964844,0.0169215872883796,-800.0183715820312,304.1534729003906,0.5719058513641357,0.0554592609405517,0.0509606935083866,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.5473870635032654,0.050000000745058,0.0482602901756763,293.2904968261719,297.1499938964844,293.1499938964844,0.1377674043178558,-2302.081787109375,304.1637878417969,0.889191210269928,0.2079777121543884,0.1465245336294174,293.2236022949219,297.1499938964844,293.1499938964844,0.2130006253719329,-4412.5849609375,304.1610107421875,0.9990000128746032,0.2983067035675049,0.2809146642684936,293.380615234375,297.1499938964844,293.1499938964844,0.0038530565798282,-1451.2362060546875,296.42681884765625,0.5473870635032654,0.050000000745058,0.2289260327816009,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,293.9435729980469,291.1714172363281,1.0,0.1990754306316375,0.8248433470726013,0.8248433470726013,1.0,1.0,-0.9067716002464294,0.3733242452144623,0.5334473848342896,0.1826615780591964,0.0,0.0,0.3362461924552917,28.44707489013672,25.0,1.2015013694763184,-7462.7177734375,86.19692993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5255432128906,306.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.669921875,18000.0,0.0,0.0,0.1671080440282821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465338706970214,0.2465383857488632,-4.513568455877248e-06,0.0,0.0001695934188319,0.0,0.0,14.591181755065918,0.0,0.0,0.0,0.3289895951747894,4.0,0.0,1.0
395400,293.1949768066406,297.1499938964844,293.1499938964844,0.0169215872883796,-800.0183715820312,304.1534729003906,0.5719058513641357,0.0554592609405517,0.0509606935083866,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.5473870635032654,0.050000000745058,0.0482602901756763,293.2904968261719,297.1499938964844,293.1499938964844,0.1377674043178558,-2302.081787109375,304.1637878417969,0.889191210269928,0.2079777121543884,0.1465245336294174,293.2236022949219,297.1499938964844,293.1499938964844,0.2130006253719329,-4412.5849609375,304.1610107421875,0.9990000128746032,0.2983067035675049,0.2809146642684936,293.380615234375,297.1499938964844,293.1499938964844,0.0038530565798282,-1451.2362060546875,296.42681884765625,0.5473870635032654,0.050000000745058,0.2289260327816009,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,293.9435729980469,291.1714172363281,1.0,0.1990754306316375,0.8248433470726013,0.8248433470726013,1.0,1.0,-0.9067716002464294,0.3733242452144623,0.5334473848342896,0.1826615780591964,0.0,0.0,0.3362461924552917,28.44707489013672,25.0,1.2015013694763184,-7462.7177734375,86.19692993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5255432128906,306.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.669921875,18000.0,0.0,0.0,0.1671080440282821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465338706970214,0.2465383857488632,-4.513568455877248e-06,0.0,0.0001695934188319,0.0,0.0,14.591181755065918,0.0,0.0,0.0,0.3289895951747894,4.0,0.0,1.0
395460,293.1940612792969,297.1499938964844,293.1499938964844,0.0163752231746912,-786.2354125976562,304.1532287597656,0.5698337554931641,0.0545064844191074,0.0500847101211547,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492404699325562,0.050000000745058,0.0482464209198951,293.2881164550781,297.1499938964844,293.1499938964844,0.1352207660675048,-2267.975830078125,304.1634216308594,0.8872261643409729,0.2049020379781723,0.1443606317043304,293.22137451171875,297.1499938964844,293.1499938964844,0.210744172334671,-4375.39404296875,304.1610717773437,0.9990000128746032,0.2968947887420654,0.2785517871379852,293.3807983398437,297.1499938964844,293.1499938964844,0.0037906200159341,-1428.5989990234375,296.34674072265625,0.5492404699325562,0.050000000745058,0.2288602590560913,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,293.930908203125,291.1716613769531,1.0,0.1976082921028137,0.8248806595802307,0.8248806595802307,1.0,1.0,-0.9001912474632263,0.3705611228942871,0.5296301245689392,0.1808896213769912,0.0,0.0,0.3333192765712738,28.01546096801757,25.0,0.471744954586029,-7399.14697265625,84.30332946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52215576171875,306.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.65234375,18000.0,0.0,0.0,0.1656466424465179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243788331747055,0.2437928318977356,-4.506244295043871e-06,0.0,0.0001681102876318,0.0,0.0,14.39011001586914,0.0,0.0,0.0,0.3283341825008392,4.0,0.0,1.0
395520,293.1940612792969,297.1499938964844,293.1499938964844,0.0163752231746912,-786.2354125976562,304.1532287597656,0.5698337554931641,0.0545064844191074,0.0500847101211547,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492404699325562,0.050000000745058,0.0482464209198951,293.2881164550781,297.1499938964844,293.1499938964844,0.1352207660675048,-2267.975830078125,304.1634216308594,0.8872261643409729,0.2049020379781723,0.1443606317043304,293.22137451171875,297.1499938964844,293.1499938964844,0.210744172334671,-4375.39404296875,304.1610717773437,0.9990000128746032,0.2968947887420654,0.2785517871379852,293.3807983398437,297.1499938964844,293.1499938964844,0.0037906200159341,-1428.5989990234375,296.34674072265625,0.5492404699325562,0.050000000745058,0.2288602590560913,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,293.930908203125,291.1716613769531,1.0,0.1976082921028137,0.8248806595802307,0.8248806595802307,1.0,1.0,-0.9001912474632263,0.3705611228942871,0.5296301245689392,0.1808896213769912,0.0,0.0,0.3333192765712738,28.01546096801757,25.0,0.471744954586029,-7399.14697265625,84.30332946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52215576171875,306.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.65234375,18000.0,0.0,0.0,0.1656466424465179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243788331747055,0.2437928318977356,-4.506244295043871e-06,0.0,0.0001681102876318,0.0,0.0,14.39011001586914,0.0,0.0,0.0,0.3283341825008392,4.0,0.0,1.0
395580,293.193115234375,297.1499938964844,293.1499938964844,0.0158598218113183,-772.8963012695312,304.15301513671875,0.5675026774406433,0.0535793639719486,0.0492348633706569,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508058071136475,0.050000000745058,0.048234935849905,293.2857971191406,297.1499938964844,293.1499938964844,0.1327333599328994,-2234.5302734375,304.1631164550781,0.8848722577095032,0.2018754333257675,0.142232745885849,293.219482421875,297.1499938964844,293.1499938964844,0.2088365256786346,-4344.04931640625,304.1605529785156,0.9990000128746032,0.2954707145690918,0.2765625417232513,293.380859375,297.1499938964844,293.1499938964844,0.0037287899758666,-1406.1298828125,296.2665710449219,0.5508058071136475,0.050000000745058,0.2288057804107666,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,293.92010498046875,291.1714782714844,1.0,0.1963178515434265,0.8249179124832153,0.8249179124832153,1.0,1.0,-0.8941505551338196,0.367957204580307,0.5261933207511902,0.1794451624155044,0.0,0.0,0.3304586410522461,27.654783248901367,25.0,-0.1109567433595657,-7337.64013671875,82.63923645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181579589844,306.2463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.1171875,18000.0,0.0,0.0,0.1642057746648788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411281019449234,0.2411326020956039,-4.499105216382304e-06,0.0,0.0001666479947743,0.0,0.0,14.196159362792969,0.0,0.0,0.0,0.3277005851268768,4.0,0.0,1.0
395640,293.193115234375,297.1499938964844,293.1499938964844,0.0158598218113183,-772.8963012695312,304.15301513671875,0.5675026774406433,0.0535793639719486,0.0492348633706569,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508058071136475,0.050000000745058,0.048234935849905,293.2857971191406,297.1499938964844,293.1499938964844,0.1327333599328994,-2234.5302734375,304.1631164550781,0.8848722577095032,0.2018754333257675,0.142232745885849,293.219482421875,297.1499938964844,293.1499938964844,0.2088365256786346,-4344.04931640625,304.1605529785156,0.9990000128746032,0.2954707145690918,0.2765625417232513,293.380859375,297.1499938964844,293.1499938964844,0.0037287899758666,-1406.1298828125,296.2665710449219,0.5508058071136475,0.050000000745058,0.2288057804107666,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,293.92010498046875,291.1714782714844,1.0,0.1963178515434265,0.8249179124832153,0.8249179124832153,1.0,1.0,-0.8941505551338196,0.367957204580307,0.5261933207511902,0.1794451624155044,0.0,0.0,0.3304586410522461,27.654783248901367,25.0,-0.1109567433595657,-7337.64013671875,82.63923645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181579589844,306.2463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.1171875,18000.0,0.0,0.0,0.1642057746648788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411281019449234,0.2411326020956039,-4.499105216382304e-06,0.0,0.0001666479947743,0.0,0.0,14.196159362792969,0.0,0.0,0.0,0.3277005851268768,4.0,0.0,1.0
395700,293.1926574707031,297.1499938964844,293.1499938964844,0.0156124718487262,-766.369873046875,304.1529235839844,0.5662528872489929,0.0531248152256011,0.048818863928318,294.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5514941215515137,0.050000000745058,0.0482299514114856,293.2846069335937,297.1499938964844,293.1499938964844,0.1315119415521621,-2218.05712890625,304.1629333496094,0.8835756778717041,0.2003862559795379,0.1411841660737991,293.2187194824219,297.1499938964844,293.1499938964844,0.2079966068267822,-4330.27099609375,304.16015625,0.9990000128746032,0.2947409152984619,0.2756902277469635,293.380859375,297.1499938964844,293.1499938964844,0.0036980668082833,-1394.9388427734375,296.2265319824219,0.5514941215515137,0.050000000745058,0.2287821173667907,291.17138671875,291.1499938964844,267.4583435058594,265.89166259765625,283.033447265625,293.9153747558594,291.1713256835937,1.0,0.1957310140132904,0.82493656873703,0.82493656873703,1.0,1.0,-0.8913113474845886,0.3667024672031402,0.5246089100837708,0.1788480579853058,0.0,0.0,0.3290468752384186,27.497432708740234,25.0,-0.2436991482973098,-7307.51708984375,81.88194274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5158386230469,306.234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.857421875,18000.0,0.0,0.0,0.1634954810142517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398276478052139,0.2398321330547332,-4.495642315305304e-06,0.0,0.0001659271219978,0.0,0.0,14.10178565979004,0.0,0.0,0.0,0.3273923993110657,4.0,0.0,1.0
395760,293.1921691894531,297.1499938964844,293.1499938964844,0.0153721133247017,-759.9472045898438,304.15283203125,0.5649682879447937,0.0526795051991939,0.0484094023704528,294.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5521359443664551,0.050000000745058,0.0482253357768058,293.2832946777344,297.1499938964844,293.1499938964844,0.1303148418664932,-2201.88232421875,304.16278076171875,0.8822425007820129,0.1989394873380661,0.1401546150445938,293.2180480957031,297.1499938964844,293.1499938964844,0.2072133123874664,-4317.4267578125,304.1597595214844,0.9990000128746032,0.2940019965171814,0.2748776972293854,293.380859375,297.1499938964844,293.1499938964844,0.0036674870643764,-1383.7828369140625,296.1865234375,0.5521359443664551,0.050000000745058,0.228760227560997,291.1712341308594,291.1499938964844,267.4766540527344,265.9065246582031,283.041015625,293.9101867675781,291.1711730957031,1.0,0.1951756030321121,0.8249651193618774,0.8249651193618774,1.0,1.0,-0.8885771632194519,0.3654710352420807,0.5231061577796936,0.1783356070518493,0.0,0.0,0.3276455998420715,27.351905822753903,25.0,-0.3879642188549042,-7277.8388671875,81.16548156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51324462890625,306.2225646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.607421875,18000.0,0.0,0.0,0.1627921760082245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385427951812744,0.2385472953319549,-4.49223944087862e-06,0.0,0.0001652133651077,0.0,0.0,14.008828163146973,0.0,0.0,0.0,0.3270889818668365,4.0,0.0,1.0
395820,293.19110107421875,297.1499938964844,293.1499938964844,0.0149204861372709,-747.6611328125,304.1526184082031,0.5623909831047058,0.051828246563673,0.0476247146725654,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5533005595207214,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.1280501931905746,-2171.217529296875,304.16229248046875,0.8796014785766602,0.1961890906095504,0.1381999403238296,293.2169494628906,297.1499938964844,293.1499938964844,0.2057992070913314,-4294.24853515625,304.1588439941406,0.9990000128746032,0.2925053834915161,0.273404985666275,293.3807373046875,297.1499938964844,293.1499938964844,0.0036068323533982,-1361.621826171875,296.10650634765625,0.5533005595207214,0.050000000745058,0.2287208884954452,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567321777344,293.89752197265625,291.1704406738281,1.0,0.1941574364900589,0.8250221610069275,0.8250221610069275,1.0,1.0,-0.8834645748138428,0.363090306520462,0.5203742384910583,0.1775803416967392,0.0,0.0,0.3249403238296509,27.092485427856445,25.0,-0.980810821056366,-7220.4072265625,79.85453033447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5071716308594,306.19775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.890625,18000.0,0.0,0.0,0.161412164568901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360564768314361,0.2360609620809555,-4.485649697016925e-06,0.0,0.0001638128305785,0.0,0.0,13.829574584960938,0.0,0.0,0.0,0.3265040516853332,4.0,0.0,1.0
395880,293.19110107421875,297.1499938964844,293.1499938964844,0.0149204861372709,-747.6611328125,304.1526184082031,0.5623909831047058,0.051828246563673,0.0476247146725654,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5533005595207214,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.1280501931905746,-2171.217529296875,304.16229248046875,0.8796014785766602,0.1961890906095504,0.1381999403238296,293.2169494628906,297.1499938964844,293.1499938964844,0.2057992070913314,-4294.24853515625,304.1588439941406,0.9990000128746032,0.2925053834915161,0.273404985666275,293.3807373046875,297.1499938964844,293.1499938964844,0.0036068323533982,-1361.621826171875,296.10650634765625,0.5533005595207214,0.050000000745058,0.2287208884954452,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567321777344,293.89752197265625,291.1704406738281,1.0,0.1941574364900589,0.8250221610069275,0.8250221610069275,1.0,1.0,-0.8834645748138428,0.363090306520462,0.5203742384910583,0.1775803416967392,0.0,0.0,0.3249403238296509,27.092485427856445,25.0,-0.980810821056366,-7220.4072265625,79.85453033447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5071716308594,306.19775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.890625,18000.0,0.0,0.0,0.161412164568901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360564768314361,0.2360609620809555,-4.485649697016925e-06,0.0,0.0001638128305785,0.0,0.0,13.829574584960938,0.0,0.0,0.0,0.3265040516853332,4.0,0.0,1.0
395940,293.1899719238281,297.1499938964844,293.1499938964844,0.0145024750381708,-736.0162353515625,304.1524658203125,0.5597975850105286,0.051017016172409,0.0468808747828006,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5543148517608643,0.050000000745058,0.0482099018990993,293.2769775390625,297.1499938964844,293.1499938964844,0.1258975863456726,-2141.962890625,304.1617736816406,0.8769087791442871,0.1935465037822723,0.1363352239131927,293.21612548828125,297.1499938964844,293.1499938964844,0.2045683562755584,-4274.07275390625,304.157958984375,0.9990000128746032,0.2909776866436004,0.2721233367919922,293.3805236816406,297.1499938964844,293.1499938964844,0.0035466949921101,-1339.5830078125,296.0267639160156,0.5543148517608643,0.050000000745058,0.2286870032548904,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,293.8853759765625,291.1697998046875,1.0,0.1932496577501297,0.8250792622566223,0.8250792622566223,1.0,1.0,-0.8787463307380676,0.3607730567455292,0.5179733037948608,0.1771921217441558,0.0,0.0,0.3223500251770019,26.87233543395996,25.0,-0.7755045890808105,-7165.09521484375,78.68443298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49951171875,306.1733093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.103515625,18000.0,0.0,0.0,0.1600760370492935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337141335010528,0.233718603849411,-4.479473318497185e-06,0.0,0.0001624568394618,0.0,0.0,13.661565780639648,0.0,0.0,0.0,0.3259553611278534,4.0,0.0,1.0
396000,293.1899719238281,297.1499938964844,293.1499938964844,0.0145024750381708,-736.0162353515625,304.1524658203125,0.5597975850105286,0.051017016172409,0.0468808747828006,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5543148517608643,0.050000000745058,0.0482099018990993,293.2769775390625,297.1499938964844,293.1499938964844,0.1258975863456726,-2141.962890625,304.1617736816406,0.8769087791442871,0.1935465037822723,0.1363352239131927,293.21612548828125,297.1499938964844,293.1499938964844,0.2045683562755584,-4274.07275390625,304.157958984375,0.9990000128746032,0.2909776866436004,0.2721233367919922,293.3805236816406,297.1499938964844,293.1499938964844,0.0035466949921101,-1339.5830078125,296.0267639160156,0.5543148517608643,0.050000000745058,0.2286870032548904,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,293.8853759765625,291.1697998046875,1.0,0.1932496577501297,0.8250792622566223,0.8250792622566223,1.0,1.0,-0.8787463307380676,0.3607730567455292,0.5179733037948608,0.1771921217441558,0.0,0.0,0.3223500251770019,26.87233543395996,25.0,-0.7755045890808105,-7165.09521484375,78.68443298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49951171875,306.1733093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.103515625,18000.0,0.0,0.0,0.1600760370492935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337141335010528,0.233718603849411,-4.479473318497185e-06,0.0,0.0001624568394618,0.0,0.0,13.661565780639648,0.0,0.0,0.0,0.3259553611278534,4.0,0.0,1.0
396060,293.1888427734375,297.1499938964844,293.1499938964844,0.0141075467690825,-724.7479858398438,304.1522827148437,0.5571507811546326,0.0502319782972335,0.0461637154221534,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5552012920379639,0.050000000745058,0.0482037216424942,293.2738342285156,297.1499938964844,293.1499938964844,0.1238083690404892,-2113.448486328125,304.1613464355469,0.8741258978843689,0.1909708827733993,0.1345248818397522,293.215576171875,297.1499938964844,293.1499938964844,0.2034801393747329,-4256.2099609375,304.1571350097656,0.9990000128746032,0.2894127666950226,0.2710035443305969,293.3802490234375,297.1499938964844,293.1499938964844,0.0034869397059082,-1317.5843505859375,295.94775390625,0.5552012920379639,0.050000000745058,0.2286576926708221,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,293.87506103515625,291.169921875,1.0,0.1924311965703964,0.8251408338546753,0.8251408338546753,1.0,1.0,-0.8743263483047485,0.3584855198860168,0.5158407688140869,0.1771271228790283,0.0,0.0,0.319707453250885,26.685020446777344,25.0,0.1167936697602272,-7109.599609375,77.6256332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906616210937,306.14813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9609375,18000.0,0.0,0.0,0.1587848514318466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313875257968902,0.2313919961452484,-4.473537501326064e-06,0.0,0.0001611464394954,0.0,0.0,13.49599552154541,0.0,0.0,0.0,0.3254164159297943,4.0,0.0,1.0
396120,293.1888427734375,297.1499938964844,293.1499938964844,0.0141075467690825,-724.7479858398438,304.1522827148437,0.5571507811546326,0.0502319782972335,0.0461637154221534,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5552012920379639,0.050000000745058,0.0482037216424942,293.2738342285156,297.1499938964844,293.1499938964844,0.1238083690404892,-2113.448486328125,304.1613464355469,0.8741258978843689,0.1909708827733993,0.1345248818397522,293.215576171875,297.1499938964844,293.1499938964844,0.2034801393747329,-4256.2099609375,304.1571350097656,0.9990000128746032,0.2894127666950226,0.2710035443305969,293.3802490234375,297.1499938964844,293.1499938964844,0.0034869397059082,-1317.5843505859375,295.94775390625,0.5552012920379639,0.050000000745058,0.2286576926708221,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,293.87506103515625,291.169921875,1.0,0.1924311965703964,0.8251408338546753,0.8251408338546753,1.0,1.0,-0.8743263483047485,0.3584855198860168,0.5158407688140869,0.1771271228790283,0.0,0.0,0.319707453250885,26.685020446777344,25.0,0.1167936697602272,-7109.599609375,77.6256332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906616210937,306.14813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9609375,18000.0,0.0,0.0,0.1587848514318466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313875257968902,0.2313919961452484,-4.473537501326064e-06,0.0,0.0001611464394954,0.0,0.0,13.49599552154541,0.0,0.0,0.0,0.3254164159297943,4.0,0.0,1.0
396180,293.1879272460937,297.1499938964844,293.1499938964844,0.013863893225789,-717.8865966796875,304.1441955566406,0.5560393333435059,0.050000000745058,0.0457678064703941,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560495853424072,0.050000000745058,0.0481978580355644,293.27105712890625,297.1499938964844,293.1499938964844,0.1217377409338951,-2085.06005859375,304.1610107421875,0.8712883591651917,0.1883973479270935,0.1327283382415771,293.2152709960937,297.1499938964844,293.1499938964844,0.2024338096380233,-4238.9482421875,304.1565246582031,0.9990000128746032,0.287813127040863,0.2699316442012787,293.37994384765625,297.1499938964844,293.1499938964844,0.0034273555502295,-1295.556884765625,295.8693542480469,0.5560495853424072,0.050000000745058,0.2286298871040344,291.17059326171875,291.1499938964844,267.6296691894531,266.030517578125,283.1283874511719,293.8680114746094,291.17071533203125,1.0,0.1916930228471756,0.8252024054527283,0.8252024054527283,1.0,1.0,-0.8703679442405701,0.3563232421875,0.5140447020530701,0.1773575246334076,0.0,0.0,0.3169147670269012,26.5146713256836,25.0,0.8926994800567627,-7053.06689453125,76.68089294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48162841796875,306.12091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3671875,18000.0,0.0,0.0,0.1575310379266739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289720624685287,0.2289765179157257,-4.467557118914556e-06,0.0,0.000159873990924,0.0,0.0,13.325379371643066,0.0,0.0,0.0,0.3248631954193115,4.0,0.0,1.0
396240,293.1879272460937,297.1499938964844,293.1499938964844,0.013863893225789,-717.8865966796875,304.1441955566406,0.5560393333435059,0.050000000745058,0.0457678064703941,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560495853424072,0.050000000745058,0.0481978580355644,293.27105712890625,297.1499938964844,293.1499938964844,0.1217377409338951,-2085.06005859375,304.1610107421875,0.8712883591651917,0.1883973479270935,0.1327283382415771,293.2152709960937,297.1499938964844,293.1499938964844,0.2024338096380233,-4238.9482421875,304.1565246582031,0.9990000128746032,0.287813127040863,0.2699316442012787,293.37994384765625,297.1499938964844,293.1499938964844,0.0034273555502295,-1295.556884765625,295.8693542480469,0.5560495853424072,0.050000000745058,0.2286298871040344,291.17059326171875,291.1499938964844,267.6296691894531,266.030517578125,283.1283874511719,293.8680114746094,291.17071533203125,1.0,0.1916930228471756,0.8252024054527283,0.8252024054527283,1.0,1.0,-0.8703679442405701,0.3563232421875,0.5140447020530701,0.1773575246334076,0.0,0.0,0.3169147670269012,26.5146713256836,25.0,0.8926994800567627,-7053.06689453125,76.68089294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48162841796875,306.12091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3671875,18000.0,0.0,0.0,0.1575310379266739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289720624685287,0.2289765179157257,-4.467557118914556e-06,0.0,0.000159873990924,0.0,0.0,13.325379371643066,0.0,0.0,0.0,0.3248631954193115,4.0,0.0,1.0
396300,293.1878662109375,297.1499938964844,293.1499938964844,0.0138473035767674,-717.5216064453125,304.1375732421875,0.5564746260643005,0.050000000745058,0.0457667894661426,294.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5564760565757751,0.050000000745058,0.0481949299573898,293.2698974609375,297.1499938964844,293.1499938964844,0.1206973195075988,-2070.74951171875,304.1609191894531,0.8698417544364929,0.1870954930782318,0.1318217813968658,293.21514892578125,297.1499938964844,293.1499938964844,0.2019113153219223,-4230.30126953125,304.1562805175781,0.9990000128746032,0.2870108783245086,0.2693926692008972,293.3797912597656,297.1499938964844,293.1499938964844,0.003397662891075,-1284.560302734375,295.8302001953125,0.5564760565757751,0.050000000745058,0.2286159992218017,291.1709899902344,291.1499938964844,267.6514892578125,266.0483703613281,283.1451721191406,293.86651611328125,291.1710510253906,1.0,0.1913548707962036,0.8252331614494324,0.8252331614494324,1.0,1.0,-0.868611752986908,0.355312168598175,0.5132995843887329,0.1775905936956405,0.0,0.0,0.3154775202274322,26.43337059020996,25.0,0.9642217755317688,-7024.5048828125,76.2554702758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47735595703125,306.1064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5546875,18000.0,0.0,0.0,0.1569153815507888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277274429798126,0.2277318984270095,-4.464493031264283e-06,0.0,0.000159249160788,0.0,0.0,13.237812995910645,0.0,0.0,0.0,0.3245797157287597,4.0,0.0,1.0
396360,293.1879272460937,297.1499938964844,293.1499938964844,0.0138270677998662,-717.0709838867188,304.13055419921875,0.556870698928833,0.050000000745058,0.0457644909620285,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5568707585334778,0.050000000745058,0.0481922291219234,293.2688293457031,297.1499938964844,293.1499938964844,0.1196515783667564,-2056.33447265625,304.16082763671875,0.8683316111564636,0.1857858598232269,0.1309089362621307,293.2150573730469,297.1499938964844,293.1499938964844,0.2014246433973312,-4222.25146484375,304.1560363769531,0.9990000128746032,0.2862031459808349,0.2688935697078705,293.3796691894531,297.1499938964844,293.1499938964844,0.0033680128399282,-1273.5631103515625,295.79107666015625,0.5568707585334778,0.050000000745058,0.228603184223175,291.17138671875,291.1499938964844,267.6739807128906,266.0668029785156,283.1634216308594,293.8660583496094,291.1715087890625,1.0,0.1910338550806045,0.8252711892127991,0.8252711892127991,1.0,1.0,-0.866895854473114,0.3542985618114471,0.5125972628593445,0.1778843849897384,0.0,0.0,0.3140086531639099,26.359336853027344,25.0,1.228586196899414,-6995.59814453125,75.84913635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4734191894531,306.092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.703125,18000.0,0.0,0.0,0.1563048511743545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264687269926071,0.226473182439804,-4.461400294530904e-06,0.0,0.0001586295547895,0.0,0.0,13.14947509765625,0.0,0.0,0.0,0.3242935836315155,4.0,0.0,1.0
396420,293.1883239746094,297.1499938964844,293.1499938964844,0.0137847624719142,-716.11279296875,304.1159973144531,0.5575779676437378,0.050000000745058,0.0457599349319934,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5575779676437378,0.050000000745058,0.0481874160468578,293.2670288085937,297.1499938964844,293.1499938964844,0.1175450161099433,-2027.1976318359373,304.1607360839844,0.865149736404419,0.1831454932689666,0.1290686279535293,293.2150573730469,297.1499938964844,293.1499938964844,0.2005277872085571,-4207.40234375,304.155517578125,0.9990000128746032,0.2845597565174103,0.2679868042469024,293.3794250488281,297.1499938964844,293.1499938964844,0.0033087653573602,-1251.52392578125,295.71319580078125,0.5575779676437378,0.050000000745058,0.228580355644226,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.20379638671875,293.8672180175781,291.17303466796875,1.0,0.1904357075691223,0.8253472447395325,0.8253472447395325,1.0,1.0,-0.8635603785514832,0.3522526621818542,0.5113077163696289,0.1786446571350097,0.0,0.0,0.3108823299407959,26.230224609375,25.0,2.066980361938477,-6935.892578125,75.08470916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668884277344,306.0628356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.375,18000.0,0.0,0.0,0.1550906002521515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238407731056213,0.2238452285528183,-4.455076123122126e-06,0.0,0.0001573972404003,0.0,0.0,12.966070175170898,0.0,0.0,0.0,0.3237005472183227,4.0,0.0,1.0
396480,293.1883239746094,297.1499938964844,293.1499938964844,0.0137847624719142,-716.11279296875,304.1159973144531,0.5575779676437378,0.050000000745058,0.0457599349319934,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5575779676437378,0.050000000745058,0.0481874160468578,293.2670288085937,297.1499938964844,293.1499938964844,0.1175450161099433,-2027.1976318359373,304.1607360839844,0.865149736404419,0.1831454932689666,0.1290686279535293,293.2150573730469,297.1499938964844,293.1499938964844,0.2005277872085571,-4207.40234375,304.155517578125,0.9990000128746032,0.2845597565174103,0.2679868042469024,293.3794250488281,297.1499938964844,293.1499938964844,0.0033087653573602,-1251.52392578125,295.71319580078125,0.5575779676437378,0.050000000745058,0.228580355644226,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.20379638671875,293.8672180175781,291.17303466796875,1.0,0.1904357075691223,0.8253472447395325,0.8253472447395325,1.0,1.0,-0.8635603785514832,0.3522526621818542,0.5113077163696289,0.1786446571350097,0.0,0.0,0.3108823299407959,26.230224609375,25.0,2.066980361938477,-6935.892578125,75.08470916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668884277344,306.0628356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.375,18000.0,0.0,0.0,0.1550906002521515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238407731056213,0.2238452285528183,-4.455076123122126e-06,0.0,0.0001573972404003,0.0,0.0,12.966070175170898,0.0,0.0,0.0,0.3237005472183227,4.0,0.0,1.0
396540,293.1888427734375,297.1499938964844,293.1499938964844,0.0137414457276463,-715.1187133789062,304.1010437011719,0.5581732392311096,0.050000000745058,0.0457561127841472,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5581732392311096,0.050000000745058,0.0481833890080452,293.2655639648437,297.1499938964844,293.1499938964844,0.1154205277562141,-1997.685302734375,304.16070556640625,0.8617522120475769,0.1804763227701187,0.1272083073854446,293.2152404785156,297.1499938964844,293.1499938964844,0.1996947675943374,-4193.5751953125,304.1550598144531,0.9990000128746032,0.2828746438026428,0.2671536803245544,293.37921142578125,297.1499938964844,293.1499938964844,0.0032495982013642,-1229.445556640625,295.6355895996094,0.5581732392311096,0.050000000745058,0.2285612672567367,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2486572265625,293.8702087402344,291.17498779296875,1.0,0.1898887455463409,0.8254232406616211,0.8254232406616211,1.0,1.0,-0.8602957129478455,0.3501586616039276,0.5101370811462402,0.1796160489320755,0.0,0.0,0.30745530128479,26.125688552856445,25.0,2.640866041183472,-6872.859375,74.37300109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633178710937,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3984375,18000.0,0.0,0.0,0.1538672596216201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220996543765068,0.2210009843111038,-4.448373147170059e-06,0.0,0.0001561557000968,0.0,0.0,12.768948554992676,0.0,0.0,0.0,0.3230650424957275,4.0,0.0,1.0
396600,293.1888427734375,297.1499938964844,293.1499938964844,0.0137414457276463,-715.1187133789062,304.1010437011719,0.5581732392311096,0.050000000745058,0.0457561127841472,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5581732392311096,0.050000000745058,0.0481833890080452,293.2655639648437,297.1499938964844,293.1499938964844,0.1154205277562141,-1997.685302734375,304.16070556640625,0.8617522120475769,0.1804763227701187,0.1272083073854446,293.2152404785156,297.1499938964844,293.1499938964844,0.1996947675943374,-4193.5751953125,304.1550598144531,0.9990000128746032,0.2828746438026428,0.2671536803245544,293.37921142578125,297.1499938964844,293.1499938964844,0.0032495982013642,-1229.445556640625,295.6355895996094,0.5581732392311096,0.050000000745058,0.2285612672567367,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2486572265625,293.8702087402344,291.17498779296875,1.0,0.1898887455463409,0.8254232406616211,0.8254232406616211,1.0,1.0,-0.8602957129478455,0.3501586616039276,0.5101370811462402,0.1796160489320755,0.0,0.0,0.30745530128479,26.125688552856445,25.0,2.640866041183472,-6872.859375,74.37300109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633178710937,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3984375,18000.0,0.0,0.0,0.1538672596216201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220996543765068,0.2210009843111038,-4.448373147170059e-06,0.0,0.0001561557000968,0.0,0.0,12.768948554992676,0.0,0.0,0.0,0.3230650424957275,4.0,0.0,1.0
396660,293.1890563964844,297.1499938964844,293.1499938964844,0.0137021578848361,-714.2224731445312,304.0868225097656,0.5586529970169067,0.050000000745058,0.0457530468702316,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5586529970169067,0.050000000745058,0.0481801629066467,293.2642517089844,297.1499938964844,293.1499938964844,0.1133050695061683,-1968.1885986328125,304.16064453125,0.858176589012146,0.1778158396482467,0.1253441423177719,293.2153625488281,297.1499938964844,293.1499938964844,0.1988535225391388,-4179.56201171875,304.15478515625,0.9990000128746032,0.2811932861804962,0.2662959098815918,293.37890625,297.1499938964844,293.1499938964844,0.0031910168472677,-1207.5633544921875,295.55816650390625,0.5586529970169067,0.050000000745058,0.2285459488630294,291.17626953125,291.1499938964844,267.8223876953125,266.1892395019531,283.29168701171875,293.8646545410156,291.1763916015625,1.0,0.1893806159496307,0.825506329536438,0.825506329536438,1.0,1.0,-0.8570030331611633,0.3479776978492737,0.5090253353118896,0.1807662844657898,0.0,0.0,0.3038291335105896,26.044708251953125,25.0,1.7349960803985596,-6808.4423828125,73.6951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4634704589844,306.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.109375,18000.0,0.0,0.0,0.1526134312152862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179805785417556,0.2179850190877914,-4.441265900823055e-06,0.0,0.0001548832369735,0.0,0.0,12.561026573181152,0.0,0.0,0.0,0.3223952054977417,4.0,0.0,1.0
396720,293.1890563964844,297.1499938964844,293.1499938964844,0.0137021578848361,-714.2224731445312,304.0868225097656,0.5586529970169067,0.050000000745058,0.0457530468702316,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5586529970169067,0.050000000745058,0.0481801629066467,293.2642517089844,297.1499938964844,293.1499938964844,0.1133050695061683,-1968.1885986328125,304.16064453125,0.858176589012146,0.1778158396482467,0.1253441423177719,293.2153625488281,297.1499938964844,293.1499938964844,0.1988535225391388,-4179.56201171875,304.15478515625,0.9990000128746032,0.2811932861804962,0.2662959098815918,293.37890625,297.1499938964844,293.1499938964844,0.0031910168472677,-1207.5633544921875,295.55816650390625,0.5586529970169067,0.050000000745058,0.2285459488630294,291.17626953125,291.1499938964844,267.8223876953125,266.1892395019531,283.29168701171875,293.8646545410156,291.1763916015625,1.0,0.1893806159496307,0.825506329536438,0.825506329536438,1.0,1.0,-0.8570030331611633,0.3479776978492737,0.5090253353118896,0.1807662844657898,0.0,0.0,0.3038291335105896,26.044708251953125,25.0,1.7349960803985596,-6808.4423828125,73.6951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4634704589844,306.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.109375,18000.0,0.0,0.0,0.1526134312152862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179805785417556,0.2179850190877914,-4.441265900823055e-06,0.0,0.0001548832369735,0.0,0.0,12.561026573181152,0.0,0.0,0.0,0.3223952054977417,4.0,0.0,1.0
396780,293.1884155273437,297.1499938964844,293.1499938964844,0.01367156393826,-713.5508422851562,304.074951171875,0.5590108036994934,0.050000000745058,0.0457507707178592,294.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590108036994934,0.050000000745058,0.0481777638196945,293.26275634765625,297.1499938964844,293.1499938964844,0.111254759132862,-1939.5142822265625,304.1605224609375,0.854519248008728,0.1752225458621978,0.1235195994377136,293.21502685546875,297.1499938964844,293.1499938964844,0.1979127377271652,-4163.82373046875,304.15478515625,0.9988417029380798,0.2796046733856201,0.2652940154075622,293.378173828125,297.1499938964844,293.1499938964844,0.0031339277047663,-1186.26025390625,295.48114013671875,0.5590108036994934,0.050000000745058,0.2285345792770385,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.3320617675781,293.84930419921875,291.1764221191406,1.0,0.1889006644487381,0.8255893588066101,0.8255893588066101,1.0,1.0,-0.8535916805267334,0.345676988363266,0.507914662361145,0.1820557564496994,0.0,0.0,0.3002834916114807,25.986711502075195,25.0,0.3906610310077667,-6745.419921875,73.03482055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.701171875,18000.0,0.0,0.0,0.1513196229934692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150139510631561,0.2150183767080307,-4.434108177520102e-06,0.0,0.0001535701885586,0.0,0.0,12.357158660888672,0.0,0.0,0.0,0.3217362463474273,4.0,0.0,1.0
396840,293.1884155273437,297.1499938964844,293.1499938964844,0.01367156393826,-713.5508422851562,304.074951171875,0.5590108036994934,0.050000000745058,0.0457507707178592,294.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590108036994934,0.050000000745058,0.0481777638196945,293.26275634765625,297.1499938964844,293.1499938964844,0.111254759132862,-1939.5142822265625,304.1605224609375,0.854519248008728,0.1752225458621978,0.1235195994377136,293.21502685546875,297.1499938964844,293.1499938964844,0.1979127377271652,-4163.82373046875,304.15478515625,0.9988417029380798,0.2796046733856201,0.2652940154075622,293.378173828125,297.1499938964844,293.1499938964844,0.0031339277047663,-1186.26025390625,295.48114013671875,0.5590108036994934,0.050000000745058,0.2285345792770385,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.3320617675781,293.84930419921875,291.1764221191406,1.0,0.1889006644487381,0.8255893588066101,0.8255893588066101,1.0,1.0,-0.8535916805267334,0.345676988363266,0.507914662361145,0.1820557564496994,0.0,0.0,0.3002834916114807,25.986711502075195,25.0,0.3906610310077667,-6745.419921875,73.03482055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.701171875,18000.0,0.0,0.0,0.1513196229934692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150139510631561,0.2150183767080307,-4.434108177520102e-06,0.0,0.0001535701885586,0.0,0.0,12.357158660888672,0.0,0.0,0.0,0.3217362463474273,4.0,0.0,1.0
396900,293.1877746582031,297.1499938964844,293.1499938964844,0.0136588998138904,-713.2737426757812,304.0699462890625,0.5591430068016052,0.050000000745058,0.0457499325275421,294.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5591430068016052,0.050000000745058,0.0481768809258937,293.2619323730469,297.1499938964844,293.1499938964844,0.1102558076381683,-1925.5059814453125,304.1604309082031,0.852674126625061,0.1739557087421417,0.1226280406117439,293.214599609375,297.1499938964844,293.1499938964844,0.1973726749420166,-4154.74755859375,304.1548767089844,0.9984610676765442,0.2788647711277008,0.2647123634815216,293.3775939941406,297.1499938964844,293.1499938964844,0.0031058897729963,-1175.7860107421875,295.4432067871094,0.5591430068016052,0.050000000745058,0.2285303771495819,291.1764221191406,291.1499938964844,267.9040832519531,266.25701904296875,283.35211181640625,293.8395690917969,291.1764221191406,1.0,0.1886681169271469,0.8256309032440186,0.8256309032440186,1.0,1.0,-0.8518170118331909,0.3444743454456329,0.5073426961898804,0.1827386915683746,0.0,0.0,0.2985228896141052,25.96600151062012,25.0,0.2651362121105194,-6714.369140625,72.7065658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693298339844,305.9576110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.44140625,18000.0,0.0,0.0,0.1506581455469131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135681509971618,0.2135725766420364,-4.430636181496084e-06,0.0,0.0001528988650534,0.0,0.0,12.258244514465332,0.0,0.0,0.0,0.3214160501956939,4.0,0.0,1.0
396960,293.1869812011719,297.1499938964844,293.1499938964844,0.0136476019397377,-713.0232543945312,304.0655212402344,0.5592514276504517,0.050000000745058,0.0457492433488369,294.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5592514276504517,0.050000000745058,0.0481761544942855,293.2610778808594,297.1499938964844,293.1499938964844,0.1092722117900848,-1911.6859130859373,304.1603088378906,0.8508270978927612,0.1727074682712555,0.1217497289180755,293.2139892578125,297.1499938964844,293.1499938964844,0.1967886388301849,-4144.91357421875,304.1550598144531,0.9980097413063048,0.2781650125980377,0.2640840411186218,293.3768920898437,297.1499938964844,293.1499938964844,0.0030782241374254,-1165.4371337890625,295.40576171875,0.5592514276504517,0.050000000745058,0.2285269498825073,291.1765441894531,291.1499938964844,267.9322509765625,266.2803955078125,283.37225341796875,293.8289794921875,291.17657470703125,1.0,0.1884388923645019,0.8256846070289612,0.8256846070289612,1.0,1.0,-0.8500033020973206,0.3432435095310211,0.506759762763977,0.1834417432546615,0.0,0.0,0.2967420220375061,25.949462890625,25.0,0.3531254827976227,-6683.21240234375,72.37886047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47216796875,305.9444274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.31640625,18000.0,0.0,0.0,0.1499878615140915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121230363845825,0.2121274620294571,-4.427215571922716e-06,0.0,0.0001522186212241,0.0,0.0,12.159767150878906,0.0,0.0,0.0,0.3210977911949157,4.0,0.0,1.0
