time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
397020,293.1849670410156,297.1499938964844,293.1499938964844,0.013628882355988,-712.602294921875,304.0582580566406,0.5594643950462341,0.050000000745058,0.0457478947937488,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5594643950462341,0.050000000745058,0.0481747351586818,293.2593078613281,297.1499938964844,293.1499938964844,0.1073480695486068,-1884.5738525390625,304.1600952148437,0.8472000360488892,0.17025688290596,0.1200279518961906,293.2123718261719,297.1499938964844,293.1499938964844,0.1956245601177215,-4125.3232421875,304.1553039550781,0.9970993399620056,0.2768748700618744,0.2628372013568878,293.37518310546875,297.1499938964844,293.1499938964844,0.0030237908940762,-1145.0467529296875,295.332275390625,0.5594643950462341,0.050000000745058,0.2285201996564865,291.17694091796875,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,293.8063659667969,291.17694091796875,1.0,0.187991052865982,0.8257920145988464,0.8257920145988464,1.0,1.0,-0.8464291095733643,0.3407833278179168,0.5056458115577698,0.1849099546670913,0.0,0.0,0.2931236624717712,25.918685913085938,25.0,0.3257394134998321,-6620.10986328125,71.73880767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.2578125,18000.0,0.0,0.0,0.1486206948757171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092130333185196,0.2092174589633941,-4.420430286700139e-06,0.0,0.000150831110659,0.0,0.0,11.962504386901855,0.0,0.0,0.0,0.3204616606235504,4.0,0.0,1.0
397080,293.1849670410156,297.1499938964844,293.1499938964844,0.013628882355988,-712.602294921875,304.0582580566406,0.5594643950462341,0.050000000745058,0.0457478947937488,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5594643950462341,0.050000000745058,0.0481747351586818,293.2593078613281,297.1499938964844,293.1499938964844,0.1073480695486068,-1884.5738525390625,304.1600952148437,0.8472000360488892,0.17025688290596,0.1200279518961906,293.2123718261719,297.1499938964844,293.1499938964844,0.1956245601177215,-4125.3232421875,304.1553039550781,0.9970993399620056,0.2768748700618744,0.2628372013568878,293.37518310546875,297.1499938964844,293.1499938964844,0.0030237908940762,-1145.0467529296875,295.332275390625,0.5594643950462341,0.050000000745058,0.2285201996564865,291.17694091796875,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,293.8063659667969,291.17694091796875,1.0,0.187991052865982,0.8257920145988464,0.8257920145988464,1.0,1.0,-0.8464291095733643,0.3407833278179168,0.5056458115577698,0.1849099546670913,0.0,0.0,0.2931236624717712,25.918685913085938,25.0,0.3257394134998321,-6620.10986328125,71.73880767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.2578125,18000.0,0.0,0.0,0.1486206948757171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092130333185196,0.2092174589633941,-4.420430286700139e-06,0.0,0.000150831110659,0.0,0.0,11.962504386901855,0.0,0.0,0.0,0.3204616606235504,4.0,0.0,1.0
397140,293.1824951171875,297.1499938964844,293.1499938964844,0.0136153260245919,-712.2966918945312,304.0529479980469,0.5597009658813477,0.050000000745058,0.0457463972270488,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5597009658813477,0.050000000745058,0.0481731593608856,293.25750732421875,297.1499938964844,293.1499938964844,0.1054708361625671,-1858.0234375,304.15985107421875,0.8436683416366577,0.1678507328033447,0.1183402687311172,293.2104187011719,297.1499938964844,293.1499938964844,0.1945565640926361,-4107.3837890625,304.1553039550781,0.9962975978851318,0.2756915092468261,0.2616967856884002,293.37310791015625,297.1499938964844,293.1499938964844,0.0029709243681281,-1125.2222900390625,295.26025390625,0.5597009658813477,0.050000000745058,0.2285127192735672,291.1770935058594,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,293.783447265625,291.17724609375,1.0,0.187558963894844,0.8258994221687317,0.8258994221687317,1.0,1.0,-0.8430225253105164,0.338387131690979,0.5046353936195374,0.1864321678876876,0.0,0.0,0.2895068824291229,25.88620948791504,25.0,0.9159840941429138,-6561.60498046875,71.12800598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4857177734375,305.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.974609375,18000.0,0.0,0.0,0.1472210586071014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063347250223159,0.2063391357660293,-4.413744136400055e-06,0.0,0.0001494106545578,0.0,0.0,11.76845932006836,0.0,0.0,0.0,0.319835901260376,4.0,0.0,1.0
397200,293.1824951171875,297.1499938964844,293.1499938964844,0.0136153260245919,-712.2966918945312,304.0529479980469,0.5597009658813477,0.050000000745058,0.0457463972270488,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5597009658813477,0.050000000745058,0.0481731593608856,293.25750732421875,297.1499938964844,293.1499938964844,0.1054708361625671,-1858.0234375,304.15985107421875,0.8436683416366577,0.1678507328033447,0.1183402687311172,293.2104187011719,297.1499938964844,293.1499938964844,0.1945565640926361,-4107.3837890625,304.1553039550781,0.9962975978851318,0.2756915092468261,0.2616967856884002,293.37310791015625,297.1499938964844,293.1499938964844,0.0029709243681281,-1125.2222900390625,295.26025390625,0.5597009658813477,0.050000000745058,0.2285127192735672,291.1770935058594,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,293.783447265625,291.17724609375,1.0,0.187558963894844,0.8258994221687317,0.8258994221687317,1.0,1.0,-0.8430225253105164,0.338387131690979,0.5046353936195374,0.1864321678876876,0.0,0.0,0.2895068824291229,25.88620948791504,25.0,0.9159840941429138,-6561.60498046875,71.12800598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4857177734375,305.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.974609375,18000.0,0.0,0.0,0.1472210586071014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063347250223159,0.2063391357660293,-4.413744136400055e-06,0.0,0.0001494106545578,0.0,0.0,11.76845932006836,0.0,0.0,0.0,0.319835901260376,4.0,0.0,1.0
397260,293.1796569824219,297.1499938964844,293.1499938964844,0.0136028928682208,-711.9462890625,304.04949951171875,0.5599381923675537,0.050000000745058,0.0457448996603488,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5599381923675537,0.050000000745058,0.048171579837799,293.2557678222656,297.1499938964844,293.1499938964844,0.1036067232489585,-1831.5211181640625,304.15966796875,0.8401840329170227,0.1654799878597259,0.1166784763336181,293.20831298828125,297.1499938964844,293.1499938964844,0.1935177743434906,-4089.880126953125,304.1552734375,0.9955602884292604,0.2745889723300934,0.2606374025344848,293.3707275390625,297.1499938964844,293.1499938964844,0.0029186115134507,-1105.4736328125,295.1914978027344,0.5599381923675537,0.050000000745058,0.2285052388906479,291.17974853515625,291.1499938964844,268.1095275878906,266.4278869628906,283.4959716796875,293.76104736328125,291.18023681640625,1.0,0.1871423721313476,0.8260262608528137,0.8260262608528137,1.0,1.0,-0.8397442102432251,0.3360627889633178,0.5036814212799072,0.1879417598247528,0.0,0.0,0.2853894233703613,25.85431861877441,25.0,3.614873170852661,-6505.955078125,70.54280090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49041748046875,305.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.251953125,18000.0,0.0,0.0,0.1458207368850708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032406330108642,0.2032450437545776,-4.406997504702304e-06,0.0,0.0001479895145166,0.0,0.0,11.562087059020996,0.0,0.0,0.0,0.31917405128479,4.0,0.0,1.0
397320,293.1796569824219,297.1499938964844,293.1499938964844,0.0136028928682208,-711.9462890625,304.04949951171875,0.5599381923675537,0.050000000745058,0.0457448996603488,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5599381923675537,0.050000000745058,0.048171579837799,293.2557678222656,297.1499938964844,293.1499938964844,0.1036067232489585,-1831.5211181640625,304.15966796875,0.8401840329170227,0.1654799878597259,0.1166784763336181,293.20831298828125,297.1499938964844,293.1499938964844,0.1935177743434906,-4089.880126953125,304.1552734375,0.9955602884292604,0.2745889723300934,0.2606374025344848,293.3707275390625,297.1499938964844,293.1499938964844,0.0029186115134507,-1105.4736328125,295.1914978027344,0.5599381923675537,0.050000000745058,0.2285052388906479,291.17974853515625,291.1499938964844,268.1095275878906,266.4278869628906,283.4959716796875,293.76104736328125,291.18023681640625,1.0,0.1871423721313476,0.8260262608528137,0.8260262608528137,1.0,1.0,-0.8397442102432251,0.3360627889633178,0.5036814212799072,0.1879417598247528,0.0,0.0,0.2853894233703613,25.85431861877441,25.0,3.614873170852661,-6505.955078125,70.54280090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49041748046875,305.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.251953125,18000.0,0.0,0.0,0.1458207368850708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032406330108642,0.2032450437545776,-4.406997504702304e-06,0.0,0.0001479895145166,0.0,0.0,11.562087059020996,0.0,0.0,0.0,0.31917405128479,4.0,0.0,1.0
397380,293.1766052246094,297.1499938964844,293.1499938964844,0.0135970832780003,-711.7908935546875,304.04766845703125,0.5601617693901062,0.050000000745058,0.045743491500616,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5601617693901062,0.050000000745058,0.0481700971722602,293.25408935546875,297.1499938964844,293.1499938964844,0.1017916053533554,-1805.642578125,304.15948486328125,0.8367194533348083,0.1631402671337127,0.1150389835238456,293.20611572265625,297.1499938964844,293.1499938964844,0.1925723105669021,-4074.0,304.15509033203125,0.9948616027832032,0.2735556066036224,0.2596457302570343,293.3681335449219,297.1499938964844,293.1499938964844,0.0028673368506133,-1086.17333984375,295.12322998046875,0.5601617693901062,0.050000000745058,0.2284982055425644,291.1810607910156,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,293.739501953125,291.1805419921875,1.0,0.1867406815290451,0.8261531591415405,0.8261531591415405,1.0,1.0,-0.8365747332572937,0.333828330039978,0.5027464032173157,0.1893653720617294,0.0,0.0,0.281088650226593,25.82387351989746,25.0,-1.2320053577423096,-6433.23291015625,69.9808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4944152832031,305.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.994140625,18000.0,0.0,0.0,0.1444117277860641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998628675937652,0.1998672634363174,-4.3995828491461e-06,0.0,0.0001465595414629,0.0,0.0,11.33792781829834,0.0,0.0,0.0,0.3184584677219391,4.0,0.0,1.0
397440,293.1766052246094,297.1499938964844,293.1499938964844,0.0135970832780003,-711.7908935546875,304.04766845703125,0.5601617693901062,0.050000000745058,0.045743491500616,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5601617693901062,0.050000000745058,0.0481700971722602,293.25408935546875,297.1499938964844,293.1499938964844,0.1017916053533554,-1805.642578125,304.15948486328125,0.8367194533348083,0.1631402671337127,0.1150389835238456,293.20611572265625,297.1499938964844,293.1499938964844,0.1925723105669021,-4074.0,304.15509033203125,0.9948616027832032,0.2735556066036224,0.2596457302570343,293.3681335449219,297.1499938964844,293.1499938964844,0.0028673368506133,-1086.17333984375,295.12322998046875,0.5601617693901062,0.050000000745058,0.2284982055425644,291.1810607910156,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,293.739501953125,291.1805419921875,1.0,0.1867406815290451,0.8261531591415405,0.8261531591415405,1.0,1.0,-0.8365747332572937,0.333828330039978,0.5027464032173157,0.1893653720617294,0.0,0.0,0.281088650226593,25.82387351989746,25.0,-1.2320053577423096,-6433.23291015625,69.9808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4944152832031,305.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.994140625,18000.0,0.0,0.0,0.1444117277860641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998628675937652,0.1998672634363174,-4.3995828491461e-06,0.0,0.0001465595414629,0.0,0.0,11.33792781829834,0.0,0.0,0.0,0.3184584677219391,4.0,0.0,1.0
397500,293.1750183105469,297.1499938964844,293.1499938964844,0.0136002590879797,-711.9402465820312,304.0472717285156,0.5602652430534363,0.050000000745058,0.0457428395748138,294.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.5602652430534363,0.050000000745058,0.0481694117188453,293.2532958984375,297.1499938964844,293.1499938964844,0.1009262576699256,-1793.31689453125,304.1593322753906,0.8349888324737549,0.1619818359613418,0.1142271757125854,293.2050170898437,297.1499938964844,293.1499938964844,0.1921803504228592,-4067.50537109375,304.1548767089844,0.9945214986801147,0.2730626761913299,0.2591728568077087,293.36676025390625,297.1499938964844,293.1499938964844,0.0028426509816199,-1077.0166015625,295.087158203125,0.5602652430534363,0.050000000745058,0.2284949570894241,291.17822265625,291.1499938964844,268.20233154296875,266.5051574707031,283.5576477050781,293.7292175292969,291.1771545410156,1.0,0.1865451633930206,0.8262165784835815,0.8262165784835815,1.0,1.0,-0.8350275158882141,0.332752525806427,0.5022749900817871,0.1900219023227691,0.0,0.0,0.2794840931892395,25.80924415588379,25.0,-5.552077770233154,-6398.111328125,69.70800018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981994628906,305.7938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.05859375,18000.0,0.0,0.0,0.1436812877655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984388679265976,0.1984432637691497,-4.3959789763903245e-06,0.0,0.0001458182377973,0.0,0.0,11.242637634277344,0.0,0.0,0.0,0.318149596452713,4.0,0.0,1.0
397560,293.17340087890625,297.1499938964844,293.1499938964844,0.0136046148836612,-712.1207275390625,304.0472106933594,0.5603618621826172,0.050000000745058,0.0457422323524951,294.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5603618621826172,0.050000000745058,0.0481687746942043,293.2524719238281,297.1499938964844,293.1499938964844,0.1000701561570167,-1781.101318359375,304.1591796875,0.8332575559616089,0.160831481218338,0.1134208738803863,293.2038879394531,297.1499938964844,293.1499938964844,0.1918058693408966,-4061.302001953125,304.1546630859375,0.9941854476928712,0.2725847065448761,0.2587145268917084,293.3653869628906,297.1499938964844,293.1499938964844,0.0028183592949062,-1068.00927734375,295.051025390625,0.5603618621826172,0.050000000745058,0.2284919321537017,291.1748046875,291.1499938964844,268.23370361328125,266.5312805175781,283.57763671875,293.71929931640625,291.1739807128906,1.0,0.1863531023263931,0.8262857794761658,0.8262857794761658,1.0,1.0,-0.8335047364234924,0.3317092061042785,0.5017955303192139,0.1906300336122512,0.0,0.0,0.2781808078289032,25.79499626159668,25.0,-6.59550666809082,-6369.47509765625,69.44042205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5022888183594,305.7889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.42578125,18000.0,0.0,0.0,0.1429396122694015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973308324813842,0.1973352134227752,-4.392931714392034e-06,0.0,0.0001450655399821,0.0,0.0,11.16806697845459,0.0,0.0,0.0,0.317901998758316,4.0,0.0,1.0
397620,293.170166015625,297.1499938964844,293.1499938964844,0.0136102773249149,-712.306640625,304.048095703125,0.5605295300483704,0.050000000745058,0.045741181820631,294.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5605295300483704,0.050000000745058,0.0481676682829856,293.2509155273437,297.1499938964844,293.1499938964844,0.0983449071645736,-1756.359619140625,304.15899658203125,0.8297841548919678,0.158553346991539,0.111824557185173,293.2016906738281,297.1499938964844,293.1499938964844,0.1910255700349807,-4048.246337890625,304.1544189453125,0.9935159087181092,0.2716670930385589,0.2578362822532654,293.362548828125,297.1499938964844,293.1499938964844,0.0027699095662683,-1049.864501953125,294.9823303222656,0.5605295300483704,0.050000000745058,0.2284866869449615,291.17193603515625,291.1499938964844,268.2970275878906,266.583984375,283.6160888671875,293.7006530761719,291.171875,1.0,0.1859787553548813,0.8264241218566895,0.8264241218566895,1.0,1.0,-0.8305261731147766,0.3297297656536102,0.500796377658844,0.1916668117046356,0.0,0.0,0.2755032777786255,25.76771354675293,25.0,-3.0028979778289795,-6319.603515625,68.9200210571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.507080078125,305.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.470703125,18000.0,0.0,0.0,0.1414711028337478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953355818986892,0.1953399777412414,-4.388101842778269e-06,0.0,0.0001435751764802,0.0,0.0,11.035778045654297,0.0,0.0,0.0,0.3174678087234497,4.0,0.0,1.0
397680,293.170166015625,297.1499938964844,293.1499938964844,0.0136102773249149,-712.306640625,304.048095703125,0.5605295300483704,0.050000000745058,0.045741181820631,294.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5605295300483704,0.050000000745058,0.0481676682829856,293.2509155273437,297.1499938964844,293.1499938964844,0.0983449071645736,-1756.359619140625,304.15899658203125,0.8297841548919678,0.158553346991539,0.111824557185173,293.2016906738281,297.1499938964844,293.1499938964844,0.1910255700349807,-4048.246337890625,304.1544189453125,0.9935159087181092,0.2716670930385589,0.2578362822532654,293.362548828125,297.1499938964844,293.1499938964844,0.0027699095662683,-1049.864501953125,294.9823303222656,0.5605295300483704,0.050000000745058,0.2284866869449615,291.17193603515625,291.1499938964844,268.2970275878906,266.583984375,283.6160888671875,293.7006530761719,291.171875,1.0,0.1859787553548813,0.8264241218566895,0.8264241218566895,1.0,1.0,-0.8305261731147766,0.3297297656536102,0.500796377658844,0.1916668117046356,0.0,0.0,0.2755032777786255,25.76771354675293,25.0,-3.0028979778289795,-6319.603515625,68.9200210571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.507080078125,305.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.470703125,18000.0,0.0,0.0,0.1414711028337478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953355818986892,0.1953399777412414,-4.388101842778269e-06,0.0,0.0001435751764802,0.0,0.0,11.035778045654297,0.0,0.0,0.0,0.3174678087234497,4.0,0.0,1.0
397740,293.1669311523437,297.1499938964844,293.1499938964844,0.0136149572208523,-712.4010009765625,304.04998779296875,0.5606554746627808,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5606554746627808,0.050000000745058,0.0481668412685394,293.2493896484375,297.1499938964844,293.1499938964844,0.0966239497065544,-1731.5694580078125,304.15887451171875,0.8262771964073181,0.1563030481338501,0.1102482676506042,293.1995544433594,297.1499938964844,293.1499938964844,0.1902411580085754,-4035.041748046875,304.1542663574219,0.9928327202796936,0.2707915604114532,0.2570007145404815,293.3597106933594,297.1499938964844,293.1499938964844,0.0027219294570386,-1031.7747802734375,294.916748046875,0.5606554746627808,0.050000000745058,0.2284827530384063,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,293.6836853027344,291.172119140625,1.0,0.1856167614459991,0.8265625238418579,0.8265625238418579,1.0,1.0,-0.8276249766349792,0.3279054462909698,0.4997195601463318,0.1924199014902115,0.0,0.0,0.2725574076175689,25.742382049560547,25.0,-0.5273972749710083,-6269.67529296875,68.41759490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5058898925781,305.7508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.931640625,18000.0,0.0,0.0,0.1400553733110427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931748241186142,0.1931792050600052,-4.383493433124386e-06,0.0,0.000142138407682,0.0,0.0,10.894542694091797,0.0,0.0,0.0,0.3170158565044403,4.0,0.0,1.0
397800,293.1669311523437,297.1499938964844,293.1499938964844,0.0136149572208523,-712.4010009765625,304.04998779296875,0.5606554746627808,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5606554746627808,0.050000000745058,0.0481668412685394,293.2493896484375,297.1499938964844,293.1499938964844,0.0966239497065544,-1731.5694580078125,304.15887451171875,0.8262771964073181,0.1563030481338501,0.1102482676506042,293.1995544433594,297.1499938964844,293.1499938964844,0.1902411580085754,-4035.041748046875,304.1542663574219,0.9928327202796936,0.2707915604114532,0.2570007145404815,293.3597106933594,297.1499938964844,293.1499938964844,0.0027219294570386,-1031.7747802734375,294.916748046875,0.5606554746627808,0.050000000745058,0.2284827530384063,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,293.6836853027344,291.172119140625,1.0,0.1856167614459991,0.8265625238418579,0.8265625238418579,1.0,1.0,-0.8276249766349792,0.3279054462909698,0.4997195601463318,0.1924199014902115,0.0,0.0,0.2725574076175689,25.742382049560547,25.0,-0.5273972749710083,-6269.67529296875,68.41759490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5058898925781,305.7508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.931640625,18000.0,0.0,0.0,0.1400553733110427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931748241186142,0.1931792050600052,-4.383493433124386e-06,0.0,0.000142138407682,0.0,0.0,10.894542694091797,0.0,0.0,0.0,0.3170158565044403,4.0,0.0,1.0
397860,293.16387939453125,297.1499938964844,293.1499938964844,0.0136223882436752,-712.5740356445312,304.0526123046875,0.5607349872589111,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5607349872589111,0.050000000745058,0.0481663234531879,293.2479553222656,297.1499938964844,293.1499938964844,0.094933345913887,-1707.1700439453125,304.1587219238281,0.8227195739746094,0.1540803164243698,0.1086912676692009,293.197509765625,297.1499938964844,293.1499938964844,0.1894995868206024,-4022.565185546875,304.1540832519531,0.9921215772628784,0.2699490189552307,0.2561986148357391,293.35693359375,297.1499938964844,293.1499938964844,0.0026745174545794,-1013.910888671875,294.8515625,0.5607349872589111,0.050000000745058,0.2284802943468094,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.68511962890625,293.66851806640625,291.1715087890625,1.0,0.1852661818265915,0.8267062902450562,0.8267062902450562,1.0,1.0,-0.8247896432876587,0.32624152302742,0.4985480904579162,0.1928639560937881,0.0,0.0,0.2696772813796997,25.719167709350582,25.0,-1.016066074371338,-6218.74609375,67.9312973022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5000915527344,305.7207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.728515625,18000.0,0.0,0.0,0.1387006044387817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910114735364914,0.1910158544778823,-4.378769062896026e-06,0.0,0.0001407634845236,0.0,0.0,10.753396034240724,0.0,0.0,0.0,0.3165636360645294,4.0,0.0,1.0
397920,293.16387939453125,297.1499938964844,293.1499938964844,0.0136223882436752,-712.5740356445312,304.0526123046875,0.5607349872589111,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5607349872589111,0.050000000745058,0.0481663234531879,293.2479553222656,297.1499938964844,293.1499938964844,0.094933345913887,-1707.1700439453125,304.1587219238281,0.8227195739746094,0.1540803164243698,0.1086912676692009,293.197509765625,297.1499938964844,293.1499938964844,0.1894995868206024,-4022.565185546875,304.1540832519531,0.9921215772628784,0.2699490189552307,0.2561986148357391,293.35693359375,297.1499938964844,293.1499938964844,0.0026745174545794,-1013.910888671875,294.8515625,0.5607349872589111,0.050000000745058,0.2284802943468094,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.68511962890625,293.66851806640625,291.1715087890625,1.0,0.1852661818265915,0.8267062902450562,0.8267062902450562,1.0,1.0,-0.8247896432876587,0.32624152302742,0.4985480904579162,0.1928639560937881,0.0,0.0,0.2696772813796997,25.719167709350582,25.0,-1.016066074371338,-6218.74609375,67.9312973022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5000915527344,305.7207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.728515625,18000.0,0.0,0.0,0.1387006044387817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910114735364914,0.1910158544778823,-4.378769062896026e-06,0.0,0.0001407634845236,0.0,0.0,10.753396034240724,0.0,0.0,0.0,0.3165636360645294,4.0,0.0,1.0
397980,293.1610412597656,297.1499938964844,293.1499938964844,0.0136323375627398,-712.8264770507812,304.0556945800781,0.560771107673645,0.050000000745058,0.0457396879792213,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.560771107673645,0.050000000745058,0.0481660924851894,293.2465209960937,297.1499938964844,293.1499938964844,0.0932753905653953,-1683.21533203125,304.1585998535156,0.8191051483154297,0.1518885344266891,0.1071553230285644,293.19561767578125,297.1499938964844,293.1499938964844,0.1887981742620468,-4010.772705078125,304.1539001464844,0.9913782477378844,0.2691321074962616,0.2554225623607635,293.354248046875,297.1499938964844,293.1499938964844,0.0026276942808181,-996.2894287109376,294.786376953125,0.560771107673645,0.050000000745058,0.2284792065620422,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,293.6551513671875,291.17010498046875,1.0,0.1849259883165359,0.8268500566482544,0.8268500566482544,1.0,1.0,-0.8220130205154419,0.324725329875946,0.4972877204418182,0.1930214464664459,0.0,0.0,0.2670563757419586,25.69794654846192,25.0,-1.7524219751358032,-6170.8173828125,67.45963287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49053955078125,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.78125,18000.0,0.0,0.0,0.1374144554138183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890424489974975,0.1890468150377273,-4.374331638246076e-06,0.0,0.0001394582068314,0.0,0.0,10.625056266784668,0.0,0.0,0.0,0.3161497116088867,4.0,0.0,1.0
398040,293.1610412597656,297.1499938964844,293.1499938964844,0.0136323375627398,-712.8264770507812,304.0556945800781,0.560771107673645,0.050000000745058,0.0457396879792213,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.560771107673645,0.050000000745058,0.0481660924851894,293.2465209960937,297.1499938964844,293.1499938964844,0.0932753905653953,-1683.21533203125,304.1585998535156,0.8191051483154297,0.1518885344266891,0.1071553230285644,293.19561767578125,297.1499938964844,293.1499938964844,0.1887981742620468,-4010.772705078125,304.1539001464844,0.9913782477378844,0.2691321074962616,0.2554225623607635,293.354248046875,297.1499938964844,293.1499938964844,0.0026276942808181,-996.2894287109376,294.786376953125,0.560771107673645,0.050000000745058,0.2284792065620422,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,293.6551513671875,291.17010498046875,1.0,0.1849259883165359,0.8268500566482544,0.8268500566482544,1.0,1.0,-0.8220130205154419,0.324725329875946,0.4972877204418182,0.1930214464664459,0.0,0.0,0.2670563757419586,25.69794654846192,25.0,-1.7524219751358032,-6170.8173828125,67.45963287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49053955078125,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.78125,18000.0,0.0,0.0,0.1374144554138183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890424489974975,0.1890468150377273,-4.374331638246076e-06,0.0,0.0001394582068314,0.0,0.0,10.625056266784668,0.0,0.0,0.0,0.3161497116088867,4.0,0.0,1.0
398100,293.1596984863281,297.1499938964844,293.1499938964844,0.0136378072202205,-712.9656982421875,304.0574035644531,0.5607760548591614,0.050000000745058,0.0457396581768989,294.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5607760548591614,0.050000000745058,0.048166062682867,293.2458190917969,297.1499938964844,293.1499938964844,0.0924572348594665,-1671.3858642578125,304.15850830078125,0.817277193069458,0.150805577635765,0.1063962653279304,293.1947021484375,297.1499938964844,293.1499938964844,0.1884568333625793,-4005.0302734375,304.15380859375,0.9909964203834534,0.2687318027019501,0.2550427317619324,293.3529663085937,297.1499938964844,293.1499938964844,0.0026044549886137,-987.5415649414062,294.7539367675781,0.5607760548591614,0.050000000745058,0.2284790724515915,291.1695556640625,291.1499938964844,268.5215759277344,266.77069091796875,283.7298889160156,293.6490173339844,291.1693420410156,1.0,0.1847596019506454,0.8269219994544983,0.8269219994544983,1.0,1.0,-0.8206459879875183,0.32401242852211,0.4966335892677307,0.1930169463157653,0.0,0.0,0.2658325135707855,25.688034057617188,25.0,-1.9420031309127808,-6147.95263671875,67.22903442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.484375,305.67535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.1368023306131363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881312131881714,0.1881355792284011,-4.372280272946227e-06,0.0,0.0001388369855703,0.0,0.0,10.565817832946776,0.0,0.0,0.0,0.3159584403038025,4.0,0.0,1.0
398160,293.15838623046875,297.1499938964844,293.1499938964844,0.0136434994637966,-713.109619140625,304.0591735839844,0.5607753396034241,0.050000000745058,0.0457396693527698,294.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5607753396034241,0.050000000745058,0.0481660738587379,293.2451171875,297.1499938964844,293.1499938964844,0.0916453003883361,-1659.6427001953125,304.158447265625,0.8154346942901611,0.1497308909893036,0.1056428328156471,293.19384765625,297.1499938964844,293.1499938964844,0.1881197839975357,-3999.3564453125,304.1537170410156,0.9906102418899536,0.2683360576629638,0.2546673417091369,293.35174560546875,297.1499938964844,293.1499938964844,0.002581326989457,-978.8324584960938,294.7215881347656,0.5607753396034241,0.050000000745058,0.228479117155075,291.1688232421875,291.1499938964844,268.5537109375,266.79736328125,283.743896484375,293.6431579589844,291.1685791015625,1.0,0.1845953613519668,0.8269945979118347,0.8269945979118347,1.0,1.0,-0.8192912936210632,0.3233194351196289,0.4959718883037567,0.1929799169301986,0.0,0.0,0.2646566033363342,25.67850875854492,25.0,-2.01519775390625,-6125.673828125,67.00150299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4773864746094,305.6603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.849609375,18000.0,0.0,0.0,0.1362108141183853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872602254152298,0.1872645914554596,-4.370325768832117e-06,0.0,0.0001382366608595,0.0,0.0,10.50929832458496,0.0,0.0,0.0,0.315775990486145,4.0,0.0,1.0
398220,293.1559753417969,297.1499938964844,293.1499938964844,0.0136554697528481,-713.4057006835938,304.0630187988281,0.5607638359069824,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5607638359069824,0.050000000745058,0.0481661595404148,293.24365234375,297.1499938964844,293.1499938964844,0.0900420621037483,-1636.4488525390625,304.1582946777344,0.811710774898529,0.1476141810417175,0.1041562259197235,293.19219970703125,297.1499938964844,293.1499938964844,0.1874567568302154,-3988.1806640625,304.1535949707031,0.9898339509963988,0.2675598561763763,0.2539305984973907,293.3493347167969,297.1499938964844,293.1499938964844,0.0025353569071739,-961.5074462890624,294.65740966796875,0.5607638359069824,0.050000000745058,0.2284795194864273,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,283.771240234375,293.6317749023437,291.167236328125,1.0,0.1842733770608902,0.8271398544311523,0.8271398544311523,1.0,1.0,-0.8166235685348511,0.3219769299030304,0.494646668434143,0.1928535252809524,0.0,0.0,0.2624278366565704,25.66040802001953,25.0,-1.8241888284683228,-6082.69873046875,66.55596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4611511230469,305.6304016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.080078125,18000.0,0.0,0.0,0.1350961476564407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856270730495453,0.185631439089775,-4.366697339719394e-06,0.0,0.0001371054095216,0.0,0.0,10.40363311767578,0.0,0.0,0.0,0.3154351413249969,4.0,0.0,1.0
398280,293.1559753417969,297.1499938964844,293.1499938964844,0.0136554697528481,-713.4057006835938,304.0630187988281,0.5607638359069824,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5607638359069824,0.050000000745058,0.0481661595404148,293.24365234375,297.1499938964844,293.1499938964844,0.0900420621037483,-1636.4488525390625,304.1582946777344,0.811710774898529,0.1476141810417175,0.1041562259197235,293.19219970703125,297.1499938964844,293.1499938964844,0.1874567568302154,-3988.1806640625,304.1535949707031,0.9898339509963988,0.2675598561763763,0.2539305984973907,293.3493347167969,297.1499938964844,293.1499938964844,0.0025353569071739,-961.5074462890624,294.65740966796875,0.5607638359069824,0.050000000745058,0.2284795194864273,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,283.771240234375,293.6317749023437,291.167236328125,1.0,0.1842733770608902,0.8271398544311523,0.8271398544311523,1.0,1.0,-0.8166235685348511,0.3219769299030304,0.494646668434143,0.1928535252809524,0.0,0.0,0.2624278366565704,25.66040802001953,25.0,-1.8241888284683228,-6082.69873046875,66.55596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4611511230469,305.6304016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.080078125,18000.0,0.0,0.0,0.1350961476564407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856270730495453,0.185631439089775,-4.366697339719394e-06,0.0,0.0001371054095216,0.0,0.0,10.40363311767578,0.0,0.0,0.0,0.3154351413249969,4.0,0.0,1.0
398340,293.1535949707031,297.1499938964844,293.1499938964844,0.013669011183083,-713.7313232421875,304.0674743652344,0.5607615113258362,0.050000000745058,0.0457397736608982,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5607615113258362,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.0885091125965118,-1614.2830810546875,304.1580810546875,0.8080465793609619,0.1456227600574493,0.1027371361851692,293.19061279296875,297.1499938964844,293.1499938964844,0.1868152171373367,-3977.355712890625,304.1534729003906,0.989086091518402,0.2668142020702362,0.2532190680503845,293.3470458984375,297.1499938964844,293.1499938964844,0.0024897789116948,-944.3151245117188,294.5939025878906,0.5607615113258362,0.050000000745058,0.2284796386957168,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962951660156,293.6185913085937,291.1660461425781,1.0,0.1839607954025268,0.82728511095047,0.82728511095047,1.0,1.0,-0.8140666484832764,0.3207102417945862,0.4933564364910126,0.1926850527524948,0.0,0.0,0.2603422999382019,25.640701293945312,25.0,-1.8036826848983765,-6041.97265625,66.12770080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,305.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.458984375,18000.0,0.0,0.0,0.1340745985507965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841104477643966,0.1841148138046264,-4.363369043858256e-06,0.0,0.000136068672873,0.0,0.0,10.305868148803713,0.0,0.0,0.0,0.3151203393936157,4.0,0.0,1.0
398400,293.1535949707031,297.1499938964844,293.1499938964844,0.013669011183083,-713.7313232421875,304.0674743652344,0.5607615113258362,0.050000000745058,0.0457397736608982,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5607615113258362,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.0885091125965118,-1614.2830810546875,304.1580810546875,0.8080465793609619,0.1456227600574493,0.1027371361851692,293.19061279296875,297.1499938964844,293.1499938964844,0.1868152171373367,-3977.355712890625,304.1534729003906,0.989086091518402,0.2668142020702362,0.2532190680503845,293.3470458984375,297.1499938964844,293.1499938964844,0.0024897789116948,-944.3151245117188,294.5939025878906,0.5607615113258362,0.050000000745058,0.2284796386957168,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962951660156,293.6185913085937,291.1660461425781,1.0,0.1839607954025268,0.82728511095047,0.82728511095047,1.0,1.0,-0.8140666484832764,0.3207102417945862,0.4933564364910126,0.1926850527524948,0.0,0.0,0.2603422999382019,25.640701293945312,25.0,-1.8036826848983765,-6041.97265625,66.12770080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,305.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.458984375,18000.0,0.0,0.0,0.1340745985507965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841104477643966,0.1841148138046264,-4.363369043858256e-06,0.0,0.000136068672873,0.0,0.0,10.305868148803713,0.0,0.0,0.0,0.3151203393936157,4.0,0.0,1.0
398460,293.15118408203125,297.1499938964844,293.1499938964844,0.0136853801086544,-714.125732421875,304.0729064941406,0.560788631439209,0.050000000745058,0.0457396134734153,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.560788631439209,0.050000000745058,0.0481660142540931,293.2394104003906,297.1499938964844,293.1499938964844,0.0870952829718589,-1593.8699951171875,304.1577453613281,0.8045744895935059,0.1437809467315673,0.1014280915260315,293.18902587890625,297.1499938964844,293.1499938964844,0.1862128973007202,-3967.19970703125,304.1533203125,0.988404095172882,0.2661083936691284,0.2525440752506256,293.3447570800781,297.1499938964844,293.1499938964844,0.002444815589115,-927.3577270507812,294.5308532714844,0.560788631439209,0.050000000745058,0.2284788340330124,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187561035156,293.6029663085937,291.1644592285156,1.0,0.1836599707603454,0.8274340629577637,0.8274340629577637,1.0,1.0,-0.8116841316223145,0.3195407688617706,0.4921433329582214,0.1925046443939209,0.0,0.0,0.2584805190563202,25.617015838623047,25.0,-2.1217191219329834,-6004.41357421875,65.72307586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,305.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6640625,18000.0,0.0,0.0,0.1331486701965332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182746484875679,0.1827508509159088,-4.360338152764598e-06,0.0,0.0001351289829472,0.0,0.0,10.218076705932615,0.0,0.0,0.0,0.3148371577262878,4.0,0.0,1.0
398520,293.15118408203125,297.1499938964844,293.1499938964844,0.0136853801086544,-714.125732421875,304.0729064941406,0.560788631439209,0.050000000745058,0.0457396134734153,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.560788631439209,0.050000000745058,0.0481660142540931,293.2394104003906,297.1499938964844,293.1499938964844,0.0870952829718589,-1593.8699951171875,304.1577453613281,0.8045744895935059,0.1437809467315673,0.1014280915260315,293.18902587890625,297.1499938964844,293.1499938964844,0.1862128973007202,-3967.19970703125,304.1533203125,0.988404095172882,0.2661083936691284,0.2525440752506256,293.3447570800781,297.1499938964844,293.1499938964844,0.002444815589115,-927.3577270507812,294.5308532714844,0.560788631439209,0.050000000745058,0.2284788340330124,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187561035156,293.6029663085937,291.1644592285156,1.0,0.1836599707603454,0.8274340629577637,0.8274340629577637,1.0,1.0,-0.8116841316223145,0.3195407688617706,0.4921433329582214,0.1925046443939209,0.0,0.0,0.2584805190563202,25.617015838623047,25.0,-2.1217191219329834,-6004.41357421875,65.72307586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,305.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6640625,18000.0,0.0,0.0,0.1331486701965332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182746484875679,0.1827508509159088,-4.360338152764598e-06,0.0,0.0001351289829472,0.0,0.0,10.218076705932615,0.0,0.0,0.0,0.3148371577262878,4.0,0.0,1.0
398580,293.14874267578125,297.1499938964844,293.1499938964844,0.0137040261179208,-714.5661010742188,304.0792541503906,0.5608285069465637,0.050000000745058,0.0457393713295459,294.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608285069465637,0.050000000745058,0.0481657609343528,293.2367858886719,297.1499938964844,293.1499938964844,0.0857644900679588,-1574.6778564453125,304.1573791503906,0.8012683987617493,0.142046183347702,0.1001977622509002,293.1874694824219,297.1499938964844,293.1499938964844,0.1856417059898376,-3957.562744140625,304.1531677246094,0.9877676963806152,0.2654383182525635,0.2519038319587707,293.3424987792969,297.1499938964844,293.1499938964844,0.0024004329461604,-910.60888671875,294.4686279296875,0.5608285069465637,0.050000000745058,0.2284776270389557,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.8399963378906,293.5868835449219,291.1630554199219,1.0,0.1833715438842773,0.8275830149650574,0.8275830149650574,1.0,1.0,-0.8094370365142822,0.3184449672698974,0.4909920990467071,0.1923191845417022,0.0,0.0,0.2568226754665375,25.59203147888184,25.0,-1.9400510787963867,-5969.94580078125,65.33943176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4007873535156,305.5419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.88671875,18000.0,0.0,0.0,0.1323202699422836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181547150015831,0.1815515011548996,-4.357667876320193e-06,0.0,0.0001342882605968,0.0,0.0,10.141039848327637,0.0,0.0,0.0,0.3145881593227386,4.0,0.0,1.0
398640,293.14874267578125,297.1499938964844,293.1499938964844,0.0137040261179208,-714.5661010742188,304.0792541503906,0.5608285069465637,0.050000000745058,0.0457393713295459,294.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608285069465637,0.050000000745058,0.0481657609343528,293.2367858886719,297.1499938964844,293.1499938964844,0.0857644900679588,-1574.6778564453125,304.1573791503906,0.8012683987617493,0.142046183347702,0.1001977622509002,293.1874694824219,297.1499938964844,293.1499938964844,0.1856417059898376,-3957.562744140625,304.1531677246094,0.9877676963806152,0.2654383182525635,0.2519038319587707,293.3424987792969,297.1499938964844,293.1499938964844,0.0024004329461604,-910.60888671875,294.4686279296875,0.5608285069465637,0.050000000745058,0.2284776270389557,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.8399963378906,293.5868835449219,291.1630554199219,1.0,0.1833715438842773,0.8275830149650574,0.8275830149650574,1.0,1.0,-0.8094370365142822,0.3184449672698974,0.4909920990467071,0.1923191845417022,0.0,0.0,0.2568226754665375,25.59203147888184,25.0,-1.9400510787963867,-5969.94580078125,65.33943176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4007873535156,305.5419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.88671875,18000.0,0.0,0.0,0.1323202699422836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181547150015831,0.1815515011548996,-4.357667876320193e-06,0.0,0.0001342882605968,0.0,0.0,10.141039848327637,0.0,0.0,0.0,0.3145881593227386,4.0,0.0,1.0
398700,293.14752197265625,297.1499938964844,293.1499938964844,0.0137140033766627,-714.7960205078125,304.082763671875,0.5608527660369873,0.050000000745058,0.0457392260432243,294.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.5608527660369873,0.050000000745058,0.0481656044721603,293.2353820800781,297.1499938964844,293.1499938964844,0.0851293429732322,-1565.526123046875,304.1571960449219,0.799689531326294,0.1412230283021927,0.0996121317148208,293.1866760253906,297.1499938964844,293.1499938964844,0.1853648871183395,-3952.887451171875,304.1531066894531,0.9874653220176696,0.2651156783103943,0.251595675945282,293.34136962890625,297.1499938964844,293.1499938964844,0.0023784292861819,-902.2974243164062,294.4378967285156,0.5608527660369873,0.050000000745058,0.2284768968820572,291.16265869140625,291.1499938964844,268.83721923828125,267.03173828125,283.8502197265625,293.57879638671875,291.1624755859375,1.0,0.1832321286201477,0.8276575207710266,0.8276575207710266,1.0,1.0,-0.8083630800247192,0.3179220855236053,0.4904410243034363,0.1922292858362198,0.0,0.0,0.2560428380966186,25.57920837402344,25.0,-1.7303402423858645,-5953.5869140625,65.1554183959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897399902344,305.5281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.599609375,18000.0,0.0,0.0,0.131942480802536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180990532040596,0.1809948980808258,-4.356449153419817e-06,0.0,0.0001339048321824,0.0,0.0,10.105388641357422,0.0,0.0,0.0,0.3144731521606445,4.0,0.0,1.0
398760,293.14630126953125,297.1499938964844,293.1499938964844,0.0137244295328855,-715.0331420898438,304.08648681640625,0.5608808994293213,0.050000000745058,0.0457390546798706,294.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5608808994293213,0.050000000745058,0.048165425658226,293.2339172363281,297.1499938964844,293.1499938964844,0.084517128765583,-1556.7115478515625,304.1570129394531,0.7981693148612976,0.1404333710670471,0.0990486741065979,293.1859130859375,297.1499938964844,293.1499938964844,0.1850937753915786,-3948.30517578125,304.15301513671875,0.987174391746521,0.2648009359836578,0.2512949705123901,293.3402404785156,297.1499938964844,293.1499938964844,0.0023565820883959,-894.0409545898438,294.4074401855469,0.5608808994293213,0.050000000745058,0.2284760475158691,291.1621398925781,291.1499938964844,268.8676452636719,267.0567626953125,283.8602294921875,293.5705871582031,291.1619873046875,1.0,0.1830959916114807,0.8277332186698914,0.8277332186698914,1.0,1.0,-0.8073245286941528,0.3174157440662384,0.4899087846279144,0.1921447068452835,0.0,0.0,0.2552883625030517,25.566076278686523,25.0,-1.525786519050598,-5937.71728515625,64.976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37860107421875,305.5147399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.36328125,18000.0,0.0,0.0,0.1315876245498657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804547160863876,0.1804590672254562,-4.355287728685653e-06,0.0,0.0001335447159362,0.0,0.0,10.071125984191896,0.0,0.0,0.0,0.3143627941608429,4.0,0.0,1.0
