time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398820,293.14385986328125,297.1499938964844,293.1499938964844,0.0137466415762901,-715.5313110351562,304.09454345703125,0.5609520673751831,0.050000000745058,0.0457386150956153,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609520673751831,0.050000000745058,0.0481649674475193,293.2306823730469,297.1499938964844,293.1499938964844,0.0833698883652687,-1540.2158203125,304.1565856933594,0.7953325510025024,0.1389649510383606,0.0979953631758689,293.1844482421875,297.1499938964844,293.1499938964844,0.184568852186203,-3939.42626953125,304.15289306640625,0.986629843711853,0.2641936242580414,0.2507146596908569,293.3379821777344,297.1499938964844,293.1499938964844,0.0023132518399506,-877.6564331054688,294.34716796875,0.5609520673751831,0.050000000745058,0.2284738570451736,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8795166015625,293.5538635253906,291.1611633300781,1.0,0.1828336864709854,0.8278846144676208,0.8278846144676208,1.0,1.0,-0.8053601384162903,0.3164521157741546,0.4889080226421356,0.1920009702444076,0.0,0.0,0.2538478672504425,25.538578033447266,25.0,-1.2119076251983645,-5907.40283203125,64.63628387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35662841796875,305.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.96875,18000.0,0.0,0.0,0.1309403479099273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794367581605911,0.1794411092996597,-4.353099029685836e-06,0.0,0.0001328877988271,0.0,0.0,10.0061616897583,0.0,0.0,0.0,0.3141538500785827,4.0,0.0,1.0
398880,293.14385986328125,297.1499938964844,293.1499938964844,0.0137466415762901,-715.5313110351562,304.09454345703125,0.5609520673751831,0.050000000745058,0.0457386150956153,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609520673751831,0.050000000745058,0.0481649674475193,293.2306823730469,297.1499938964844,293.1499938964844,0.0833698883652687,-1540.2158203125,304.1565856933594,0.7953325510025024,0.1389649510383606,0.0979953631758689,293.1844482421875,297.1499938964844,293.1499938964844,0.184568852186203,-3939.42626953125,304.15289306640625,0.986629843711853,0.2641936242580414,0.2507146596908569,293.3379821777344,297.1499938964844,293.1499938964844,0.0023132518399506,-877.6564331054688,294.34716796875,0.5609520673751831,0.050000000745058,0.2284738570451736,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8795166015625,293.5538635253906,291.1611633300781,1.0,0.1828336864709854,0.8278846144676208,0.8278846144676208,1.0,1.0,-0.8053601384162903,0.3164521157741546,0.4889080226421356,0.1920009702444076,0.0,0.0,0.2538478672504425,25.538578033447266,25.0,-1.2119076251983645,-5907.40283203125,64.63628387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35662841796875,305.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.96875,18000.0,0.0,0.0,0.1309403479099273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794367581605911,0.1794411092996597,-4.353099029685836e-06,0.0,0.0001328877988271,0.0,0.0,10.0061616897583,0.0,0.0,0.0,0.3141538500785827,4.0,0.0,1.0
398940,293.14141845703125,297.1499938964844,293.1499938964844,0.0137707684189081,-716.0657958984375,304.1034545898437,0.5610492825508118,0.050000000745058,0.0457380190491676,294.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5610492825508118,0.050000000745058,0.0481643341481685,293.2269897460937,297.1499938964844,293.1499938964844,0.0823443382978439,-1525.5018310546875,304.1560974121094,0.7928270697593689,0.1376689374446869,0.0970567762851715,293.1829833984375,297.1499938964844,293.1499938964844,0.1840676963329315,-3930.943359375,304.1527709960937,0.9861425757408142,0.2636151313781738,0.2501615583896637,293.3357238769531,297.1499938964844,293.1499938964844,0.0022704554721713,-861.46533203125,294.2877502441406,0.5610492825508118,0.050000000745058,0.2284708619117736,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,293.5365295410156,291.160400390625,1.0,0.1825855821371078,0.8280360698699951,0.8280360698699951,1.0,1.0,-0.8035647869110107,0.3155565559864044,0.4880082309246063,0.1919083148241043,0.0,0.0,0.2524963617324829,25.50887107849121,25.0,-1.0474907159805298,-5879.07177734375,64.31987762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3354797363281,305.4633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6171875,18000.0,0.0,0.0,0.1303690969944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784862130880355,0.1784905642271042,-4.351067218522076e-06,0.0,0.0001323080505244,0.0,0.0,9.945627212524414,0.0,0.0,0.0,0.3139592707157135,4.0,0.0,1.0
399000,293.14141845703125,297.1499938964844,293.1499938964844,0.0137707684189081,-716.0657958984375,304.1034545898437,0.5610492825508118,0.050000000745058,0.0457380190491676,294.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5610492825508118,0.050000000745058,0.0481643341481685,293.2269897460937,297.1499938964844,293.1499938964844,0.0823443382978439,-1525.5018310546875,304.1560974121094,0.7928270697593689,0.1376689374446869,0.0970567762851715,293.1829833984375,297.1499938964844,293.1499938964844,0.1840676963329315,-3930.943359375,304.1527709960937,0.9861425757408142,0.2636151313781738,0.2501615583896637,293.3357238769531,297.1499938964844,293.1499938964844,0.0022704554721713,-861.46533203125,294.2877502441406,0.5610492825508118,0.050000000745058,0.2284708619117736,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,293.5365295410156,291.160400390625,1.0,0.1825855821371078,0.8280360698699951,0.8280360698699951,1.0,1.0,-0.8035647869110107,0.3155565559864044,0.4880082309246063,0.1919083148241043,0.0,0.0,0.2524963617324829,25.50887107849121,25.0,-1.0474907159805298,-5879.07177734375,64.31987762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3354797363281,305.4633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6171875,18000.0,0.0,0.0,0.1303690969944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784862130880355,0.1784905642271042,-4.351067218522076e-06,0.0,0.0001323080505244,0.0,0.0,9.945627212524414,0.0,0.0,0.0,0.3139592707157135,4.0,0.0,1.0
399060,293.1390075683594,297.1499938964844,293.1499938964844,0.0137969423085451,-716.64111328125,304.1131286621094,0.5611796379089355,0.050000000745058,0.0457372106611728,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611796379089355,0.050000000745058,0.0481634885072708,293.2227478027344,297.1499938964844,293.1499938964844,0.0814655795693397,-1512.9267578125,304.155517578125,0.7907306551933289,0.1365764439105987,0.0962550863623619,293.1815795898437,297.1499938964844,293.1499938964844,0.1835913062095642,-3922.876220703125,304.15264892578125,0.9857219457626344,0.2630652487277984,0.2496353238821029,293.33349609375,297.1499938964844,293.1499938964844,0.0022282169666141,-845.4804077148438,294.22906494140625,0.5611796379089355,0.050000000745058,0.2284668385982513,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9150695800781,293.5184326171875,291.15966796875,1.0,0.1823532432317733,0.8281894326210022,0.8281894326210022,1.0,1.0,-0.8019642233848572,0.314734399318695,0.4872298240661621,0.1918868273496627,0.0,0.0,0.2512387931346893,25.47634506225586,25.0,-1.010564208030701,-5852.90087890625,64.03044891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.315673828125,305.43963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.271484375,18000.0,0.0,0.0,0.1298656612634658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177603930234909,0.1776082813739776,-4.349183200247353e-06,0.0,0.0001317971327807,0.0,0.0,9.889530181884766,0.0,0.0,0.0,0.3137789368629455,4.0,0.0,1.0
399120,293.1390075683594,297.1499938964844,293.1499938964844,0.0137969423085451,-716.64111328125,304.1131286621094,0.5611796379089355,0.050000000745058,0.0457372106611728,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611796379089355,0.050000000745058,0.0481634885072708,293.2227478027344,297.1499938964844,293.1499938964844,0.0814655795693397,-1512.9267578125,304.155517578125,0.7907306551933289,0.1365764439105987,0.0962550863623619,293.1815795898437,297.1499938964844,293.1499938964844,0.1835913062095642,-3922.876220703125,304.15264892578125,0.9857219457626344,0.2630652487277984,0.2496353238821029,293.33349609375,297.1499938964844,293.1499938964844,0.0022282169666141,-845.4804077148438,294.22906494140625,0.5611796379089355,0.050000000745058,0.2284668385982513,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9150695800781,293.5184326171875,291.15966796875,1.0,0.1823532432317733,0.8281894326210022,0.8281894326210022,1.0,1.0,-0.8019642233848572,0.314734399318695,0.4872298240661621,0.1918868273496627,0.0,0.0,0.2512387931346893,25.47634506225586,25.0,-1.010564208030701,-5852.90087890625,64.03044891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.315673828125,305.43963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.271484375,18000.0,0.0,0.0,0.1298656612634658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177603930234909,0.1776082813739776,-4.349183200247353e-06,0.0,0.0001317971327807,0.0,0.0,9.889530181884766,0.0,0.0,0.0,0.3137789368629455,4.0,0.0,1.0
399180,293.1365661621094,297.1499938964844,293.1499938964844,0.0138252647593617,-717.2603759765625,304.1236572265625,0.5613484382629395,0.050000000745058,0.0457361675798893,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613484382629395,0.050000000745058,0.0481623858213424,293.2179260253906,297.1499938964844,293.1499938964844,0.0807565972208976,-1502.814208984375,304.1548767089844,0.7891133427619934,0.1357158571481704,0.095610536634922,293.1802062988281,297.1499938964844,293.1499938964844,0.18314029276371,-3915.23681640625,304.1524963378906,0.9853754043579102,0.2625437974929809,0.2491357624530792,293.33123779296875,297.1499938964844,293.1499938964844,0.002186540979892,-829.70556640625,294.171142578125,0.5613484382629395,0.050000000745058,0.2284616231918335,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,283.9313049316406,293.49957275390625,291.1589050292969,1.0,0.1821384578943252,0.828342854976654,0.828342854976654,1.0,1.0,-0.800582230091095,0.313991367816925,0.4865908622741699,0.1919524669647216,0.0,0.0,0.2500843703746795,25.44060134887696,25.0,-1.0509624481201172,-5829.076171875,63.77081680297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2975158691406,305.4176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.91015625,18000.0,0.0,0.0,0.1294222623109817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767946183681488,0.1767989695072174,-4.347450612840476e-06,0.0,0.0001313471439061,0.0,0.0,9.83813762664795,0.0,0.0,0.0,0.313613623380661,4.0,0.0,1.0
399240,293.1365661621094,297.1499938964844,293.1499938964844,0.0138252647593617,-717.2603759765625,304.1236572265625,0.5613484382629395,0.050000000745058,0.0457361675798893,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613484382629395,0.050000000745058,0.0481623858213424,293.2179260253906,297.1499938964844,293.1499938964844,0.0807565972208976,-1502.814208984375,304.1548767089844,0.7891133427619934,0.1357158571481704,0.095610536634922,293.1802062988281,297.1499938964844,293.1499938964844,0.18314029276371,-3915.23681640625,304.1524963378906,0.9853754043579102,0.2625437974929809,0.2491357624530792,293.33123779296875,297.1499938964844,293.1499938964844,0.002186540979892,-829.70556640625,294.171142578125,0.5613484382629395,0.050000000745058,0.2284616231918335,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,283.9313049316406,293.49957275390625,291.1589050292969,1.0,0.1821384578943252,0.828342854976654,0.828342854976654,1.0,1.0,-0.800582230091095,0.313991367816925,0.4865908622741699,0.1919524669647216,0.0,0.0,0.2500843703746795,25.44060134887696,25.0,-1.0509624481201172,-5829.076171875,63.77081680297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2975158691406,305.4176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.91015625,18000.0,0.0,0.0,0.1294222623109817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767946183681488,0.1767989695072174,-4.347450612840476e-06,0.0,0.0001313471439061,0.0,0.0,9.83813762664795,0.0,0.0,0.0,0.313613623380661,4.0,0.0,1.0
399300,293.1353759765625,297.1499938964844,293.1499938964844,0.0138402506709098,-717.5868530273438,304.1292419433594,0.5614486336708069,0.050000000745058,0.0457355491816997,294.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5614486336708069,0.050000000745058,0.0481617338955402,293.2152404785156,297.1499938964844,293.1499938964844,0.0804730802774429,-1498.783447265625,304.1545104980469,0.788506031036377,0.1353814750909805,0.0953536257147789,293.1795349121094,297.1499938964844,293.1499938964844,0.1829244196414947,-3911.579833984375,304.1524353027344,0.985231876373291,0.2622936964035034,0.2488959729671478,293.3301086425781,297.1499938964844,293.1499938964844,0.0021659205667674,-821.89990234375,294.1424865722656,0.5614486336708069,0.050000000745058,0.2284585386514663,291.1586608886719,291.1499938964844,269.1246032714844,267.2667236328125,283.9390869140625,293.4898376464844,291.15850830078125,1.0,0.1820382475852966,0.8284195065498352,0.8284195065498352,1.0,1.0,-0.7999808192253113,0.3136519491672516,0.4863288998603821,0.192021831870079,0.0,0.0,0.2495491504669189,25.421422958374023,25.0,-1.0883219242095947,-5818.09814453125,63.65311050415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890930175781,305.4073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.72265625,18000.0,0.0,0.0,0.1292208582162857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764192432165146,0.176423579454422,-4.346643891040003e-06,0.0,0.0001311427477048,0.0,0.0,9.81431770324707,0.0,0.0,0.0,0.3135369420051574,4.0,0.0,1.0
399360,293.1341552734375,297.1499938964844,293.1499938964844,0.0138557953760027,-717.9248657226562,304.1350402832031,0.5615594983100891,0.050000000745058,0.0457348600029945,294.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5615594983100891,0.050000000745058,0.0481610111892223,293.21240234375,297.1499938964844,293.1499938964844,0.0802391022443771,-1495.466796875,304.15411376953125,0.7880393266677856,0.1351135820150375,0.0951422005891799,293.1788635253906,297.1499938964844,293.1499938964844,0.1827148199081421,-3908.029296875,304.1523742675781,0.9851083755493164,0.2620505392551422,0.2486626356840133,293.3289794921875,297.1499938964844,293.1499938964844,0.0021454447414726,-814.1486206054688,294.1139831542969,0.5615594983100891,0.050000000745058,0.2284551113843917,291.1582336425781,291.1499938964844,269.1508483886719,267.2879638671875,283.94659423828125,293.47998046875,291.1581115722656,1.0,0.1819430738687515,0.8284971714019775,0.8284971714019775,1.0,1.0,-0.7994412183761597,0.3133347034454345,0.4861065447330475,0.1921163499355316,0.0,0.0,0.2490433454513549,25.40138435363769,25.0,-1.1320374011993408,-5807.7548828125,63.54376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2810974121094,305.3974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.52734375,18000.0,0.0,0.0,0.1290317475795745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760641187429428,0.1760684698820114,-4.345877641753759e-06,0.0,0.000130950807943,0.0,0.0,9.791790962219238,0.0,0.0,0.0,0.3134644031524658,4.0,0.0,1.0
399420,293.1317443847656,297.1499938964844,293.1499938964844,0.013888532295823,-718.6343994140625,304.147216796875,0.5618133544921875,0.050000000745058,0.0457332916557788,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618133544921875,0.050000000745058,0.0481593608856201,293.20623779296875,297.1499938964844,293.1499938964844,0.0799258723855018,-1491.0595703125,304.1532592773437,0.7875449061393738,0.1347841322422027,0.094861052930355,293.1775817871094,297.1499938964844,293.1499938964844,0.1823142319917678,-3901.242919921875,304.1522521972656,0.984921097755432,0.2615845501422882,0.2482150495052337,293.3267517089844,297.1499938964844,293.1499938964844,0.0021049245260655,-798.8088989257812,294.0575561523437,0.5618133544921875,0.050000000745058,0.2284472733736038,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609069824219,293.4598693847656,291.1571960449219,1.0,0.1817685067653656,0.8286525011062622,0.8286525011062622,1.0,1.0,-0.7985533475875854,0.3127699792385101,0.4857833385467529,0.1923801004886627,0.0,0.0,0.2481244653463363,25.358776092529297,25.0,-1.2315435409545898,-5789.00439453125,63.35099029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662353515625,305.3790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.115234375,18000.0,0.0,0.0,0.1286876648664474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175417274236679,0.1754216104745865,-4.344472927186871e-06,0.0,0.0001306016201851,0.0,0.0,9.750772476196287,0.0,0.0,0.0,0.3133321106433868,4.0,0.0,1.0
399480,293.1317443847656,297.1499938964844,293.1499938964844,0.013888532295823,-718.6343994140625,304.147216796875,0.5618133544921875,0.050000000745058,0.0457332916557788,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618133544921875,0.050000000745058,0.0481593608856201,293.20623779296875,297.1499938964844,293.1499938964844,0.0799258723855018,-1491.0595703125,304.1532592773437,0.7875449061393738,0.1347841322422027,0.094861052930355,293.1775817871094,297.1499938964844,293.1499938964844,0.1823142319917678,-3901.242919921875,304.1522521972656,0.984921097755432,0.2615845501422882,0.2482150495052337,293.3267517089844,297.1499938964844,293.1499938964844,0.0021049245260655,-798.8088989257812,294.0575561523437,0.5618133544921875,0.050000000745058,0.2284472733736038,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609069824219,293.4598693847656,291.1571960449219,1.0,0.1817685067653656,0.8286525011062622,0.8286525011062622,1.0,1.0,-0.7985533475875854,0.3127699792385101,0.4857833385467529,0.1923801004886627,0.0,0.0,0.2481244653463363,25.358776092529297,25.0,-1.2315435409545898,-5789.00439453125,63.35099029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662353515625,305.3790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.115234375,18000.0,0.0,0.0,0.1286876648664474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175417274236679,0.1754216104745865,-4.344472927186871e-06,0.0,0.0001306016201851,0.0,0.0,9.750772476196287,0.0,0.0,0.0,0.3133321106433868,4.0,0.0,1.0
399540,293.129638671875,297.1499938964844,293.1499938964844,0.0141231995075941,-725.4478759765625,304.1495056152344,0.5644545555114746,0.0506992489099502,0.0461592748761177,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5622872710227966,0.050000000745058,0.0481562800705432,293.19952392578125,297.1499938964844,293.1499938964844,0.0798219293355941,-1489.660400390625,304.15234375,0.7878530621528625,0.1347241997718811,0.0947694927453994,293.1763000488281,297.1499938964844,293.1499938964844,0.1819399148225784,-3894.90771484375,304.1521301269531,0.9850307703018188,0.261143684387207,0.2477902919054031,293.3244934082031,297.1499938964844,293.1499938964844,0.002064861357212,-783.6486206054688,294.0016784667969,0.5622872710227966,0.050000000745058,0.2284326702356338,291.1562194824219,291.1499938964844,269.25,267.3677673339844,283.9743957519531,293.4405212402344,291.15594482421875,1.0,0.1816257536411285,0.8288078308105469,0.8288078308105469,1.0,1.0,-0.7984234690666199,0.3125154078006744,0.485908031463623,0.1928592175245285,0.0,0.0,0.2473678439855575,25.289226531982425,25.0,-1.9679780006408687,-5774.26904296875,63.236793518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525939941406,305.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.607421875,18000.0,0.0,0.0,0.128387302160263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748678386211395,0.1748721748590469,-4.343245564086828e-06,0.0,0.0001302967866649,0.0,0.0,9.715892791748049,0.0,0.0,0.0,0.313219279050827,4.0,0.0,1.0
399600,293.129638671875,297.1499938964844,293.1499938964844,0.0141231995075941,-725.4478759765625,304.1495056152344,0.5644545555114746,0.0506992489099502,0.0461592748761177,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5622872710227966,0.050000000745058,0.0481562800705432,293.19952392578125,297.1499938964844,293.1499938964844,0.0798219293355941,-1489.660400390625,304.15234375,0.7878530621528625,0.1347241997718811,0.0947694927453994,293.1763000488281,297.1499938964844,293.1499938964844,0.1819399148225784,-3894.90771484375,304.1521301269531,0.9850307703018188,0.261143684387207,0.2477902919054031,293.3244934082031,297.1499938964844,293.1499938964844,0.002064861357212,-783.6486206054688,294.0016784667969,0.5622872710227966,0.050000000745058,0.2284326702356338,291.1562194824219,291.1499938964844,269.25,267.3677673339844,283.9743957519531,293.4405212402344,291.15594482421875,1.0,0.1816257536411285,0.8288078308105469,0.8288078308105469,1.0,1.0,-0.7984234690666199,0.3125154078006744,0.485908031463623,0.1928592175245285,0.0,0.0,0.2473678439855575,25.289226531982425,25.0,-1.9679780006408687,-5774.26904296875,63.236793518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525939941406,305.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.607421875,18000.0,0.0,0.0,0.128387302160263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748678386211395,0.1748721748590469,-4.343245564086828e-06,0.0,0.0001302967866649,0.0,0.0,9.715892791748049,0.0,0.0,0.0,0.313219279050827,4.0,0.0,1.0
399660,293.1285400390625,297.1499938964844,293.1499938964844,0.0145067991688847,-736.449951171875,304.1490478515625,0.5685327649116516,0.0514401905238628,0.0468555092811584,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628678798675537,0.050000000745058,0.0481525249779224,293.1922912597656,297.1499938964844,293.1499938964844,0.0799265131354332,-1491.26171875,304.1513977050781,0.7888140678405762,0.1349339038133621,0.0948619991540908,293.1750793457031,297.1499938964844,293.1499938964844,0.1816017031669616,-3889.2060546875,304.1519775390625,0.985295593738556,0.2607265710830688,0.2473876029253006,293.322265625,297.1499938964844,293.1499938964844,0.0020254736300557,-768.7694702148438,293.9456787109375,0.5628678798675537,0.050000000745058,0.228414848446846,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,293.4237670898437,291.1537475585937,1.0,0.1815245598554611,0.8289589881896973,0.8289589881896973,1.0,1.0,-0.7988609671592712,0.3124861121177673,0.4863748550415039,0.1935155540704727,0.0,0.0,0.2469718754291534,25.20976829528809,25.0,-2.683228015899658,-5764.431640625,63.195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391662597656,305.34521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.556640625,18000.0,0.0,0.0,0.1281389892101287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745308339595794,0.1745351701974868,-4.342327429185389e-06,0.0,0.000130044776597,0.0,0.0,9.694156646728516,0.0,0.0,0.0,0.3131467401981354,4.0,0.0,1.0
399720,293.1285400390625,297.1499938964844,293.1499938964844,0.0145067991688847,-736.449951171875,304.1490478515625,0.5685327649116516,0.0514401905238628,0.0468555092811584,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628678798675537,0.050000000745058,0.0481525249779224,293.1922912597656,297.1499938964844,293.1499938964844,0.0799265131354332,-1491.26171875,304.1513977050781,0.7888140678405762,0.1349339038133621,0.0948619991540908,293.1750793457031,297.1499938964844,293.1499938964844,0.1816017031669616,-3889.2060546875,304.1519775390625,0.985295593738556,0.2607265710830688,0.2473876029253006,293.322265625,297.1499938964844,293.1499938964844,0.0020254736300557,-768.7694702148438,293.9456787109375,0.5628678798675537,0.050000000745058,0.228414848446846,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,293.4237670898437,291.1537475585937,1.0,0.1815245598554611,0.8289589881896973,0.8289589881896973,1.0,1.0,-0.7988609671592712,0.3124861121177673,0.4863748550415039,0.1935155540704727,0.0,0.0,0.2469718754291534,25.20976829528809,25.0,-2.683228015899658,-5764.431640625,63.195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391662597656,305.34521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.556640625,18000.0,0.0,0.0,0.1281389892101287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745308339595794,0.1745351701974868,-4.342327429185389e-06,0.0,0.000130044776597,0.0,0.0,9.694156646728516,0.0,0.0,0.0,0.3131467401981354,4.0,0.0,1.0
399780,293.1277160644531,297.1499938964844,293.1499938964844,0.0148657253012061,-746.505859375,304.1487731933594,0.5722366571426392,0.0521473065018653,0.0474904552102088,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.5634262561798096,0.050000000745058,0.0481489337980747,293.1844482421875,297.1499938964844,293.1499938964844,0.0802589207887649,-1496.126953125,304.150390625,0.7903563976287842,0.1354547590017318,0.0951674059033393,293.17388916015625,297.1499938964844,293.1499938964844,0.1812727451324463,-3883.64013671875,304.1518859863281,0.9855546951293944,0.2603307664394378,0.2470057159662246,293.3200988769531,297.1499938964844,293.1499938964844,0.0019864209461957,-753.9949340820312,293.89080810546875,0.5634262561798096,0.050000000745058,0.2283978164196014,291.1524963378906,291.1499938964844,269.3420715332031,267.4412536621094,284.0023193359375,293.4073181152344,291.1523132324219,1.0,0.1814583837985992,0.8291100859642029,0.8291100859642029,1.0,1.0,-0.7995064854621887,0.3125400841236114,0.4869663715362549,0.194235622882843,0.0,0.0,0.2467567026615142,25.13704299926757,25.0,-2.065558910369873,-5757.87646484375,63.19395446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2251281738281,305.3323974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84375,18000.0,0.0,0.0,0.1279515773057937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743625700473785,0.1743669062852859,-4.341826297604712e-06,0.0,0.000129854583065,0.0,0.0,9.683215141296388,0.0,0.0,0.0,0.3131089806556701,4.0,0.0,1.0
399840,293.1277160644531,297.1499938964844,293.1499938964844,0.0148657253012061,-746.505859375,304.1487731933594,0.5722366571426392,0.0521473065018653,0.0474904552102088,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.5634262561798096,0.050000000745058,0.0481489337980747,293.1844482421875,297.1499938964844,293.1499938964844,0.0802589207887649,-1496.126953125,304.150390625,0.7903563976287842,0.1354547590017318,0.0951674059033393,293.17388916015625,297.1499938964844,293.1499938964844,0.1812727451324463,-3883.64013671875,304.1518859863281,0.9855546951293944,0.2603307664394378,0.2470057159662246,293.3200988769531,297.1499938964844,293.1499938964844,0.0019864209461957,-753.9949340820312,293.89080810546875,0.5634262561798096,0.050000000745058,0.2283978164196014,291.1524963378906,291.1499938964844,269.3420715332031,267.4412536621094,284.0023193359375,293.4073181152344,291.1523132324219,1.0,0.1814583837985992,0.8291100859642029,0.8291100859642029,1.0,1.0,-0.7995064854621887,0.3125400841236114,0.4869663715362549,0.194235622882843,0.0,0.0,0.2467567026615142,25.13704299926757,25.0,-2.065558910369873,-5757.87646484375,63.19395446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2251281738281,305.3323974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84375,18000.0,0.0,0.0,0.1279515773057937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743625700473785,0.1743669062852859,-4.341826297604712e-06,0.0,0.000129854583065,0.0,0.0,9.683215141296388,0.0,0.0,0.0,0.3131089806556701,4.0,0.0,1.0
399900,293.1273498535156,297.1499938964844,293.1499938964844,0.015046983025968,-751.505615234375,304.1486511230469,0.5740655064582825,0.0525015220046043,0.0478065833449363,294.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5637062191963196,0.050000000745058,0.0481471382081508,293.18035888671875,297.1499938964844,293.1499938964844,0.0805137455463409,-1499.8311767578125,304.1498718261719,0.7913628816604614,0.1358289122581482,0.0954023450613021,293.1733093261719,297.1499938964844,293.1499938964844,0.1811127215623855,-3880.927734375,304.1518249511719,0.985693097114563,0.2601408958435058,0.2468224316835403,293.3190002441406,297.1499938964844,293.1499938964844,0.0019671684131026,-746.705810546875,293.86376953125,0.5637062191963196,0.050000000745058,0.2283892929553985,291.1518859863281,291.1499938964844,269.3643798828125,267.458984375,284.0089111328125,293.39923095703125,291.1517333984375,1.0,0.1814387887716293,0.8291856050491333,0.8291856050491333,1.0,1.0,-0.799935519695282,0.3126160204410553,0.4873194694519043,0.194612830877304,0.0,0.0,0.246693342924118,25.10177421569824,25.0,-1.8593896627426147,-5755.3828125,63.21098327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21783447265625,305.3260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6328125,18000.0,0.0,0.0,0.1278828978538513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743081659078598,0.1743125170469284,-4.341668955021305e-06,0.0,0.000129784879391,0.0,0.0,9.679689407348633,0.0,0.0,0.0,0.3130970001220703,4.0,0.0,1.0
399960,293.12701416015625,297.1499938964844,293.1499938964844,0.015230800025165,-756.5260620117188,304.1485595703125,0.5758878588676453,0.0528575181961059,0.0481240190565586,294.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.563985288143158,0.050000000745058,0.0481453537940979,293.1762084960937,297.1499938964844,293.1499938964844,0.0808182954788208,-1504.2508544921875,304.1493530273437,0.7924973964691162,0.1362655013799667,0.0956827849149704,293.1727600097656,297.1499938964844,293.1499938964844,0.1809570491313934,-3878.2890625,304.1517639160156,0.9858353137969972,0.2599561512470245,0.2466438710689544,293.31793212890625,297.1499938964844,293.1499938964844,0.0019479624461382,-739.4336547851562,293.8369140625,0.563985288143158,0.050000000745058,0.2283808290958404,291.1513061523437,291.1499938964844,269.3863830566406,267.4764709472656,284.01531982421875,293.3913269042969,291.1511535644531,1.0,0.1814272552728653,0.8292548060417175,0.8292548060417175,1.0,1.0,-0.8004264235496521,0.3127228915691376,0.4877035617828369,0.194993183016777,0.0,0.0,0.2466669231653213,25.06724739074707,25.0,-1.739343523979187,-5753.4423828125,63.23841094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21044921875,305.3198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.41015625,18000.0,0.0,0.0,0.1278295069932937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742762625217437,0.1742805987596511,-4.341554358688882e-06,0.0,0.0001297306880587,0.0,0.0,9.677573204040527,0.0,0.0,0.0,0.313089519739151,4.0,0.0,1.0
400020,293.1263427734375,297.1499938964844,293.1499938964844,0.0156069975346326,-766.6475219726562,304.1484069824219,0.5795130729675293,0.0535751320421695,0.0487639121711254,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.564537763595581,0.050000000745058,0.0481418333947658,293.1677551269531,297.1499938964844,293.1499938964844,0.0815640464425087,-1515.059814453125,304.1483154296875,0.7951127886772156,0.1373133510351181,0.0963689759373664,293.1716613769531,297.1499938964844,293.1499938964844,0.1806584745645523,-3873.227294921875,304.15167236328125,0.9861277341842652,0.2596016824245453,0.2463010549545288,293.3157958984375,297.1499938964844,293.1499938964844,0.0019099480705335,-725.037841796875,293.7837219238281,0.564537763595581,0.050000000745058,0.2283641397953033,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.0274963378906,293.3763427734375,291.1500244140625,1.0,0.1814275234937667,0.8293931484222412,0.8293931484222412,1.0,1.0,-0.8015823364257812,0.3130280971527099,0.4885542094707489,0.1957548260688781,0.0,0.0,0.2467220723628997,25.00061798095703,25.0,-1.5743285417556765,-5751.298828125,63.32301712036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19549560546875,305.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9375,18000.0,0.0,0.0,0.1277682036161422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174285739660263,0.1742900758981704,-4.3414665924501605e-06,0.0,0.0001296684786211,0.0,0.0,9.677937507629396,0.0,0.0,0.0,0.3130891323089599,4.0,0.0,1.0
400080,293.1263427734375,297.1499938964844,293.1499938964844,0.0156069975346326,-766.6475219726562,304.1484069824219,0.5795130729675293,0.0535751320421695,0.0487639121711254,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.564537763595581,0.050000000745058,0.0481418333947658,293.1677551269531,297.1499938964844,293.1499938964844,0.0815640464425087,-1515.059814453125,304.1483154296875,0.7951127886772156,0.1373133510351181,0.0963689759373664,293.1716613769531,297.1499938964844,293.1499938964844,0.1806584745645523,-3873.227294921875,304.15167236328125,0.9861277341842652,0.2596016824245453,0.2463010549545288,293.3157958984375,297.1499938964844,293.1499938964844,0.0019099480705335,-725.037841796875,293.7837219238281,0.564537763595581,0.050000000745058,0.2283641397953033,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.0274963378906,293.3763427734375,291.1500244140625,1.0,0.1814275234937667,0.8293931484222412,0.8293931484222412,1.0,1.0,-0.8015823364257812,0.3130280971527099,0.4885542094707489,0.1957548260688781,0.0,0.0,0.2467220723628997,25.00061798095703,25.0,-1.5743285417556765,-5751.298828125,63.32301712036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19549560546875,305.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9375,18000.0,0.0,0.0,0.1277682036161422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174285739660263,0.1742900758981704,-4.3414665924501605e-06,0.0,0.0001296684786211,0.0,0.0,9.677937507629396,0.0,0.0,0.0,0.3130891323089599,4.0,0.0,1.0
400140,293.125732421875,297.1499938964844,293.1499938964844,0.0159947648644447,-776.8724365234375,304.1483154296875,0.5831125974655151,0.0543000474572181,0.0494105666875839,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650858879089355,0.050000000745058,0.0481383614242076,293.1592102050781,297.1499938964844,293.1499938964844,0.0824903398752212,-1528.4791259765625,304.1473388671875,0.7981861233711243,0.1386011093854904,0.0972216799855232,293.1706237792969,297.1499938964844,293.1499938964844,0.1803760677576065,-3868.43701171875,304.1515808105469,0.9864344596862792,0.2592673599720001,0.245977446436882,293.3136901855469,297.1499938964844,293.1499938964844,0.001872423919849,-710.8234252929688,293.7312927246094,0.5650858879089355,0.050000000745058,0.2283476591110229,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390625,293.36248779296875,291.14898681640625,1.0,0.1814586520195007,0.8295314311981201,0.8295314311981201,1.0,1.0,-0.8029695153236389,0.3134480118751526,0.4895214736461639,0.1965347975492477,0.0,0.0,0.2469091713428497,24.93706321716309,25.0,-1.4125534296035769,-5751.3662109375,63.44712066650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1803283691406,305.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.49609375,18000.0,0.0,0.0,0.1277686059474945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743876188993454,0.1743919551372528,-4.341572093835566e-06,0.0,0.0001296688860747,0.0,0.0,9.684131622314451,0.0,0.0,0.0,0.3131074011325836,4.0,0.0,1.0
400200,293.125732421875,297.1499938964844,293.1499938964844,0.0159947648644447,-776.8724365234375,304.1483154296875,0.5831125974655151,0.0543000474572181,0.0494105666875839,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650858879089355,0.050000000745058,0.0481383614242076,293.1592102050781,297.1499938964844,293.1499938964844,0.0824903398752212,-1528.4791259765625,304.1473388671875,0.7981861233711243,0.1386011093854904,0.0972216799855232,293.1706237792969,297.1499938964844,293.1499938964844,0.1803760677576065,-3868.43701171875,304.1515808105469,0.9864344596862792,0.2592673599720001,0.245977446436882,293.3136901855469,297.1499938964844,293.1499938964844,0.001872423919849,-710.8234252929688,293.7312927246094,0.5650858879089355,0.050000000745058,0.2283476591110229,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390625,293.36248779296875,291.14898681640625,1.0,0.1814586520195007,0.8295314311981201,0.8295314311981201,1.0,1.0,-0.8029695153236389,0.3134480118751526,0.4895214736461639,0.1965347975492477,0.0,0.0,0.2469091713428497,24.93706321716309,25.0,-1.4125534296035769,-5751.3662109375,63.44712066650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1803283691406,305.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.49609375,18000.0,0.0,0.0,0.1277686059474945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743876188993454,0.1743919551372528,-4.341572093835566e-06,0.0,0.0001296688860747,0.0,0.0,9.684131622314451,0.0,0.0,0.0,0.3131074011325836,4.0,0.0,1.0
400260,293.1251525878906,297.1499938964844,293.1499938964844,0.0163938477635383,-787.1862182617188,304.148193359375,0.586686372756958,0.0550311878323555,0.0500630736351013,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656373500823975,0.050000000745058,0.0481348820030689,293.15045166015625,297.1499938964844,293.1499938964844,0.0836054757237434,-1544.6412353515625,304.1463623046875,0.801741361618042,0.1401422917842865,0.09824950248003,293.1695861816406,297.1499938964844,293.1499938964844,0.1801092326641082,-3863.90869140625,304.1515197753906,0.9867642521858216,0.2589524388313293,0.2456722855567932,293.31158447265625,297.1499938964844,293.1499938964844,0.0018353872001171,-696.7897338867188,293.6795959472656,0.5656373500823975,0.050000000745058,0.2283311486244201,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.050048828125,293.3497009277344,291.1480712890625,1.0,0.1815196424722671,0.8296601176261902,0.8296601176261902,1.0,1.0,-0.8045960068702698,0.3139833509922027,0.4906126260757446,0.1973402798175811,0.0,0.0,0.2472138106822967,24.875526428222656,25.0,-1.3013335466384888,-5753.521484375,63.61069869995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165283203125,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.103515625,18000.0,0.0,0.0,0.1278285980224609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745706796646118,0.1745750308036804,-4.341852672951063e-06,0.0,0.0001297297712881,0.0,0.0,9.695459365844728,0.0,0.0,0.0,0.3131422400474548,4.0,0.0,1.0
400320,293.1251525878906,297.1499938964844,293.1499938964844,0.0163938477635383,-787.1862182617188,304.148193359375,0.586686372756958,0.0550311878323555,0.0500630736351013,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656373500823975,0.050000000745058,0.0481348820030689,293.15045166015625,297.1499938964844,293.1499938964844,0.0836054757237434,-1544.6412353515625,304.1463623046875,0.801741361618042,0.1401422917842865,0.09824950248003,293.1695861816406,297.1499938964844,293.1499938964844,0.1801092326641082,-3863.90869140625,304.1515197753906,0.9867642521858216,0.2589524388313293,0.2456722855567932,293.31158447265625,297.1499938964844,293.1499938964844,0.0018353872001171,-696.7897338867188,293.6795959472656,0.5656373500823975,0.050000000745058,0.2283311486244201,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.050048828125,293.3497009277344,291.1480712890625,1.0,0.1815196424722671,0.8296601176261902,0.8296601176261902,1.0,1.0,-0.8045960068702698,0.3139833509922027,0.4906126260757446,0.1973402798175811,0.0,0.0,0.2472138106822967,24.875526428222656,25.0,-1.3013335466384888,-5753.521484375,63.61069869995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165283203125,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.103515625,18000.0,0.0,0.0,0.1278285980224609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745706796646118,0.1745750308036804,-4.341852672951063e-06,0.0,0.0001297297712881,0.0,0.0,9.695459365844728,0.0,0.0,0.0,0.3131422400474548,4.0,0.0,1.0
400380,293.1246337890625,297.1499938964844,293.1499938964844,0.0168041419237852,-797.580322265625,304.14813232421875,0.5902272462844849,0.0557678416371345,0.0507205873727798,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661922097206116,0.050000000745058,0.0481313988566398,293.1415710449219,297.1499938964844,293.1499938964844,0.0849135667085647,-1563.616943359375,304.1454162597656,0.8057751655578613,0.1419376581907272,0.0994562581181526,293.1686096191406,297.1499938964844,293.1499938964844,0.1798591911792755,-3859.66552734375,304.15142822265625,0.9871167540550232,0.2586570084095001,0.2453854978084564,293.3095092773437,297.1499938964844,293.1499938964844,0.0017988745821639,-682.953369140625,293.6286315917969,0.5661922097206116,0.050000000745058,0.2283146232366562,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.0602722167969,293.3380126953125,291.1471252441406,1.0,0.1816105246543884,0.8297888040542603,0.8297888040542603,1.0,1.0,-0.806465208530426,0.3146422803401947,0.4918229579925537,0.1981578916311264,0.0,0.0,0.247643306851387,24.81578063964844,25.0,-1.288426160812378,-5757.87841796875,63.81423568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504821777344,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.70703125,18000.0,0.0,0.0,0.1279471069574356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748367697000503,0.1748411208391189,-4.342301053839037e-06,0.0,0.0001298500574193,0.0,0.0,9.712018013000488,0.0,0.0,0.0,0.3131938278675079,4.0,0.0,1.0
400440,293.1246337890625,297.1499938964844,293.1499938964844,0.0168041419237852,-797.580322265625,304.14813232421875,0.5902272462844849,0.0557678416371345,0.0507205873727798,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661922097206116,0.050000000745058,0.0481313988566398,293.1415710449219,297.1499938964844,293.1499938964844,0.0849135667085647,-1563.616943359375,304.1454162597656,0.8057751655578613,0.1419376581907272,0.0994562581181526,293.1686096191406,297.1499938964844,293.1499938964844,0.1798591911792755,-3859.66552734375,304.15142822265625,0.9871167540550232,0.2586570084095001,0.2453854978084564,293.3095092773437,297.1499938964844,293.1499938964844,0.0017988745821639,-682.953369140625,293.6286315917969,0.5661922097206116,0.050000000745058,0.2283146232366562,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.0602722167969,293.3380126953125,291.1471252441406,1.0,0.1816105246543884,0.8297888040542603,0.8297888040542603,1.0,1.0,-0.806465208530426,0.3146422803401947,0.4918229579925537,0.1981578916311264,0.0,0.0,0.247643306851387,24.81578063964844,25.0,-1.288426160812378,-5757.87841796875,63.81423568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504821777344,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.70703125,18000.0,0.0,0.0,0.1279471069574356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748367697000503,0.1748411208391189,-4.342301053839037e-06,0.0,0.0001298500574193,0.0,0.0,9.712018013000488,0.0,0.0,0.0,0.3131938278675079,4.0,0.0,1.0
400500,293.1243591308594,297.1499938964844,293.1499938964844,0.0170142352581024,-802.8244018554688,304.1480712890625,0.5919919013977051,0.0561405383050441,0.0510522052645683,294.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5664740204811096,0.050000000745058,0.0481296367943286,293.13702392578125,297.1499938964844,293.1499938964844,0.0856427028775215,-1574.2034912109375,304.1449279785156,0.807953417301178,0.1429429650306701,0.100129410624504,293.1681213378906,297.1499938964844,293.1499938964844,0.1797416508197784,-3857.672607421875,304.1513671875,0.9873061776161194,0.2585186064243316,0.2452498972415924,293.3084716796875,297.1499938964844,293.1499938964844,0.0017808012198656,-676.1046752929688,293.6033630371094,0.5664740204811096,0.050000000745058,0.2283062636852264,291.14678955078125,291.1499938964844,269.5691223144531,267.6205139160156,284.0649108886719,293.33233642578125,291.1466369628906,1.0,0.1816668659448623,0.8298531770706177,0.8298531770706177,1.0,1.0,-0.8074962496757507,0.3150222599506378,0.4924739599227905,0.198568120598793,0.0,0.0,0.2479079961776733,24.786067962646484,25.0,-1.3429099321365356,-5760.97705078125,63.93120574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1432189941406,305.2746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.498046875,18000.0,0.0,0.0,0.1280270367860794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750025600194931,0.1750069111585617,-4.342588908912148e-06,0.0,0.0001299311697948,0.0,0.0,9.722357749938965,0.0,0.0,0.0,0.3132261633872986,4.0,0.0,1.0
400560,293.12408447265625,297.1499938964844,293.1499938964844,0.0172290112823247,-808.133056640625,304.1480407714844,0.5937665104866028,0.0565186813473701,0.0513876788318157,294.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5667645335197449,0.050000000745058,0.0481278225779533,293.13232421875,297.1499938964844,293.1499938964844,0.0864293947815895,-1585.6341552734375,304.1444091796875,0.8102376461029053,0.1440291702747345,0.1008559614419937,293.1676025390625,297.1499938964844,293.1499938964844,0.1796310395002365,-3855.800048828125,304.1513366699219,0.98751300573349,0.2583881616592407,0.245120957493782,293.30743408203125,297.1499938964844,293.1499938964844,0.0017628619680181,-669.3079833984375,293.5782470703125,0.5667645335197449,0.050000000745058,0.2282976806163787,291.146240234375,291.1499938964844,269.5875549316406,267.6349182128906,284.06903076171875,293.3265991210937,291.1460876464844,1.0,0.1817303150892257,0.8299119472503662,0.8299119472503662,1.0,1.0,-0.8086035847663879,0.3154415786266327,0.4931620359420776,0.1989801973104477,0.0,0.0,0.2482116371393203,24.75565719604492,25.0,-1.4969463348388672,-5764.7763671875,64.05912017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13604736328125,305.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.263671875,18000.0,0.0,0.0,0.1281197518110275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751920133829116,0.1751963496208191,-4.342919510236243e-06,0.0,0.0001300252624787,0.0,0.0,9.73417854309082,0.0,0.0,0.0,0.3132632076740265,4.0,0.0,1.0
