time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400620,293.12353515625,297.1499938964844,293.1499938964844,0.0176750123500823,-818.9953002929688,304.14794921875,0.5973495244979858,0.0572896189987659,0.0520729683339595,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5673668384552002,0.050000000745058,0.0481240823864936,293.1228332519531,297.1499938964844,293.1499938964844,0.0881749242544174,-1611.019287109375,304.14337158203125,0.8151074647903442,0.1464067250490188,0.1024674326181411,293.1665954589844,297.1499938964844,293.1499938964844,0.1794348210096359,-3852.490966796875,304.1512145996094,0.9879752397537231,0.2581499516963959,0.2448855936527252,293.3053283691406,297.1499938964844,293.1499938964844,0.0017274516867473,-655.8985595703125,293.52838134765625,0.5673668384552002,0.050000000745058,0.2282799333333969,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761108398437,293.3155212402344,291.1446838378906,1.0,0.1818803995847702,0.8300296068191528,0.8300296068191528,1.0,1.0,-0.8110518455505371,0.3164032101631164,0.4946486055850982,0.1998063772916793,0.0,0.0,0.2489841282367706,24.693500518798828,25.0,-1.9014017581939693,-5774.8935546875,64.34971618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1218566894531,305.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.63671875,18000.0,0.0,0.0,0.1283470392227172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756732910871505,0.1756776422262191,-4.343752607383067e-06,0.0,0.000130255924887,0.0,0.0,9.764212608337402,0.0,0.0,0.0,0.3133572041988373,4.0,0.0,1.0
400680,293.12353515625,297.1499938964844,293.1499938964844,0.0176750123500823,-818.9953002929688,304.14794921875,0.5973495244979858,0.0572896189987659,0.0520729683339595,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5673668384552002,0.050000000745058,0.0481240823864936,293.1228332519531,297.1499938964844,293.1499938964844,0.0881749242544174,-1611.019287109375,304.14337158203125,0.8151074647903442,0.1464067250490188,0.1024674326181411,293.1665954589844,297.1499938964844,293.1499938964844,0.1794348210096359,-3852.490966796875,304.1512145996094,0.9879752397537231,0.2581499516963959,0.2448855936527252,293.3053283691406,297.1499938964844,293.1499938964844,0.0017274516867473,-655.8985595703125,293.52838134765625,0.5673668384552002,0.050000000745058,0.2282799333333969,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761108398437,293.3155212402344,291.1446838378906,1.0,0.1818803995847702,0.8300296068191528,0.8300296068191528,1.0,1.0,-0.8110518455505371,0.3164032101631164,0.4946486055850982,0.1998063772916793,0.0,0.0,0.2489841282367706,24.693500518798828,25.0,-1.9014017581939693,-5774.8935546875,64.34971618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1218566894531,305.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.63671875,18000.0,0.0,0.0,0.1283470392227172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756732910871505,0.1756776422262191,-4.343752607383067e-06,0.0,0.000130255924887,0.0,0.0,9.764212608337402,0.0,0.0,0.0,0.3133572041988373,4.0,0.0,1.0
400740,293.1229858398437,297.1499938964844,293.1499938964844,0.0181374698877334,-830.0323486328125,304.1478576660156,0.6009019613265991,0.0580695271492004,0.0527691356837749,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5679618120193481,0.050000000745058,0.0481204055249691,293.1135559082031,297.1499938964844,293.1499938964844,0.0900839641690254,-1638.7939453125,304.1424255371094,0.8201946020126343,0.1489801257848739,0.1042299270629882,293.16558837890625,297.1499938964844,293.1499938964844,0.1792606562376022,-3849.557861328125,304.1510925292969,0.9884518384933472,0.2579344809055328,0.2446737438440323,293.30322265625,297.1499938964844,293.1499938964844,0.0016926223179325,-642.70849609375,293.4792175292969,0.5679618120193481,0.050000000745058,0.2282624840736389,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,293.30615234375,291.1432800292969,1.0,0.1820601224899292,0.8301472067832947,0.8301472067832947,1.0,1.0,-0.8137230277061462,0.3174960911273956,0.496226966381073,0.2006021440029144,0.0,0.0,0.2499583065509796,24.633934020996094,25.0,-1.8673734664916992,-5788.12353515625,64.67951202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075744628906,305.259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.966796875,18000.0,0.0,0.0,0.1286330670118332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763000935316085,0.1763044446706771,-4.344874014350353e-06,0.0,0.0001305462064919,0.0,0.0,9.80344009399414,0.0,0.0,0.0,0.3134802281856537,4.0,0.0,1.0
400800,293.1229858398437,297.1499938964844,293.1499938964844,0.0181374698877334,-830.0323486328125,304.1478576660156,0.6009019613265991,0.0580695271492004,0.0527691356837749,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5679618120193481,0.050000000745058,0.0481204055249691,293.1135559082031,297.1499938964844,293.1499938964844,0.0900839641690254,-1638.7939453125,304.1424255371094,0.8201946020126343,0.1489801257848739,0.1042299270629882,293.16558837890625,297.1499938964844,293.1499938964844,0.1792606562376022,-3849.557861328125,304.1510925292969,0.9884518384933472,0.2579344809055328,0.2446737438440323,293.30322265625,297.1499938964844,293.1499938964844,0.0016926223179325,-642.70849609375,293.4792175292969,0.5679618120193481,0.050000000745058,0.2282624840736389,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,293.30615234375,291.1432800292969,1.0,0.1820601224899292,0.8301472067832947,0.8301472067832947,1.0,1.0,-0.8137230277061462,0.3174960911273956,0.496226966381073,0.2006021440029144,0.0,0.0,0.2499583065509796,24.633934020996094,25.0,-1.8673734664916992,-5788.12353515625,64.67951202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075744628906,305.259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.966796875,18000.0,0.0,0.0,0.1286330670118332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763000935316085,0.1763044446706771,-4.344874014350353e-06,0.0,0.0001305462064919,0.0,0.0,9.80344009399414,0.0,0.0,0.0,0.3134802281856537,4.0,0.0,1.0
400860,293.1224670410156,297.1499938964844,293.1499938964844,0.0186138357967138,-841.1673583984375,304.1477966308594,0.6043925285339355,0.0588626079261302,0.053473025560379,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685344934463501,0.050000000745058,0.048116885125637,293.10467529296875,297.1499938964844,293.1499938964844,0.0921130925416946,-1668.3045654296875,304.1415710449219,0.8254205584526062,0.1517110913991928,0.1061050593852996,293.1645812988281,297.1499938964844,293.1499938964844,0.1790978610515594,-3846.807861328125,304.1510009765625,0.988920032978058,0.2577400505542755,0.2444808036088943,293.3011474609375,297.1499938964844,293.1499938964844,0.0016582566313445,-629.68359375,293.4309997558594,0.5685344934463501,0.050000000745058,0.2282457798719406,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892333984375,293.30126953125,291.142333984375,1.0,0.1822663694620132,0.8302488923072815,0.8302488923072815,1.0,1.0,-0.8165624737739563,0.3187008798122406,0.4978616237640381,0.20134137570858,0.0,0.0,0.2510480880737304,24.5783920288086,25.0,-1.231930136680603,-5803.1748046875,65.04246520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.498046875,18000.0,0.0,0.0,0.1289770305156707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770255118608474,0.1770298480987548,-4.346244622865925e-06,0.0,0.0001308952923864,0.0,0.0,9.849047660827637,0.0,0.0,0.0,0.3136241734027862,4.0,0.0,1.0
400920,293.1224670410156,297.1499938964844,293.1499938964844,0.0186138357967138,-841.1673583984375,304.1477966308594,0.6043925285339355,0.0588626079261302,0.053473025560379,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685344934463501,0.050000000745058,0.048116885125637,293.10467529296875,297.1499938964844,293.1499938964844,0.0921130925416946,-1668.3045654296875,304.1415710449219,0.8254205584526062,0.1517110913991928,0.1061050593852996,293.1645812988281,297.1499938964844,293.1499938964844,0.1790978610515594,-3846.807861328125,304.1510009765625,0.988920032978058,0.2577400505542755,0.2444808036088943,293.3011474609375,297.1499938964844,293.1499938964844,0.0016582566313445,-629.68359375,293.4309997558594,0.5685344934463501,0.050000000745058,0.2282457798719406,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892333984375,293.30126953125,291.142333984375,1.0,0.1822663694620132,0.8302488923072815,0.8302488923072815,1.0,1.0,-0.8165624737739563,0.3187008798122406,0.4978616237640381,0.20134137570858,0.0,0.0,0.2510480880737304,24.5783920288086,25.0,-1.231930136680603,-5803.1748046875,65.04246520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.498046875,18000.0,0.0,0.0,0.1289770305156707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770255118608474,0.1770298480987548,-4.346244622865925e-06,0.0,0.0001308952923864,0.0,0.0,9.849047660827637,0.0,0.0,0.0,0.3136241734027862,4.0,0.0,1.0
400980,293.12188720703125,297.1499938964844,293.1499938964844,0.0191152244806289,-852.642333984375,304.1476745605469,0.6078948378562927,0.0596788674592971,0.0542011298239231,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690945386886597,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942565277218818,-1699.4398193359375,304.14080810546875,0.8308222889900208,0.1545887887477874,0.1080880239605903,293.1636047363281,297.1499938964844,293.1499938964844,0.1789475828409195,-3844.258056640625,304.1509094238281,0.9893974661827089,0.2575703561306,0.2443124651908874,293.2991027832031,297.1499938964844,293.1499938964844,0.0016241868725046,-616.75537109375,293.3839111328125,0.5690945386886597,0.050000000745058,0.2282295376062393,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.095703125,293.2992553710937,291.1419677734375,1.0,0.1824986934661865,0.8303505182266235,0.8303505182266235,1.0,1.0,-0.8195906281471252,0.3200305700302124,0.4995600283145904,0.2020216584205627,0.0,0.0,0.2521391808986664,24.5253963470459,25.0,-0.7291005849838257,-5819.26318359375,65.44011688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,305.2543029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.390625,18000.0,0.0,0.0,0.1293757408857345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777721792459488,0.1777765154838562,-4.347744834376499e-06,0.0,0.0001312999374931,0.0,0.0,9.896244049072266,0.0,0.0,0.0,0.3137744665145874,4.0,0.0,1.0
401040,293.12188720703125,297.1499938964844,293.1499938964844,0.0191152244806289,-852.642333984375,304.1476745605469,0.6078948378562927,0.0596788674592971,0.0542011298239231,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690945386886597,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942565277218818,-1699.4398193359375,304.14080810546875,0.8308222889900208,0.1545887887477874,0.1080880239605903,293.1636047363281,297.1499938964844,293.1499938964844,0.1789475828409195,-3844.258056640625,304.1509094238281,0.9893974661827089,0.2575703561306,0.2443124651908874,293.2991027832031,297.1499938964844,293.1499938964844,0.0016241868725046,-616.75537109375,293.3839111328125,0.5690945386886597,0.050000000745058,0.2282295376062393,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.095703125,293.2992553710937,291.1419677734375,1.0,0.1824986934661865,0.8303505182266235,0.8303505182266235,1.0,1.0,-0.8195906281471252,0.3200305700302124,0.4995600283145904,0.2020216584205627,0.0,0.0,0.2521391808986664,24.5253963470459,25.0,-0.7291005849838257,-5819.26318359375,65.44011688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,305.2543029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.390625,18000.0,0.0,0.0,0.1293757408857345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777721792459488,0.1777765154838562,-4.347744834376499e-06,0.0,0.0001312999374931,0.0,0.0,9.896244049072266,0.0,0.0,0.0,0.3137744665145874,4.0,0.0,1.0
401100,293.12164306640625,297.1499938964844,293.1499938964844,0.019369151443243,-858.3680419921875,304.14764404296875,0.6095966696739197,0.06008156016469,0.0545638874173164,294.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5693590044975281,0.050000000745058,0.0481118485331535,293.0921325683594,297.1499938964844,293.1499938964844,0.0953642427921295,-1715.5096435546875,304.1404724121094,0.8335637450218201,0.1560665369033813,0.1091101467609405,293.16314697265625,297.1499938964844,293.1499938964844,0.1788792610168457,-3843.101806640625,304.15087890625,0.9896227121353148,0.2574893832206726,0.2442336231470108,293.2981262207031,297.1499938964844,293.1499938964844,0.0016073504230007,-610.3690795898438,293.3605041503906,0.5693590044975281,0.050000000745058,0.2282218933105468,291.1417541503906,291.1499938964844,269.733642578125,267.74755859375,284.0981140136719,293.2982788085937,291.14166259765625,1.0,0.182623878121376,0.8304013609886169,0.8304013609886169,1.0,1.0,-0.8211469650268555,0.3207314312458038,0.5004155039787292,0.2023294866085052,0.0,0.0,0.2527192234992981,24.50111198425293,25.0,-0.8445509672164917,-5827.8447265625,65.64940643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722045898437,305.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.28125,18000.0,0.0,0.0,0.1295935958623886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781586408615112,0.1781629920005798,-4.348511083662743e-06,0.0,0.0001315210247412,0.0,0.0,9.920674324035645,0.0,0.0,0.0,0.3138523399829864,4.0,0.0,1.0
401160,293.1214599609375,297.1499938964844,293.1499938964844,0.0196222234517335,-864.0194702148438,304.1476135253906,0.6112453937530518,0.060477640479803,0.054921481758356,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5696091651916504,0.050000000745058,0.0481103248894214,293.0882568359375,297.1499938964844,293.1499938964844,0.0964905023574829,-1731.828125,304.1401672363281,0.8363190293312073,0.1575634926557541,0.1101471111178398,293.1627197265625,297.1499938964844,293.1499938964844,0.1788136959075927,-3841.993896484375,304.1508483886719,0.9898319840431212,0.2574092745780945,0.2441560924053192,293.2971496582031,297.1499938964844,293.1499938964844,0.0015905651962384,-604.004150390625,293.33709716796875,0.5696091651916504,0.050000000745058,0.2282146662473678,291.141357421875,291.1499938964844,269.7474975585937,267.7580871582031,284.1000061035156,293.2973022460937,291.1412353515625,1.0,0.1827542632818222,0.8304444551467896,0.8304444551467896,1.0,1.0,-0.8227171301841736,0.321450412273407,0.5012667775154114,0.2026102393865585,0.0,0.0,0.2533356845378876,24.47869682312012,25.0,-0.980903387069702,-5837.0,65.8640365600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0656433105469,305.2520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.091796875,18000.0,0.0,0.0,0.129822552204132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785690635442733,0.1785734146833419,-4.3493091652635485e-06,0.0,0.0001317533751716,0.0,0.0,9.946599960327148,0.0,0.0,0.0,0.3139346837997436,4.0,0.0,1.0
401220,293.1212158203125,297.1499938964844,293.1499938964844,0.020122293382883,-875.0288696289062,304.1475830078125,0.6143274307250977,0.0612468272447586,0.0556175708770751,294.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700635313987732,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987863913178443,-1765.0086669921875,304.1396179199219,0.8418506383895874,0.1605993062257766,0.1122542545199394,293.16192626953125,297.1499938964844,293.1499938964844,0.1786850243806839,-3839.817138671875,304.1507873535156,0.990196406841278,0.2572486102581024,0.2440020143985748,293.2953186035156,297.1499938964844,293.1499938964844,0.0015572019619867,-591.3538208007812,293.2904663085937,0.5700635313987732,0.050000000745058,0.2282015979290008,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,293.2954406738281,291.140380859375,1.0,0.1830283254384994,0.8305307030677795,0.8305307030677795,1.0,1.0,-0.8258776068687439,0.322936087846756,0.5029414892196655,0.2030826359987259,0.0,0.0,0.2546607851982116,24.43952369689941,25.0,-1.1418639421463013,-5856.93115234375,66.30613708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,305.25164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.650390625,18000.0,0.0,0.0,0.1303118616342544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794594377279281,0.1794637888669967,-4.35103856943897e-06,0.0,0.0001322499738307,0.0,0.0,10.00289821624756,0.0,0.0,0.0,0.3141132593154907,4.0,0.0,1.0
401280,293.1212158203125,297.1499938964844,293.1499938964844,0.020122293382883,-875.0288696289062,304.1475830078125,0.6143274307250977,0.0612468272447586,0.0556175708770751,294.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700635313987732,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987863913178443,-1765.0086669921875,304.1396179199219,0.8418506383895874,0.1605993062257766,0.1122542545199394,293.16192626953125,297.1499938964844,293.1499938964844,0.1786850243806839,-3839.817138671875,304.1507873535156,0.990196406841278,0.2572486102581024,0.2440020143985748,293.2953186035156,297.1499938964844,293.1499938964844,0.0015572019619867,-591.3538208007812,293.2904663085937,0.5700635313987732,0.050000000745058,0.2282015979290008,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,293.2954406738281,291.140380859375,1.0,0.1830283254384994,0.8305307030677795,0.8305307030677795,1.0,1.0,-0.8258776068687439,0.322936087846756,0.5029414892196655,0.2030826359987259,0.0,0.0,0.2546607851982116,24.43952369689941,25.0,-1.1418639421463013,-5856.93115234375,66.30613708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,305.25164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.650390625,18000.0,0.0,0.0,0.1303118616342544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794594377279281,0.1794637888669967,-4.35103856943897e-06,0.0,0.0001322499738307,0.0,0.0,10.00289821624756,0.0,0.0,0.0,0.3141132593154907,4.0,0.0,1.0
401340,293.1212158203125,297.1499938964844,293.1499938964844,0.0206098817288875,-885.5703735351562,304.1475830078125,0.6171180605888367,0.0619808733463287,0.0562836490571498,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704520344734192,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.1011261716485023,-1798.67138671875,304.1391906738281,0.847379744052887,0.1636702567338943,0.1143909841775894,293.1612548828125,297.1499938964844,293.1499938964844,0.1785550713539123,-3837.61279296875,304.1507263183594,0.9904803037643432,0.257083922624588,0.243845596909523,293.2935791015625,297.1499938964844,293.1499938964844,0.0015240368666127,-578.778076171875,293.2441101074219,0.5704520344734192,0.050000000745058,0.2281904518604278,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1020202636719,293.2937316894531,291.1395263671875,1.0,0.1833174377679824,0.8306168913841248,0.8306168913841248,1.0,1.0,-0.8290375471115112,0.3244759440422058,0.5045616030693054,0.2034240514039993,0.0,0.0,0.2561016380786896,24.40806198120117,25.0,-1.1869226694107056,-5878.84375,66.76142883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.2529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.21484375,18000.0,0.0,0.0,0.1308421194553375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804362833499908,0.1804406344890594,-4.352954420028254e-06,0.0,0.0001327881182078,0.0,0.0,10.064799308776855,0.0,0.0,0.0,0.3143097758293152,4.0,0.0,1.0
401400,293.1212158203125,297.1499938964844,293.1499938964844,0.0206098817288875,-885.5703735351562,304.1475830078125,0.6171180605888367,0.0619808733463287,0.0562836490571498,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704520344734192,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.1011261716485023,-1798.67138671875,304.1391906738281,0.847379744052887,0.1636702567338943,0.1143909841775894,293.1612548828125,297.1499938964844,293.1499938964844,0.1785550713539123,-3837.61279296875,304.1507263183594,0.9904803037643432,0.257083922624588,0.243845596909523,293.2935791015625,297.1499938964844,293.1499938964844,0.0015240368666127,-578.778076171875,293.2441101074219,0.5704520344734192,0.050000000745058,0.2281904518604278,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1020202636719,293.2937316894531,291.1395263671875,1.0,0.1833174377679824,0.8306168913841248,0.8306168913841248,1.0,1.0,-0.8290375471115112,0.3244759440422058,0.5045616030693054,0.2034240514039993,0.0,0.0,0.2561016380786896,24.40806198120117,25.0,-1.1869226694107056,-5878.84375,66.76142883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.2529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.21484375,18000.0,0.0,0.0,0.1308421194553375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804362833499908,0.1804406344890594,-4.352954420028254e-06,0.0,0.0001327881182078,0.0,0.0,10.064799308776855,0.0,0.0,0.0,0.3143097758293152,4.0,0.0,1.0
401460,293.12139892578125,297.1499938964844,293.1499938964844,0.0210796277970075,-895.5552368164062,304.1476135253906,0.6196381449699402,0.062674194574356,0.0569144040346145,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707700252532959,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.1034924313426017,-1832.537353515625,304.13885498046875,0.8528637886047363,0.1667527705430984,0.1165401116013526,293.1606750488281,297.1499938964844,293.1499938964844,0.1784191876649856,-3835.300048828125,304.1507263183594,0.9906747341156006,0.256911426782608,0.2436830252408981,293.2920227050781,297.1499938964844,293.1499938964844,0.0014909929595887,-566.2462158203125,293.19793701171875,0.5707700252532959,0.050000000745058,0.2281813621520996,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,293.2921447753906,291.13873291015625,1.0,0.1836182922124862,0.8306886553764343,0.8306886553764343,1.0,1.0,-0.832165539264679,0.3260577321052551,0.5061078071594238,0.2036205977201461,0.0,0.0,0.2576507329940796,24.384435653686523,25.0,-1.1106672286987305,-5902.60498046875,67.2252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0300598144531,305.2558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.806640625,18000.0,0.0,0.0,0.1314126104116439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814969033002853,0.1815012544393539,-4.355057626526104e-06,0.0,0.000133367095259,0.0,0.0,10.13217544555664,0.0,0.0,0.0,0.3145239353179931,4.0,0.0,1.0
401520,293.12139892578125,297.1499938964844,293.1499938964844,0.0210796277970075,-895.5552368164062,304.1476135253906,0.6196381449699402,0.062674194574356,0.0569144040346145,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707700252532959,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.1034924313426017,-1832.537353515625,304.13885498046875,0.8528637886047363,0.1667527705430984,0.1165401116013526,293.1606750488281,297.1499938964844,293.1499938964844,0.1784191876649856,-3835.300048828125,304.1507263183594,0.9906747341156006,0.256911426782608,0.2436830252408981,293.2920227050781,297.1499938964844,293.1499938964844,0.0014909929595887,-566.2462158203125,293.19793701171875,0.5707700252532959,0.050000000745058,0.2281813621520996,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,293.2921447753906,291.13873291015625,1.0,0.1836182922124862,0.8306886553764343,0.8306886553764343,1.0,1.0,-0.832165539264679,0.3260577321052551,0.5061078071594238,0.2036205977201461,0.0,0.0,0.2576507329940796,24.384435653686523,25.0,-1.1106672286987305,-5902.60498046875,67.2252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0300598144531,305.2558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.806640625,18000.0,0.0,0.0,0.1314126104116439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814969033002853,0.1815012544393539,-4.355057626526104e-06,0.0,0.000133367095259,0.0,0.0,10.13217544555664,0.0,0.0,0.0,0.3145239353179931,4.0,0.0,1.0
401580,293.12176513671875,297.1499938964844,293.1499938964844,0.021528510376811,-904.947998046875,304.14764404296875,0.621912956237793,0.063324861228466,0.0575077570974826,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5710187554359436,0.050000000745058,0.0481018088757991,293.06378173828125,297.1499938964844,293.1499938964844,0.1058685481548309,-1866.368408203125,304.1386108398437,0.8582663536071777,0.1698272079229354,0.1186868622899055,293.1602478027344,297.1499938964844,293.1499938964844,0.1782743483781814,-3832.8271484375,304.1507263183594,0.9907791018486024,0.2567286491394043,0.2435117661952972,293.2906494140625,297.1499938964844,293.1499938964844,0.0014579929411411,-553.7283325195312,293.15191650390625,0.5710187554359436,0.050000000745058,0.2281742691993713,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951538085937,293.2907409667969,291.13800048828125,1.0,0.1839270293712616,0.8307603597640991,0.8307603597640991,1.0,1.0,-0.8352382779121399,0.3276735842227936,0.5075646638870239,0.2036631554365158,0.0,0.0,0.2592889964580536,24.36798858642578,25.0,-1.000463843345642,-5927.95703125,67.6928939819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.26031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.44140625,18000.0,0.0,0.0,0.1320199221372604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826290339231491,0.1826333999633789,-4.357329544291133e-06,0.0,0.0001339834416285,0.0,0.0,10.204283714294434,0.0,0.0,0.0,0.3147534728050232,4.0,0.0,1.0
401640,293.12176513671875,297.1499938964844,293.1499938964844,0.021528510376811,-904.947998046875,304.14764404296875,0.621912956237793,0.063324861228466,0.0575077570974826,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5710187554359436,0.050000000745058,0.0481018088757991,293.06378173828125,297.1499938964844,293.1499938964844,0.1058685481548309,-1866.368408203125,304.1386108398437,0.8582663536071777,0.1698272079229354,0.1186868622899055,293.1602478027344,297.1499938964844,293.1499938964844,0.1782743483781814,-3832.8271484375,304.1507263183594,0.9907791018486024,0.2567286491394043,0.2435117661952972,293.2906494140625,297.1499938964844,293.1499938964844,0.0014579929411411,-553.7283325195312,293.15191650390625,0.5710187554359436,0.050000000745058,0.2281742691993713,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951538085937,293.2907409667969,291.13800048828125,1.0,0.1839270293712616,0.8307603597640991,0.8307603597640991,1.0,1.0,-0.8352382779121399,0.3276735842227936,0.5075646638870239,0.2036631554365158,0.0,0.0,0.2592889964580536,24.36798858642578,25.0,-1.000463843345642,-5927.95703125,67.6928939819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.26031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.44140625,18000.0,0.0,0.0,0.1320199221372604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826290339231491,0.1826333999633789,-4.357329544291133e-06,0.0,0.0001339834416285,0.0,0.0,10.204283714294434,0.0,0.0,0.0,0.3147534728050232,4.0,0.0,1.0
401700,293.1220092773437,297.1499938964844,293.1499938964844,0.0217442568391561,-909.4130859375,304.1476745605469,0.6229637861251831,0.0636338740587234,0.0577898100018501,294.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.571117639541626,0.050000000745058,0.0481012128293514,293.0615539550781,297.1499938964844,293.1499938964844,0.1070564910769462,-1883.2177734375,304.1385192871094,0.8609274625778198,0.1713570356369018,0.1197559535503387,293.1600952148437,297.1499938964844,293.1499938964844,0.1781981289386749,-3831.5234375,304.1507263183594,0.9907974600791932,0.256632924079895,0.2434222847223281,293.2900085449219,297.1499938964844,293.1499938964844,0.0014414932811632,-547.4686889648438,293.12890625,0.571117639541626,0.050000000745058,0.2281714379787445,291.13775634765625,291.1499938964844,269.8480529785156,267.832275390625,284.0920715332031,293.29022216796875,291.1376953125,1.0,0.1840834021568298,0.8307962417602539,0.8307962417602539,1.0,1.0,-0.8367483615875244,0.3284922242164612,0.5082560777664185,0.2036243826150894,0.0,0.0,0.2601394355297088,24.36227798461914,25.0,-0.9394086599349976,-5941.19189453125,67.92703247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145263671875,305.2630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.271484375,18000.0,0.0,0.0,0.1323366612195968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832203119993209,0.1832246780395507,-4.358524165581912e-06,0.0,0.0001343048934359,0.0,0.0,10.242016792297363,0.0,0.0,0.0,0.3148736953735351,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.0219562985002994,-913.7705688476562,304.1477355957031,0.6239742040634155,0.0639401152729988,0.0580654069781303,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5712034702301025,0.050000000745058,0.0481006987392902,293.0594787597656,297.1499938964844,293.1499938964844,0.1082442104816436,-1900.0213623046875,304.1384582519531,0.8635669350624084,0.1728864908218383,0.1208227649331092,293.159912109375,297.1499938964844,293.1499938964844,0.1781192123889923,-3830.17138671875,304.1507263183594,0.9907991886138916,0.2565372288227081,0.2433313280344009,293.2894287109375,297.1499938964844,293.1499938964844,0.0014249925734475,-541.2067260742188,293.1059875488281,0.5712034702301025,0.050000000745058,0.2281689941883087,291.13751220703125,291.1499938964844,269.8563537597656,267.8381042480469,284.08953857421875,293.2915344238281,291.1374816894531,1.0,0.1842406988143921,0.8308234810829163,0.8308234810829163,1.0,1.0,-0.8382467031478882,0.3293201029300689,0.5089266300201416,0.2035463005304336,0.0,0.0,0.2610003650188446,24.3576889038086,25.0,-0.6626715064048767,-5954.466796875,68.16150665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097045898437,305.26641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.123046875,18000.0,0.0,0.0,0.1326613277196884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18382528424263,0.1838296502828598,-4.359756076155463e-06,0.0,0.0001346343924524,0.0,0.0,10.280682563781738,0.0,0.0,0.0,0.3149969279766083,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223810579627752,-922.4075317382812,304.14776611328125,0.6259494423866272,0.0645486190915107,0.0586137659847736,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713532567024231,0.050000000745058,0.048099797219038,293.05572509765625,297.1499938964844,293.1499938964844,0.1106242462992668,-1933.5673828125,304.1383361816406,0.8688152432441711,0.1759432554244995,0.1229565069079399,293.1596069335937,297.1499938964844,293.1499938964844,0.1779564470052719,-3827.3740234375,304.1507568359375,0.990779995918274,0.2563487589359283,0.2431520968675613,293.28839111328125,297.1499938964844,293.1499938964844,0.001391896395944,-528.637451171875,293.0604248046875,0.5713532567024231,0.050000000745058,0.2281647324562072,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.2956237792969,291.1374816894531,1.0,0.1845580786466598,0.8308779001235962,0.8308779001235962,1.0,1.0,-0.8412442803382874,0.3310199975967407,0.5102242827415466,0.2032827585935592,0.0,0.0,0.2626797556877136,24.34970474243164,25.0,-0.1493100970983505,-5981.35107421875,68.6341781616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00079345703125,305.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.095703125,18000.0,0.0,0.0,0.1333305239677429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850278228521347,0.1850321739912033,-4.36227310274262e-06,0.0,0.0001353135303361,0.0,0.0,10.357815742492676,0.0,0.0,0.0,0.3152435719966888,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223810579627752,-922.4075317382812,304.14776611328125,0.6259494423866272,0.0645486190915107,0.0586137659847736,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713532567024231,0.050000000745058,0.048099797219038,293.05572509765625,297.1499938964844,293.1499938964844,0.1106242462992668,-1933.5673828125,304.1383361816406,0.8688152432441711,0.1759432554244995,0.1229565069079399,293.1596069335937,297.1499938964844,293.1499938964844,0.1779564470052719,-3827.3740234375,304.1507568359375,0.990779995918274,0.2563487589359283,0.2431520968675613,293.28839111328125,297.1499938964844,293.1499938964844,0.001391896395944,-528.637451171875,293.0604248046875,0.5713532567024231,0.050000000745058,0.2281647324562072,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.2956237792969,291.1374816894531,1.0,0.1845580786466598,0.8308779001235962,0.8308779001235962,1.0,1.0,-0.8412442803382874,0.3310199975967407,0.5102242827415466,0.2032827585935592,0.0,0.0,0.2626797556877136,24.34970474243164,25.0,-0.1493100970983505,-5981.35107421875,68.6341781616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00079345703125,305.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.095703125,18000.0,0.0,0.0,0.1333305239677429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850278228521347,0.1850321739912033,-4.36227310274262e-06,0.0,0.0001353135303361,0.0,0.0,10.357815742492676,0.0,0.0,0.0,0.3152435719966888,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0227973517030477,-930.7684326171876,304.1478271484375,0.627804696559906,0.0651313289999961,0.0591438189148902,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714552998542786,0.050000000745058,0.048099186271429,293.0525817871094,297.1499938964844,293.1499938964844,0.1130016818642616,-1966.9195556640625,304.1382751464844,0.8739576935768127,0.1789727658033371,0.1250759214162826,293.15936279296875,297.1499938964844,293.1499938964844,0.1777951419353485,-3824.606689453125,304.1507873535156,0.9907041788101196,0.2561571002006531,0.2429718971252441,293.2875366210937,297.1499938964844,293.1499938964844,0.0013587275752797,-516.0437622070312,293.0146789550781,0.5714552998542786,0.050000000745058,0.2281618267297744,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751342773437,293.3005065917969,291.1372375488281,1.0,0.184877797961235,0.8309323191642761,0.8309323191642761,1.0,1.0,-0.844203531742096,0.3327742516994476,0.5114292502403259,0.202835351228714,0.0,0.0,0.2643818855285644,24.34499931335449,25.0,-0.3508820235729217,-6008.8974609375,69.10783386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931030273437,305.2802429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.00390625,18000.0,0.0,0.0,0.1340206265449524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862338930368423,0.1862382590770721,-4.364795131550636e-06,0.0,0.0001360138994641,0.0,0.0,10.435328483581545,0.0,0.0,0.0,0.3154917657375335,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0227973517030477,-930.7684326171876,304.1478271484375,0.627804696559906,0.0651313289999961,0.0591438189148902,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714552998542786,0.050000000745058,0.048099186271429,293.0525817871094,297.1499938964844,293.1499938964844,0.1130016818642616,-1966.9195556640625,304.1382751464844,0.8739576935768127,0.1789727658033371,0.1250759214162826,293.15936279296875,297.1499938964844,293.1499938964844,0.1777951419353485,-3824.606689453125,304.1507873535156,0.9907041788101196,0.2561571002006531,0.2429718971252441,293.2875366210937,297.1499938964844,293.1499938964844,0.0013587275752797,-516.0437622070312,293.0146789550781,0.5714552998542786,0.050000000745058,0.2281618267297744,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751342773437,293.3005065917969,291.1372375488281,1.0,0.184877797961235,0.8309323191642761,0.8309323191642761,1.0,1.0,-0.844203531742096,0.3327742516994476,0.5114292502403259,0.202835351228714,0.0,0.0,0.2643818855285644,24.34499931335449,25.0,-0.3508820235729217,-6008.8974609375,69.10783386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931030273437,305.2802429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.00390625,18000.0,0.0,0.0,0.1340206265449524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862338930368423,0.1862382590770721,-4.364795131550636e-06,0.0,0.0001360138994641,0.0,0.0,10.435328483581545,0.0,0.0,0.0,0.3154917657375335,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0231958869844675,-938.6847534179688,304.1478881835937,0.6294828057289124,0.0656776651740074,0.0596436150372028,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714828968048096,0.050000000745058,0.0480990186333656,293.050048828125,297.1499938964844,293.1499938964844,0.1153637468814849,-1999.9066162109373,304.13824462890625,0.8789189457893372,0.1819586455821991,0.1271675080060959,293.1591796875,297.1499938964844,293.1499938964844,0.1776349693536758,-3821.8671875,304.1507873535156,0.9905353784561156,0.2559575736522674,0.2427857667207718,293.2868347167969,297.1499938964844,293.1499938964844,0.0013254240620881,-503.4065856933594,292.9683837890625,0.5714828968048096,0.050000000745058,0.2281610369682312,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,293.30633544921875,291.1365966796875,1.0,0.1851976960897445,0.8309749960899353,0.8309749960899353,1.0,1.0,-0.8470889329910278,0.3346191346645355,0.5124698281288147,0.2020657211542129,0.0,0.0,0.2661916315555572,24.34454727172852,25.0,-0.869413435459137,-6038.35498046875,69.57804870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,305.28863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.634765625,18000.0,0.0,0.0,0.1347279548645019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875113546848297,0.1875157207250595,-4.367418114270549e-06,0.0,0.0001367317454423,0.0,0.0,10.517488479614258,0.0,0.0,0.0,0.3157540559768677,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0231958869844675,-938.6847534179688,304.1478881835937,0.6294828057289124,0.0656776651740074,0.0596436150372028,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714828968048096,0.050000000745058,0.0480990186333656,293.050048828125,297.1499938964844,293.1499938964844,0.1153637468814849,-1999.9066162109373,304.13824462890625,0.8789189457893372,0.1819586455821991,0.1271675080060959,293.1591796875,297.1499938964844,293.1499938964844,0.1776349693536758,-3821.8671875,304.1507873535156,0.9905353784561156,0.2559575736522674,0.2427857667207718,293.2868347167969,297.1499938964844,293.1499938964844,0.0013254240620881,-503.4065856933594,292.9683837890625,0.5714828968048096,0.050000000745058,0.2281610369682312,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,293.30633544921875,291.1365966796875,1.0,0.1851976960897445,0.8309749960899353,0.8309749960899353,1.0,1.0,-0.8470889329910278,0.3346191346645355,0.5124698281288147,0.2020657211542129,0.0,0.0,0.2661916315555572,24.34454727172852,25.0,-0.869413435459137,-6038.35498046875,69.57804870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,305.28863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.634765625,18000.0,0.0,0.0,0.1347279548645019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875113546848297,0.1875157207250595,-4.367418114270549e-06,0.0,0.0001367317454423,0.0,0.0,10.517488479614258,0.0,0.0,0.0,0.3157540559768677,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235697552561759,-946.0382080078124,304.1479797363281,0.6309481859207153,0.0661779642105102,0.0601052828133106,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714201927185059,0.050000000745058,0.0480993948876857,293.048095703125,297.1499938964844,293.1499938964844,0.1177002340555191,-2032.3935546875,304.1382751464844,0.8836471438407898,0.1848860085010528,0.1292218416929245,293.1590881347656,297.1499938964844,293.1499938964844,0.1774730235338211,-3819.105224609375,304.1507873535156,0.9902496933937072,0.2557448744773865,0.2425893098115921,293.2863464355469,297.1499938964844,293.1499938964844,0.0012919574510306,-490.7156066894531,292.92138671875,0.5714201927185059,0.050000000745058,0.2281628102064132,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,293.3134460449219,291.1354675292969,1.0,0.1855155527591705,0.8310176134109497,0.8310176134109497,1.0,1.0,-0.8498751521110535,0.3365783095359802,0.5132968425750732,0.2008828073740005,0.0,0.0,0.2681736946105957,24.34872055053711,25.0,-1.526870608329773,-6070.4501953125,70.04109191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98052978515625,305.2987365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.00390625,18000.0,0.0,0.0,0.1354542821645736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889077425003051,0.1889121234416961,-4.370249371277168e-06,0.0,0.0001374688727082,0.0,0.0,10.607413291931152,0.0,0.0,0.0,0.3160405158996582,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235697552561759,-946.0382080078124,304.1479797363281,0.6309481859207153,0.0661779642105102,0.0601052828133106,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714201927185059,0.050000000745058,0.0480993948876857,293.048095703125,297.1499938964844,293.1499938964844,0.1177002340555191,-2032.3935546875,304.1382751464844,0.8836471438407898,0.1848860085010528,0.1292218416929245,293.1590881347656,297.1499938964844,293.1499938964844,0.1774730235338211,-3819.105224609375,304.1507873535156,0.9902496933937072,0.2557448744773865,0.2425893098115921,293.2863464355469,297.1499938964844,293.1499938964844,0.0012919574510306,-490.7156066894531,292.92138671875,0.5714201927185059,0.050000000745058,0.2281628102064132,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,293.3134460449219,291.1354675292969,1.0,0.1855155527591705,0.8310176134109497,0.8310176134109497,1.0,1.0,-0.8498751521110535,0.3365783095359802,0.5132968425750732,0.2008828073740005,0.0,0.0,0.2681736946105957,24.34872055053711,25.0,-1.526870608329773,-6070.4501953125,70.04109191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98052978515625,305.2987365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.00390625,18000.0,0.0,0.0,0.1354542821645736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889077425003051,0.1889121234416961,-4.370249371277168e-06,0.0,0.0001374688727082,0.0,0.0,10.607413291931152,0.0,0.0,0.0,0.3160405158996582,4.0,0.0,1.0
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237433761358261,-949.4299926757812,304.14801025390625,0.6315834522247314,0.0664056986570358,0.060317263007164,294.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5713510513305664,0.050000000745058,0.0480998083949089,293.04736328125,297.1499938964844,293.1499938964844,0.1188526004552841,-2048.36376953125,304.1383056640625,0.8859041333198547,0.1863203048706054,0.1302298158407211,293.1590881347656,297.1499938964844,293.1499938964844,0.1773887872695922,-3817.669677734375,304.1507873535156,0.990055501461029,0.2556309401988983,0.2424848526716232,293.2861633300781,297.1499938964844,293.1499938964844,0.0012750879395753,-484.3206787109375,292.8975830078125,0.5713510513305664,0.050000000745058,0.2281647771596908,291.13494873046875,291.1499938964844,269.9024658203125,267.8667907714844,284.0373840332031,293.317626953125,291.134765625,1.0,0.1856728047132492,0.8310389518737793,0.8310389518737793,1.0,1.0,-0.8512166738510132,0.3375954031944275,0.5136212706565857,0.2001301050186157,0.0,0.0,0.2692491710186004,24.35293197631836,25.0,-1.7536225318908691,-6087.67431640625,70.26805877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774780273437,305.3046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6015625,18000.0,0.0,0.0,0.1358272433280944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896688640117645,0.1896732300519943,-4.371786417323165e-06,0.0,0.0001378473825752,0.0,0.0,10.656499862670898,0.0,0.0,0.0,0.3161967098712921,4.0,0.0,1.0
402360,293.12567138671875,297.1499938964844,293.1499938964844,0.0239068511873483,-952.6096801757812,304.1480712890625,0.6321515440940857,0.0666177198290824,0.0605156570672988,294.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5712573528289795,0.050000000745058,0.0481003671884536,293.0468139648437,297.1499938964844,293.1499938964844,0.1199918463826179,-2064.117431640625,304.13836669921875,0.8880865573883057,0.1877331584692001,0.1312236338853836,293.1590881347656,297.1499938964844,293.1499938964844,0.1773002296686172,-3816.158447265625,304.1508178710937,0.9898266196250916,0.2555111348628998,0.242375299334526,293.2860717773437,297.1499938964844,293.1499938964844,0.0012581401970237,-477.8958129882813,292.8736267089844,0.5712573528289795,0.050000000745058,0.2281674444675445,291.1342468261719,291.1499938964844,269.9042358398437,267.8671875,284.0267333984375,293.3222045898437,291.1340637207031,1.0,0.1858284771442413,0.8310503363609314,0.8310503363609314,1.0,1.0,-0.8525198101997375,0.3386320173740387,0.5138877630233765,0.1992760449647903,0.0,0.0,0.2703734040260315,24.358566284179688,25.0,-1.8632988929748533,-6105.6015625,70.4913101196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742736816406,305.3111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1875,18000.0,0.0,0.0,0.1362079679965973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904707103967666,0.1904750764369964,-4.3734130485972855e-06,0.0,0.0001382337650284,0.0,0.0,10.708300590515137,0.0,0.0,0.0,0.3163615763187408,4.0,0.0,1.0
