time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0242008287459611,-958.293212890625,304.1482238769531,0.6330849528312683,0.0669929608702659,0.0608697645366191,294.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710020065307617,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.1222231015563011,-2094.8701171875,304.1385192871094,0.8922206163406372,0.1904863119125366,0.1331633776426315,293.15924072265625,297.1499938964844,293.1499938964844,0.1771063804626464,-3812.84228515625,304.15087890625,0.9892677068710328,0.2552518546581268,0.2421389371156692,293.2860412597656,297.1499938964844,293.1499938964844,0.0012239005882292,-464.912841796875,292.8252868652344,0.5710020065307617,0.050000000745058,0.2281747162342071,291.1329040527344,291.1499938964844,269.9056091308594,267.8661804199219,284.00299072265625,293.33251953125,291.1327514648437,1.0,0.1861338168382644,0.8310730457305908,0.8310730457305908,1.0,1.0,-0.8549993634223938,0.3407420516014099,0.5142573714256287,0.1973067224025726,0.0,0.0,0.272745132446289,24.374122619628903,25.0,-1.809130311012268,-6143.1435546875,70.92461395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,305.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.416015625,18000.0,0.0,0.0,0.1369962692260742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921815872192382,0.1921859681606292,-4.376927790872287e-06,0.0,0.0001390338002238,0.0,0.0,10.819161415100098,0.0,0.0,0.0,0.3167147934436798,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0242008287459611,-958.293212890625,304.1482238769531,0.6330849528312683,0.0669929608702659,0.0608697645366191,294.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710020065307617,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.1222231015563011,-2094.8701171875,304.1385192871094,0.8922206163406372,0.1904863119125366,0.1331633776426315,293.15924072265625,297.1499938964844,293.1499938964844,0.1771063804626464,-3812.84228515625,304.15087890625,0.9892677068710328,0.2552518546581268,0.2421389371156692,293.2860412597656,297.1499938964844,293.1499938964844,0.0012239005882292,-464.912841796875,292.8252868652344,0.5710020065307617,0.050000000745058,0.2281747162342071,291.1329040527344,291.1499938964844,269.9056091308594,267.8661804199219,284.00299072265625,293.33251953125,291.1327514648437,1.0,0.1861338168382644,0.8310730457305908,0.8310730457305908,1.0,1.0,-0.8549993634223938,0.3407420516014099,0.5142573714256287,0.1973067224025726,0.0,0.0,0.272745132446289,24.374122619628903,25.0,-1.809130311012268,-6143.1435546875,70.92461395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,305.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.416015625,18000.0,0.0,0.0,0.1369962692260742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921815872192382,0.1921859681606292,-4.376927790872287e-06,0.0,0.0001390338002238,0.0,0.0,10.819161415100098,0.0,0.0,0.0,0.3167147934436798,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.024447651579976,-963.029296875,304.1484069824219,0.6337534189224243,0.0673022121191024,0.0611648522317409,294.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5706685185432434,0.050000000745058,0.0481039099395275,293.0460510253906,297.1499938964844,293.1499938964844,0.1243780925869941,-2124.443115234375,304.1387634277344,0.8960416913032532,0.1931317150592804,0.1350299417972564,293.1595153808594,297.1499938964844,293.1499938964844,0.1768850833177566,-3809.04248046875,304.15093994140625,0.9885839819908142,0.2549642920494079,0.2418768107891082,293.28631591796875,297.1499938964844,293.1499938964844,0.0011891036992892,-451.7120971679688,292.7764587402344,0.5706685185432434,0.050000000745058,0.22818423807621,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.97686767578125,293.3442687988281,291.1317443847656,1.0,0.1864288449287414,0.8310957551002502,0.8310957551002502,1.0,1.0,-0.857292652130127,0.342855155467987,0.5144374966621399,0.1950792670249939,0.0,0.0,0.2752391993999481,24.3952751159668,25.0,-1.39974844455719,-6182.25146484375,71.33699035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.3409729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.791015625,18000.0,0.0,0.0,0.1378251165151596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940109431743621,0.1940153241157531,-4.380758127808804e-06,0.0,0.0001398749736836,0.0,0.0,10.938225746154783,0.0,0.0,0.0,0.3170949518680572,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.024447651579976,-963.029296875,304.1484069824219,0.6337534189224243,0.0673022121191024,0.0611648522317409,294.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5706685185432434,0.050000000745058,0.0481039099395275,293.0460510253906,297.1499938964844,293.1499938964844,0.1243780925869941,-2124.443115234375,304.1387634277344,0.8960416913032532,0.1931317150592804,0.1350299417972564,293.1595153808594,297.1499938964844,293.1499938964844,0.1768850833177566,-3809.04248046875,304.15093994140625,0.9885839819908142,0.2549642920494079,0.2418768107891082,293.28631591796875,297.1499938964844,293.1499938964844,0.0011891036992892,-451.7120971679688,292.7764587402344,0.5706685185432434,0.050000000745058,0.22818423807621,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.97686767578125,293.3442687988281,291.1317443847656,1.0,0.1864288449287414,0.8310957551002502,0.8310957551002502,1.0,1.0,-0.857292652130127,0.342855155467987,0.5144374966621399,0.1950792670249939,0.0,0.0,0.2752391993999481,24.3952751159668,25.0,-1.39974844455719,-6182.25146484375,71.33699035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.3409729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.791015625,18000.0,0.0,0.0,0.1378251165151596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940109431743621,0.1940153241157531,-4.380758127808804e-06,0.0,0.0001398749736836,0.0,0.0,10.938225746154783,0.0,0.0,0.0,0.3170949518680572,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.024647407233715,-966.8344116210938,304.1485900878906,0.6341882944107056,0.0675501897931099,0.0614031106233596,294.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702832341194153,0.050000000745058,0.048106238245964,293.0465087890625,297.1499938964844,293.1499938964844,0.1264510154724121,-2152.770263671875,304.1390380859375,0.8995824456214905,0.1956729590892791,0.1368217915296554,293.1598815917969,297.1499938964844,293.1499938964844,0.1766323298215866,-3804.6875,304.15106201171875,0.9878034591674804,0.2546495199203491,0.2415885180234909,293.28680419921875,297.1499938964844,293.1499938964844,0.0011537192622199,-438.2788391113281,292.7272033691406,0.5702832341194153,0.050000000745058,0.2281952798366546,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568115234375,291.1312561035156,1.0,0.1867111474275589,0.8311032652854919,0.8311032652854919,1.0,1.0,-0.8593987822532654,0.3449169397354126,0.5144818425178528,0.1927236765623092,0.0,0.0,0.277776688337326,24.42079734802246,25.0,-0.7257154583930969,-6221.9169921875,71.72615814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.435546875,18000.0,0.0,0.0,0.138696938753128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959081292152404,0.1959125101566314,-4.384826752357185e-06,0.0,0.0001407597592333,0.0,0.0,11.062329292297363,0.0,0.0,0.0,0.3174922466278076,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.024647407233715,-966.8344116210938,304.1485900878906,0.6341882944107056,0.0675501897931099,0.0614031106233596,294.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702832341194153,0.050000000745058,0.048106238245964,293.0465087890625,297.1499938964844,293.1499938964844,0.1264510154724121,-2152.770263671875,304.1390380859375,0.8995824456214905,0.1956729590892791,0.1368217915296554,293.1598815917969,297.1499938964844,293.1499938964844,0.1766323298215866,-3804.6875,304.15106201171875,0.9878034591674804,0.2546495199203491,0.2415885180234909,293.28680419921875,297.1499938964844,293.1499938964844,0.0011537192622199,-438.2788391113281,292.7272033691406,0.5702832341194153,0.050000000745058,0.2281952798366546,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568115234375,291.1312561035156,1.0,0.1867111474275589,0.8311032652854919,0.8311032652854919,1.0,1.0,-0.8593987822532654,0.3449169397354126,0.5144818425178528,0.1927236765623092,0.0,0.0,0.277776688337326,24.42079734802246,25.0,-0.7257154583930969,-6221.9169921875,71.72615814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.435546875,18000.0,0.0,0.0,0.138696938753128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959081292152404,0.1959125101566314,-4.384826752357185e-06,0.0,0.0001407597592333,0.0,0.0,11.062329292297363,0.0,0.0,0.0,0.3174922466278076,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248085409402847,-969.8831787109376,304.1488037109375,0.6344580054283142,0.0677508786320686,0.0615957342088222,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698810815811157,0.050000000745058,0.0481086745858192,293.04736328125,297.1499938964844,293.1499938964844,0.1284506618976593,-2179.9892578125,304.1393737792969,0.9029140472412108,0.1981222778558731,0.1385481655597686,293.1602783203125,297.1499938964844,293.1499938964844,0.1763524711132049,-3799.85498046875,304.1511535644531,0.9869719743728638,0.254314124584198,0.2412791848182678,293.2875366210937,297.1499938964844,293.1499938964844,0.0011177399428561,-424.6111145019531,292.6776733398437,0.5698810815811157,0.050000000745058,0.2282068282365799,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.92156982421875,293.3694152832031,291.1312866210937,1.0,0.1869798153638839,0.8311107754707336,0.8311107754707336,1.0,1.0,-0.8613470792770386,0.3468866944313049,0.5144603848457336,0.1903826147317886,0.0,0.0,0.2802834808826446,24.448455810546875,25.0,-0.0355607382953166,-6261.2177734375,72.09343719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410705566406,305.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3515625,18000.0,0.0,0.0,0.1396063864231109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197813794016838,0.1978181898593902,-4.389007244753884e-06,0.0,0.0001416827290086,0.0,0.0,11.187623023986816,0.0,0.0,0.0,0.3178944885730743,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248085409402847,-969.8831787109376,304.1488037109375,0.6344580054283142,0.0677508786320686,0.0615957342088222,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698810815811157,0.050000000745058,0.0481086745858192,293.04736328125,297.1499938964844,293.1499938964844,0.1284506618976593,-2179.9892578125,304.1393737792969,0.9029140472412108,0.1981222778558731,0.1385481655597686,293.1602783203125,297.1499938964844,293.1499938964844,0.1763524711132049,-3799.85498046875,304.1511535644531,0.9869719743728638,0.254314124584198,0.2412791848182678,293.2875366210937,297.1499938964844,293.1499938964844,0.0011177399428561,-424.6111145019531,292.6776733398437,0.5698810815811157,0.050000000745058,0.2282068282365799,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.92156982421875,293.3694152832031,291.1312866210937,1.0,0.1869798153638839,0.8311107754707336,0.8311107754707336,1.0,1.0,-0.8613470792770386,0.3468866944313049,0.5144603848457336,0.1903826147317886,0.0,0.0,0.2802834808826446,24.448455810546875,25.0,-0.0355607382953166,-6261.2177734375,72.09343719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410705566406,305.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3515625,18000.0,0.0,0.0,0.1396063864231109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197813794016838,0.1978181898593902,-4.389007244753884e-06,0.0,0.0001416827290086,0.0,0.0,11.187623023986816,0.0,0.0,0.0,0.3178944885730743,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.0248776953667402,-971.1851806640624,304.1488952636719,0.6345519423484802,0.0678380504250526,0.061678797006607,294.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5696828961372375,0.050000000745058,0.0481098778545856,293.04791259765625,297.1499938964844,293.1499938964844,0.1294226497411728,-2193.18212890625,304.1395263671875,0.9045348167419434,0.199311301112175,0.13938669860363,293.1604919433594,297.1499938964844,293.1499938964844,0.1762043982744217,-3797.29541015625,304.1512145996094,0.9865503311157228,0.2541411519050598,0.241118773818016,293.2879638671875,297.1499938964844,293.1499938964844,0.0010995467891916,-417.69720458984375,292.6527709960937,0.5696828961372375,0.050000000745058,0.2282125502824783,291.13140869140625,291.1499938964844,269.88702392578125,267.8432312011719,283.9078063964844,293.37554931640625,291.1314697265625,1.0,0.1871088296175003,0.8311144709587097,0.8311144709587097,1.0,1.0,-0.8622687458992004,0.3478237986564636,0.5144449472427368,0.189259648323059,0.0,0.0,0.2815063297748565,24.462566375732425,25.0,0.2968814373016357,-6280.509765625,72.2691421508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.936767578125,305.38232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.40234375,18000.0,0.0,0.0,0.1400724649429321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987548619508743,0.1987592577934265,-4.391104084788822e-06,0.0,0.0001421557390131,0.0,0.0,11.249730110168455,0.0,0.0,0.0,0.3180942237377167,4.0,0.0,1.0
402960,293.1327514648437,297.1499938964844,293.1499938964844,0.0249414723366498,-972.3822021484376,304.14898681640625,0.6346311569213867,0.0679194778203964,0.0617557615041732,294.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.569490909576416,0.050000000745058,0.048111043870449,293.048583984375,297.1499938964844,293.1499938964844,0.1303760558366775,-2206.099609375,304.13970947265625,0.9061495065689088,0.2004766017198562,0.1402088701725006,293.16070556640625,297.1499938964844,293.1499938964844,0.1760523617267608,-3794.666259765625,304.1512756347656,0.9861316084861756,0.2539664208889007,0.2409560531377792,293.2884216308594,297.1499938964844,293.1499938964844,0.0010812507243826,-410.7425537109375,292.6278381347656,0.569490909576416,0.050000000745058,0.2282180786132812,291.1316833496094,291.1499938964844,269.8812561035156,267.8373718261719,283.894287109375,293.3815002441406,291.1317749023437,1.0,0.1872344315052032,0.8311095833778381,0.8311095833778381,1.0,1.0,-0.8631604313850403,0.3487231433391571,0.5144372582435608,0.1881882101297378,0.0,0.0,0.2826994061470032,24.476646423339844,25.0,0.6237238049507141,-6299.4580078125,72.4400405883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9327697753906,305.3907165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.51171875,18000.0,0.0,0.0,0.1405436247587204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996806114912033,0.1996850073337555,-4.393187737150583e-06,0.0,0.0001426339149475,0.0,0.0,11.310976028442385,0.0,0.0,0.0,0.318291425704956,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.0250586830079555,-974.5725708007812,304.14910888671875,0.6347781419754028,0.0680731087923049,0.0618984401226043,294.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691359043121338,0.050000000745058,0.0481132119894027,293.05010986328125,297.1499938964844,293.1499938964844,0.1322244256734848,-2231.075439453125,304.1400451660156,0.9093538522720336,0.2027323693037033,0.1418020874261856,293.1611022949219,297.1499938964844,293.1499938964844,0.1757403761148452,-3789.267578125,304.1513671875,0.9853209257125854,0.2536161839962005,0.2406279891729354,293.28936767578125,297.1499938964844,293.1499938964844,0.0010444064391776,-396.7330932617188,292.5779113769531,0.5691359043121338,0.050000000745058,0.228228360414505,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.86846923828125,293.3927001953125,291.1327209472656,1.0,0.18747578561306,0.831099808216095,0.831099808216095,1.0,1.0,-0.8648646473884583,0.350393533706665,0.5144711136817932,0.1862573474645614,0.0,0.0,0.2849690318107605,24.504249572753903,25.0,1.2586328983306885,-6336.02685546875,72.76844787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261474609375,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.90234375,18000.0,0.0,0.0,0.1414934396743774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014639228582382,0.2014683187007904,-4.39726409240393e-06,0.0,0.000143597862916,0.0,0.0,11.429393768310549,0.0,0.0,0.0,0.3186734318733215,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.0250586830079555,-974.5725708007812,304.14910888671875,0.6347781419754028,0.0680731087923049,0.0618984401226043,294.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691359043121338,0.050000000745058,0.0481132119894027,293.05010986328125,297.1499938964844,293.1499938964844,0.1322244256734848,-2231.075439453125,304.1400451660156,0.9093538522720336,0.2027323693037033,0.1418020874261856,293.1611022949219,297.1499938964844,293.1499938964844,0.1757403761148452,-3789.267578125,304.1513671875,0.9853209257125854,0.2536161839962005,0.2406279891729354,293.28936767578125,297.1499938964844,293.1499938964844,0.0010444064391776,-396.7330932617188,292.5779113769531,0.5691359043121338,0.050000000745058,0.228228360414505,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.86846923828125,293.3927001953125,291.1327209472656,1.0,0.18747578561306,0.831099808216095,0.831099808216095,1.0,1.0,-0.8648646473884583,0.350393533706665,0.5144711136817932,0.1862573474645614,0.0,0.0,0.2849690318107605,24.504249572753903,25.0,1.2586328983306885,-6336.02685546875,72.76844787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261474609375,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.90234375,18000.0,0.0,0.0,0.1414934396743774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014639228582382,0.2014683187007904,-4.39726409240393e-06,0.0,0.000143597862916,0.0,0.0,11.429393768310549,0.0,0.0,0.0,0.3186734318733215,4.0,0.0,1.0
403140,293.1353759765625,297.1499938964844,293.1499938964844,0.0251721646636724,-976.6830444335938,304.14923095703125,0.6349623799324036,0.0682281851768493,0.0620381347835063,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5688348412513733,0.050000000745058,0.0481150522828102,293.052001953125,297.1499938964844,293.1499938964844,0.1339878439903259,-2254.820068359375,304.1404113769531,0.9125123023986816,0.2048810124397277,0.1433212161064148,293.1614074707031,297.1499938964844,293.1499938964844,0.1754254251718521,-3783.81591796875,304.15142822265625,0.9845749139785768,0.2532736361026764,0.2403042465448379,293.2903137207031,297.1499938964844,293.1499938964844,0.0010072814766317,-382.6124267578125,292.52801513671875,0.5688348412513733,0.050000000745058,0.2282370924949646,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,293.4025573730469,291.134033203125,1.0,0.1877044290304184,0.831089973449707,0.831089973449707,1.0,1.0,-0.8664793968200684,0.3518696129322052,0.5146097540855408,0.1846902072429657,0.0,0.0,0.2870399057865143,24.53036499023437,25.0,1.749336004257202,-6369.982421875,73.0804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9221496582031,305.4250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.53125,18000.0,0.0,0.0,0.1424384862184524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203117698431015,0.2031221091747284,-4.401129444886465e-06,0.0,0.0001445569505449,0.0,0.0,11.539758682250977,0.0,0.0,0.0,0.3190304040908813,4.0,0.0,1.0
403200,293.1353759765625,297.1499938964844,293.1499938964844,0.0251721646636724,-976.6830444335938,304.14923095703125,0.6349623799324036,0.0682281851768493,0.0620381347835063,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5688348412513733,0.050000000745058,0.0481150522828102,293.052001953125,297.1499938964844,293.1499938964844,0.1339878439903259,-2254.820068359375,304.1404113769531,0.9125123023986816,0.2048810124397277,0.1433212161064148,293.1614074707031,297.1499938964844,293.1499938964844,0.1754254251718521,-3783.81591796875,304.15142822265625,0.9845749139785768,0.2532736361026764,0.2403042465448379,293.2903137207031,297.1499938964844,293.1499938964844,0.0010072814766317,-382.6124267578125,292.52801513671875,0.5688348412513733,0.050000000745058,0.2282370924949646,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,293.4025573730469,291.134033203125,1.0,0.1877044290304184,0.831089973449707,0.831089973449707,1.0,1.0,-0.8664793968200684,0.3518696129322052,0.5146097540855408,0.1846902072429657,0.0,0.0,0.2870399057865143,24.53036499023437,25.0,1.749336004257202,-6369.982421875,73.0804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9221496582031,305.4250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.53125,18000.0,0.0,0.0,0.1424384862184524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203117698431015,0.2031221091747284,-4.401129444886465e-06,0.0,0.0001445569505449,0.0,0.0,11.539758682250977,0.0,0.0,0.0,0.3190304040908813,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252957306802272,-978.9780883789062,304.1492614746094,0.6352355480194092,0.068401351571083,0.062190119177103,294.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5685904026031494,0.050000000745058,0.0481165461242198,293.05419921875,297.1499938964844,293.1499938964844,0.1356656104326248,-2277.340087890625,304.14080810546875,0.9156020283699036,0.206918329000473,0.1447632312774658,293.1615600585937,297.1499938964844,293.1499938964844,0.1751220375299453,-3778.5693359375,304.1514587402344,0.983910858631134,0.2529501914978027,0.239995390176773,293.29119873046875,297.1499938964844,293.1499938964844,0.0009701281087473,-368.48138427734375,292.47808837890625,0.5685904026031494,0.050000000745058,0.2282441854476928,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8227844238281,293.41082763671875,291.1353759765625,1.0,0.1879215389490127,0.8310816884040833,0.8310816884040833,1.0,1.0,-0.8680318593978882,0.3531804382801056,0.514851450920105,0.1834520399570465,0.0,0.0,0.288921982049942,24.55396842956543,25.0,1.9337310791015625,-6402.23779296875,73.3790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,305.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.1433577984571457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046312242746353,0.2046356350183487,-4.404709670779994e-06,0.0,0.0001454899465898,0.0,0.0,11.641157150268556,0.0,0.0,0.0,0.3193589746952057,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252957306802272,-978.9780883789062,304.1492614746094,0.6352355480194092,0.068401351571083,0.062190119177103,294.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5685904026031494,0.050000000745058,0.0481165461242198,293.05419921875,297.1499938964844,293.1499938964844,0.1356656104326248,-2277.340087890625,304.14080810546875,0.9156020283699036,0.206918329000473,0.1447632312774658,293.1615600585937,297.1499938964844,293.1499938964844,0.1751220375299453,-3778.5693359375,304.1514587402344,0.983910858631134,0.2529501914978027,0.239995390176773,293.29119873046875,297.1499938964844,293.1499938964844,0.0009701281087473,-368.48138427734375,292.47808837890625,0.5685904026031494,0.050000000745058,0.2282441854476928,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8227844238281,293.41082763671875,291.1353759765625,1.0,0.1879215389490127,0.8310816884040833,0.8310816884040833,1.0,1.0,-0.8680318593978882,0.3531804382801056,0.514851450920105,0.1834520399570465,0.0,0.0,0.288921982049942,24.55396842956543,25.0,1.9337310791015625,-6402.23779296875,73.3790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,305.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.1433577984571457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046312242746353,0.2046356350183487,-4.404709670779994e-06,0.0,0.0001454899465898,0.0,0.0,11.641157150268556,0.0,0.0,0.0,0.3193589746952057,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254361778497695,-981.5768432617188,304.1492919921875,0.6356188654899597,0.0686002001166343,0.062363862991333,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5683921575546265,0.050000000745058,0.0481177642941474,293.05670166015625,297.1499938964844,293.1499938964844,0.137247622013092,-2298.503662109375,304.1412353515625,0.9185830354690552,0.2088375091552734,0.1461240798234939,293.1615905761719,297.1499938964844,293.1499938964844,0.1748317927122116,-3773.545166015625,304.1514587402344,0.9833272695541382,0.252653032541275,0.2397096753120422,293.2919616699219,297.1499938964844,293.1499938964844,0.0009329389431513,-354.33203125,292.4285583496094,0.5683921575546265,0.050000000745058,0.2282499521970749,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.8014221191406,293.4178466796875,291.13726806640625,1.0,0.1881286352872848,0.8310733437538147,0.8310733437538147,1.0,1.0,-0.8695389628410339,0.3543730676174164,0.5151658654212952,0.182448074221611,0.0,0.0,0.2905466556549072,24.57483291625977,25.0,2.6337735652923584,-6434.85107421875,73.6666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92413330078125,305.4568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1015625,18000.0,0.0,0.0,0.1442414671182632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059780210256576,0.205982431769371,-4.407981577969622e-06,0.0,0.0001463867520214,0.0,0.0,11.731837272644045,0.0,0.0,0.0,0.3196533918380737,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254361778497695,-981.5768432617188,304.1492919921875,0.6356188654899597,0.0686002001166343,0.062363862991333,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5683921575546265,0.050000000745058,0.0481177642941474,293.05670166015625,297.1499938964844,293.1499938964844,0.137247622013092,-2298.503662109375,304.1412353515625,0.9185830354690552,0.2088375091552734,0.1461240798234939,293.1615905761719,297.1499938964844,293.1499938964844,0.1748317927122116,-3773.545166015625,304.1514587402344,0.9833272695541382,0.252653032541275,0.2397096753120422,293.2919616699219,297.1499938964844,293.1499938964844,0.0009329389431513,-354.33203125,292.4285583496094,0.5683921575546265,0.050000000745058,0.2282499521970749,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.8014221191406,293.4178466796875,291.13726806640625,1.0,0.1881286352872848,0.8310733437538147,0.8310733437538147,1.0,1.0,-0.8695389628410339,0.3543730676174164,0.5151658654212952,0.182448074221611,0.0,0.0,0.2905466556549072,24.57483291625977,25.0,2.6337735652923584,-6434.85107421875,73.6666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92413330078125,305.4568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1015625,18000.0,0.0,0.0,0.1442414671182632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059780210256576,0.205982431769371,-4.407981577969622e-06,0.0,0.0001463867520214,0.0,0.0,11.731837272644045,0.0,0.0,0.0,0.3196533918380737,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0255136210471391,-983.0054931640624,304.1492614746094,0.6358543038368225,0.0687100514769554,0.0624599382281303,294.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5683093667030334,0.050000000745058,0.048118270933628,293.0580444335937,297.1499938964844,293.1499938964844,0.1379991471767425,-2308.531982421875,304.1414489746094,0.92002135515213,0.2097497582435608,0.1467714458703994,293.1615295410156,297.1499938964844,293.1499938964844,0.1746928393840789,-3771.137451171875,304.1514587402344,0.9830667972564696,0.2525157332420349,0.2395771145820617,293.29229736328125,297.1499938964844,293.1499938964844,0.0009143607458099,-347.2618103027344,292.4040222167969,0.5683093667030334,0.050000000745058,0.2282523661851883,291.1380310058594,291.1499938964844,269.7923583984375,267.7606506347656,283.7911071777344,293.4210510253906,291.13836669921875,1.0,0.1882286220788955,0.8310691714286804,0.8310691714286804,1.0,1.0,-0.8702754974365234,0.3549256920814514,0.5153498649597168,0.1820327043533325,0.0,0.0,0.2912272810935974,24.584352493286133,25.0,2.82574200630188,-6450.212890625,73.80644989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92645263671875,305.4624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.1446673721075058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065544426441192,0.2065588533878326,-4.409440407471266e-06,0.0,0.0001468189875595,0.0,0.0,11.770866394042969,0.0,0.0,0.0,0.3197808861732483,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.0255965795367956,-984.5361938476562,304.1492614746094,0.6361178755760193,0.0688267052173614,0.0625620260834693,294.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5682367086410522,0.050000000745058,0.0481187179684639,293.0594787597656,297.1499938964844,293.1499938964844,0.1387282907962799,-2318.24951171875,304.1416931152344,0.9214251041412354,0.2106322944164276,0.1473978906869888,293.1614685058594,297.1499938964844,293.1499938964844,0.1745616644620895,-3768.8681640625,304.15142822265625,0.9828266501426696,0.2523860037326813,0.2394514977931976,293.2926025390625,297.1499938964844,293.1499938964844,0.0008958029793575,-340.2013244628906,292.37945556640625,0.5682367086410522,0.050000000745058,0.2282544821500778,291.1390686035156,291.1499938964844,269.7785339355469,267.7509155273437,283.781005859375,293.4240417480469,291.1393127441406,1.0,0.1883265227079391,0.83106529712677,0.83106529712677,1.0,1.0,-0.8710021376609802,0.3554509580135345,0.5155511498451233,0.1816725432872772,0.0,0.0,0.2918493449687958,24.59333038330078,25.0,2.6949405670166016,-6464.75341796875,73.94395446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9294738769531,305.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.298828125,18000.0,0.0,0.0,0.1450806260108947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070751190185547,0.207079529762268,-4.410764177009696e-06,0.0,0.0001472383883083,0.0,0.0,11.806171417236328,0.0,0.0,0.0,0.3198965191841125,4.0,0.0,1.0
403620,293.1378173828125,297.1499938964844,293.1499938964844,0.0257839858531951,-987.9981079101562,304.1492004394531,0.6367457509040833,0.0690900981426239,0.0627886578440666,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5681242346763611,0.050000000745058,0.0481194071471691,293.0625,297.1499938964844,293.1499938964844,0.1401266306638717,-2336.859619140625,304.1421203613281,0.9241372346878052,0.2123153209686279,0.1485911011695861,293.1611633300781,297.1499938964844,293.1499938964844,0.1743301898241043,-3764.880126953125,304.1513366699219,0.9824139475822448,0.2521541714668274,0.2392238229513168,293.2930603027344,297.1499938964844,293.1499938964844,0.0008587845950387,-326.126708984375,292.3299255371094,0.5681242346763611,0.050000000745058,0.2282577455043792,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7607421875,293.4283447265625,291.1405639648437,1.0,0.1885167807340622,0.8310574889183044,0.8310574889183044,1.0,1.0,-0.8724375367164612,0.3564273416996002,0.5160102248191833,0.1811143904924392,0.0,0.0,0.2930159568786621,24.60929107666016,25.0,1.750121831893921,-6492.4892578125,74.21346282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9377746582031,305.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.005859375,18000.0,0.0,0.0,0.1458630114793777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080266624689102,0.2080310732126236,-4.413111582834972e-06,0.0,0.0001480324135627,0.0,0.0,11.870593070983888,0.0,0.0,0.0,0.3201067745685577,4.0,0.0,1.0
403680,293.1378173828125,297.1499938964844,293.1499938964844,0.0257839858531951,-987.9981079101562,304.1492004394531,0.6367457509040833,0.0690900981426239,0.0627886578440666,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5681242346763611,0.050000000745058,0.0481194071471691,293.0625,297.1499938964844,293.1499938964844,0.1401266306638717,-2336.859619140625,304.1421203613281,0.9241372346878052,0.2123153209686279,0.1485911011695861,293.1611633300781,297.1499938964844,293.1499938964844,0.1743301898241043,-3764.880126953125,304.1513366699219,0.9824139475822448,0.2521541714668274,0.2392238229513168,293.2930603027344,297.1499938964844,293.1499938964844,0.0008587845950387,-326.126708984375,292.3299255371094,0.5681242346763611,0.050000000745058,0.2282577455043792,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7607421875,293.4283447265625,291.1405639648437,1.0,0.1885167807340622,0.8310574889183044,0.8310574889183044,1.0,1.0,-0.8724375367164612,0.3564273416996002,0.5160102248191833,0.1811143904924392,0.0,0.0,0.2930159568786621,24.60929107666016,25.0,1.750121831893921,-6492.4892578125,74.21346282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9377746582031,305.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.005859375,18000.0,0.0,0.0,0.1458630114793777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080266624689102,0.2080310732126236,-4.413111582834972e-06,0.0,0.0001480324135627,0.0,0.0,11.870593070983888,0.0,0.0,0.0,0.3201067745685577,4.0,0.0,1.0
403740,293.1376342773437,297.1499938964844,293.1499938964844,0.026029223576188,-992.5331420898438,304.1490478515625,0.6376375555992126,0.0694353133440017,0.0630780756473541,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680824518203735,0.050000000745058,0.0481196604669094,293.06549072265625,297.1499938964844,293.1499938964844,0.1414699554443359,-2354.717529296875,304.1425170898437,0.926807165145874,0.2139212042093277,0.1497233808040619,293.1606140136719,297.1499938964844,293.1499938964844,0.1741608679294586,-3761.999267578125,304.15118408203125,0.9821482300758362,0.2519819736480713,0.2390456199645996,293.2932434082031,297.1499938964844,293.1499938964844,0.0008223871700465,-312.3031616210937,292.2799377441406,0.5680824518203735,0.050000000745058,0.2282589524984359,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388610839844,293.42803955078125,291.1405944824219,1.0,0.1887022852897644,0.8310496807098389,0.8310496807098389,1.0,1.0,-0.8739316463470459,0.3573487401008606,0.5165829062461853,0.1807713210582733,0.0,0.0,0.2942358553409576,24.618906021118164,25.0,0.2364670932292938,-6520.87744140625,74.48428344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.4905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.951171875,18000.0,0.0,0.0,0.1465835124254226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089797407388687,0.2089841514825821,-4.415298008098034e-06,0.0,0.000148763632751,0.0,0.0,11.934804916381836,0.0,0.0,0.0,0.3203143179416656,4.0,0.0,1.0
403800,293.1376342773437,297.1499938964844,293.1499938964844,0.026029223576188,-992.5331420898438,304.1490478515625,0.6376375555992126,0.0694353133440017,0.0630780756473541,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680824518203735,0.050000000745058,0.0481196604669094,293.06549072265625,297.1499938964844,293.1499938964844,0.1414699554443359,-2354.717529296875,304.1425170898437,0.926807165145874,0.2139212042093277,0.1497233808040619,293.1606140136719,297.1499938964844,293.1499938964844,0.1741608679294586,-3761.999267578125,304.15118408203125,0.9821482300758362,0.2519819736480713,0.2390456199645996,293.2932434082031,297.1499938964844,293.1499938964844,0.0008223871700465,-312.3031616210937,292.2799377441406,0.5680824518203735,0.050000000745058,0.2282589524984359,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388610839844,293.42803955078125,291.1405944824219,1.0,0.1887022852897644,0.8310496807098389,0.8310496807098389,1.0,1.0,-0.8739316463470459,0.3573487401008606,0.5165829062461853,0.1807713210582733,0.0,0.0,0.2942358553409576,24.618906021118164,25.0,0.2364670932292938,-6520.87744140625,74.48428344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.4905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.951171875,18000.0,0.0,0.0,0.1465835124254226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089797407388687,0.2089841514825821,-4.415298008098034e-06,0.0,0.000148763632751,0.0,0.0,11.934804916381836,0.0,0.0,0.0,0.3203143179416656,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.026342399418354,-998.3002319335938,304.1488342285156,0.6388397812843323,0.0698607936501503,0.0634434819221496,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.568115234375,0.050000000745058,0.0481194593012332,293.0685119628906,297.1499938964844,293.1499938964844,0.1427611410617828,-2371.85595703125,304.1428527832031,0.9294610619544984,0.2154508531093597,0.1508040875196457,293.1598205566406,297.1499938964844,293.1499938964844,0.1740555167198181,-3760.2392578125,304.1509704589844,0.9820510745048524,0.2518755793571472,0.238929733633995,293.2931213378906,297.1499938964844,293.1499938964844,0.0007866280502639,-298.7280578613281,292.230224609375,0.568115234375,0.050000000745058,0.2282579839229583,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,293.4263000488281,291.14019775390625,1.0,0.188886672258377,0.8310417532920837,0.8310417532920837,1.0,1.0,-0.8755266666412354,0.358243316411972,0.5172833204269409,0.180629089474678,0.0,0.0,0.2955645322799682,24.621570587158203,25.0,-0.3548762202262878,-6551.37744140625,74.76284790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598693847656,305.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.515625,18000.0,0.0,0.0,0.1472515761852264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100279927253723,0.2100324034690857,-4.417628133523976e-06,0.0,0.0001494416210334,0.0,0.0,12.005356788635254,0.0,0.0,0.0,0.3205406367778778,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.026342399418354,-998.3002319335938,304.1488342285156,0.6388397812843323,0.0698607936501503,0.0634434819221496,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.568115234375,0.050000000745058,0.0481194593012332,293.0685119628906,297.1499938964844,293.1499938964844,0.1427611410617828,-2371.85595703125,304.1428527832031,0.9294610619544984,0.2154508531093597,0.1508040875196457,293.1598205566406,297.1499938964844,293.1499938964844,0.1740555167198181,-3760.2392578125,304.1509704589844,0.9820510745048524,0.2518755793571472,0.238929733633995,293.2931213378906,297.1499938964844,293.1499938964844,0.0007866280502639,-298.7280578613281,292.230224609375,0.568115234375,0.050000000745058,0.2282579839229583,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,293.4263000488281,291.14019775390625,1.0,0.188886672258377,0.8310417532920837,0.8310417532920837,1.0,1.0,-0.8755266666412354,0.358243316411972,0.5172833204269409,0.180629089474678,0.0,0.0,0.2955645322799682,24.621570587158203,25.0,-0.3548762202262878,-6551.37744140625,74.76284790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598693847656,305.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.515625,18000.0,0.0,0.0,0.1472515761852264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100279927253723,0.2100324034690857,-4.417628133523976e-06,0.0,0.0001494416210334,0.0,0.0,12.005356788635254,0.0,0.0,0.0,0.3205406367778778,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267142970114946,-1004.914794921875,304.14862060546875,0.6402631998062134,0.0703436732292175,0.0638650506734848,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681929588317871,0.050000000745058,0.0481189750134944,293.07159423828125,297.1499938964844,293.1499938964844,0.1439781934022903,-2387.9716796875,304.1431884765625,0.932022750377655,0.2168866395950317,0.1518220752477646,293.1588439941406,297.1499938964844,293.1499938964844,0.173997089266777,-3759.284912109375,304.1507263183594,0.9820770025253296,0.2518253624439239,0.2388691008090973,293.292724609375,297.1499938964844,293.1499938964844,0.0007514092139899,-285.3553771972656,292.1815185546875,0.5681929588317871,0.050000000745058,0.2282557040452957,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,293.4248962402344,291.1400451660156,1.0,0.1890715509653091,0.8310338854789734,0.8310338854789734,1.0,1.0,-0.8771782517433167,0.3591013252735138,0.5180768966674805,0.180653840303421,0.0,0.0,0.296907514333725,24.62092018127441,25.0,-0.2757724523544311,-6582.171875,75.04698944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.337890625,18000.0,0.0,0.0,0.147882267832756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111115008592605,0.2111159265041351,-4.420108325575711e-06,0.0,0.0001500817015767,0.0,0.0,12.078607559204102,0.0,0.0,0.0,0.3207763433456421,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267142970114946,-1004.914794921875,304.14862060546875,0.6402631998062134,0.0703436732292175,0.0638650506734848,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681929588317871,0.050000000745058,0.0481189750134944,293.07159423828125,297.1499938964844,293.1499938964844,0.1439781934022903,-2387.9716796875,304.1431884765625,0.932022750377655,0.2168866395950317,0.1518220752477646,293.1588439941406,297.1499938964844,293.1499938964844,0.173997089266777,-3759.284912109375,304.1507263183594,0.9820770025253296,0.2518253624439239,0.2388691008090973,293.292724609375,297.1499938964844,293.1499938964844,0.0007514092139899,-285.3553771972656,292.1815185546875,0.5681929588317871,0.050000000745058,0.2282557040452957,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,293.4248962402344,291.1400451660156,1.0,0.1890715509653091,0.8310338854789734,0.8310338854789734,1.0,1.0,-0.8771782517433167,0.3591013252735138,0.5180768966674805,0.180653840303421,0.0,0.0,0.296907514333725,24.62092018127441,25.0,-0.2757724523544311,-6582.171875,75.04698944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.337890625,18000.0,0.0,0.0,0.147882267832756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111115008592605,0.2111159265041351,-4.420108325575711e-06,0.0,0.0001500817015767,0.0,0.0,12.078607559204102,0.0,0.0,0.0,0.3207763433456421,4.0,0.0,1.0
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269189123064279,-1008.5018920898438,304.14849853515625,0.6410360932350159,0.0706019401550293,0.0640920773148536,294.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5682412981987,0.050000000745058,0.0481186769902706,293.0731811523437,297.1499938964844,293.1499938964844,0.1445561647415161,-2395.612060546875,304.14337158203125,0.93324875831604,0.2175649553537368,0.1523041427135467,293.1582946777344,297.1499938964844,293.1499938964844,0.1739847213029861,-3759.09765625,304.150634765625,0.9821235537528992,0.2518185973167419,0.2388567924499511,293.2924499511719,297.1499938964844,293.1499938964844,0.0007339738658629,-278.7352905273437,292.15740966796875,0.5682412981987,0.050000000745058,0.2282542884349823,291.13995361328125,291.1499938964844,269.62628173828125,267.6581726074219,283.68634033203125,293.42449951171875,291.139892578125,1.0,0.1891642808914184,0.8310298919677734,0.8310298919677734,1.0,1.0,-0.8780124187469482,0.3595140874385834,0.5184983611106873,0.1807184219360351,0.0,0.0,0.2975874841213226,24.62021255493164,25.0,-0.4558517932891845,-6596.140625,75.19023895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754638671875,305.5263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.28125,18000.0,0.0,0.0,0.1481860876083374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116575837135315,0.211662009358406,-4.421370249474421e-06,0.0,0.0001503900421084,0.0,0.0,12.115610122680664,0.0,0.0,0.0,0.3208957016468048,4.0,0.0,1.0
404160,293.13543701171875,297.1499938964844,293.1499938964844,0.0271029286086559,-1012.2373046875,304.1484375,0.6418401598930359,0.0708690881729126,0.0643276199698448,294.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5682933330535889,0.050000000745058,0.0481183566153049,293.0747985839844,297.1499938964844,293.1499938964844,0.1451174169778823,-2403.0283203125,304.1435546875,0.934433937072754,0.2182172536849975,0.1527682542800903,293.1577453613281,297.1499938964844,293.1499938964844,0.1739864349365234,-3759.160400390625,304.1505126953125,0.9821869134902954,0.2518222630023956,0.2388546913862228,293.2921142578125,297.1499938964844,293.1499938964844,0.0007166023133322,-272.1425476074219,292.1331787109375,0.5682933330535889,0.050000000745058,0.2282527685165405,291.1395568847656,291.1499938964844,269.6067810058594,267.6473999023437,283.6766052246094,293.4242858886719,291.139404296875,1.0,0.1892571747303009,0.831023633480072,0.831023633480072,1.0,1.0,-0.8788474202156067,0.3599155843257904,0.5189318060874939,0.1808120161294937,0.0,0.0,0.2983202636241913,24.61952781677246,25.0,-1.0946978330612185,-6609.373046875,75.3338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9802551269531,305.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.1484814882278442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122279852628708,0.2122324109077453,-4.4226544559933245e-06,0.0,0.0001506898261141,0.0,0.0,12.154211044311523,0.0,0.0,0.0,0.3210200667381286,4.0,0.0,1.0
