time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274470280855894,-1020.1410522460938,304.1483764648437,0.6435276865959167,0.0714273601770401,0.0648212507367134,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684031844139099,0.050000000745058,0.0481176748871803,293.0781555175781,297.1499938964844,293.1499938964844,0.1461844891309738,-2417.116455078125,304.1439208984375,0.936668872833252,0.2194404751062393,0.1536403745412826,293.1566162109375,297.1499938964844,293.1499938964844,0.1740271896123886,-3759.941650390625,304.1502685546875,0.9823549389839172,0.2518587410449981,0.2388788610696792,293.2914123535156,297.1499938964844,293.1499938964844,0.0006823071744292,-259.133544921875,292.0844421386719,0.5684031844139099,0.050000000745058,0.2282495349645614,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578063964844,293.4244384765625,291.1378173828125,1.0,0.1894432306289672,0.8310110569000244,0.8310110569000244,1.0,1.0,-0.8805108666419983,0.3606864213943481,0.5198244452476501,0.1810719221830368,0.0,0.0,0.3000214397907257,24.6186580657959,25.0,-1.9303151369094849,-6636.8115234375,75.621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896240234375,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.962890625,18000.0,0.0,0.0,0.1490473598241806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213546872138977,0.2135512977838516,-4.4255025386519264e-06,0.0,0.0001512641174485,0.0,0.0,12.243288040161133,0.0,0.0,0.0,0.3213051855564117,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274470280855894,-1020.1410522460938,304.1483764648437,0.6435276865959167,0.0714273601770401,0.0648212507367134,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684031844139099,0.050000000745058,0.0481176748871803,293.0781555175781,297.1499938964844,293.1499938964844,0.1461844891309738,-2417.116455078125,304.1439208984375,0.936668872833252,0.2194404751062393,0.1536403745412826,293.1566162109375,297.1499938964844,293.1499938964844,0.1740271896123886,-3759.941650390625,304.1502685546875,0.9823549389839172,0.2518587410449981,0.2388788610696792,293.2914123535156,297.1499938964844,293.1499938964844,0.0006823071744292,-259.133544921875,292.0844421386719,0.5684031844139099,0.050000000745058,0.2282495349645614,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578063964844,293.4244384765625,291.1378173828125,1.0,0.1894432306289672,0.8310110569000244,0.8310110569000244,1.0,1.0,-0.8805108666419983,0.3606864213943481,0.5198244452476501,0.1810719221830368,0.0,0.0,0.3000214397907257,24.6186580657959,25.0,-1.9303151369094849,-6636.8115234375,75.621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896240234375,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.962890625,18000.0,0.0,0.0,0.1490473598241806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213546872138977,0.2135512977838516,-4.4255025386519264e-06,0.0,0.0001512641174485,0.0,0.0,12.243288040161133,0.0,0.0,0.0,0.3213051855564117,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276521891355514,-1025.0687255859375,304.1483764648437,0.6445862650871277,0.0717767775058746,0.0651309639215469,294.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5684704184532166,0.050000000745058,0.0481172613799572,293.08026123046875,297.1499938964844,293.1499938964844,0.1467777043581009,-2424.930908203125,304.1441650390625,0.9379139542579652,0.2201194167137146,0.1541252434253692,293.1559143066406,297.1499938964844,293.1499938964844,0.1740649342536926,-3760.631103515625,304.150146484375,0.9824782013893129,0.2518987655639648,0.2389109879732132,293.2909240722656,297.1499938964844,293.1499938964844,0.0006619142950512,-251.3953552246093,292.0555725097656,0.5684704184532166,0.050000000745058,0.2282475680112838,291.1372375488281,291.1499938964844,269.5417785644531,267.6123962402344,283.6469116210937,293.4248962402344,291.1371154785156,1.0,0.1895548552274704,0.8310035467147827,0.8310035467147827,1.0,1.0,-0.881500244140625,0.3611295819282532,0.5203706622123718,0.1812654137611389,0.0,0.0,0.3011190295219421,24.618640899658203,25.0,-1.6781009435653689,-6654.03955078125,75.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945983886719,305.5765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.408203125,18000.0,0.0,0.0,0.1493755578994751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144318521022796,0.2144362777471542,-4.4274638639763e-06,0.0,0.0001515971962362,0.0,0.0,12.30330753326416,0.0,0.0,0.0,0.321497231721878,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.0277934055775403,-1028.4156494140625,304.1483459472656,0.6453071236610413,0.0720145404338836,0.0653419941663742,294.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5685151219367981,0.050000000745058,0.0481169857084751,293.0816650390625,297.1499938964844,293.1499938964844,0.1471546292304992,-2429.888671875,304.1443176269531,0.9387072324752808,0.2205513417720794,0.1544340848922729,293.1554260253906,297.1499938964844,293.1499938964844,0.1740936338901519,-3761.147216796875,304.15008544921875,0.9825674891471864,0.2519317269325256,0.2389385104179382,293.29058837890625,297.1499938964844,293.1499938964844,0.0006483710603788,-246.2547607421875,292.0365600585937,0.5685151219367981,0.050000000745058,0.2282462567090988,291.13690185546875,291.1499938964844,269.5249938964844,267.6035461425781,283.6397399902344,293.4253234863281,291.13677978515625,1.0,0.1896291971206665,0.8309984803199768,0.8309984803199768,1.0,1.0,-0.8821552991867065,0.3614179491996765,0.52073734998703,0.1814064085483551,0.0,0.0,0.3018570244312286,24.618852615356445,25.0,-1.431745171546936,-6665.39306640625,75.90791320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975891113281,305.58758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.173828125,18000.0,0.0,0.0,0.1495919525623321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150345593690872,0.2150389850139618,-4.428836291481275e-06,0.0,0.0001518168137408,0.0,0.0,12.344334602355955,0.0,0.0,0.0,0.321628987789154,4.0,0.0,1.0
404460,293.1325988769531,297.1499938964844,293.1499938964844,0.0281654316931962,-1037.0220947265625,304.1482849121094,0.6471607685089111,0.0726261734962463,0.0658856704831123,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.568623960018158,0.050000000745058,0.048116311430931,293.0852355957031,297.1499938964844,293.1499938964844,0.1480283737182617,-2441.361572265625,304.144775390625,0.9405447840690612,0.2215509116649627,0.1551499515771865,293.1542358398437,297.1499938964844,293.1499938964844,0.1741828620433807,-3762.731201171875,304.14990234375,0.9828132390975952,0.2520371079444885,0.2390296310186386,293.28973388671875,297.1499938964844,293.1499938964844,0.0006147542735561,-233.4924774169922,291.9895324707031,0.568623960018158,0.050000000745058,0.2282430678606033,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6220703125,293.4266967773437,291.1361694335937,1.0,0.189814418554306,0.8309857249259949,0.8309857249259949,1.0,1.0,-0.8837717771530151,0.3621159791946411,0.5216557383537292,0.181788757443428,0.0,0.0,0.3037415742874145,24.62032127380371,25.0,-0.9650090932846068,-6693.50537109375,76.19231414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00372314453125,305.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.794921875,18000.0,0.0,0.0,0.1501265615224838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165786027908325,0.2165830284357071,-4.432417881616857e-06,0.0,0.0001523593673482,0.0,0.0,12.44981861114502,0.0,0.0,0.0,0.3219689726829529,4.0,0.0,1.0
404520,293.1325988769531,297.1499938964844,293.1499938964844,0.0281654316931962,-1037.0220947265625,304.1482849121094,0.6471607685089111,0.0726261734962463,0.0658856704831123,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.568623960018158,0.050000000745058,0.048116311430931,293.0852355957031,297.1499938964844,293.1499938964844,0.1480283737182617,-2441.361572265625,304.144775390625,0.9405447840690612,0.2215509116649627,0.1551499515771865,293.1542358398437,297.1499938964844,293.1499938964844,0.1741828620433807,-3762.731201171875,304.14990234375,0.9828132390975952,0.2520371079444885,0.2390296310186386,293.28973388671875,297.1499938964844,293.1499938964844,0.0006147542735561,-233.4924774169922,291.9895324707031,0.568623960018158,0.050000000745058,0.2282430678606033,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6220703125,293.4266967773437,291.1361694335937,1.0,0.189814418554306,0.8309857249259949,0.8309857249259949,1.0,1.0,-0.8837717771530151,0.3621159791946411,0.5216557383537292,0.181788757443428,0.0,0.0,0.3037415742874145,24.62032127380371,25.0,-0.9650090932846068,-6693.50537109375,76.19231414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00372314453125,305.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.794921875,18000.0,0.0,0.0,0.1501265615224838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165786027908325,0.2165830284357071,-4.432417881616857e-06,0.0,0.0001523593673482,0.0,0.0,12.44981861114502,0.0,0.0,0.0,0.3219689726829529,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.0285698771476745,-1045.916259765625,304.1481628417969,0.6490737199783325,0.0732583552598953,0.0664485991001129,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.568726122379303,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.1488041877746582,-2451.51611328125,304.14520263671875,0.9421842098236084,0.2224415242671966,0.1557901948690414,293.1530456542969,297.1499938964844,293.1499938964844,0.1742871701717376,-3764.55419921875,304.1497497558594,0.9830828309059144,0.2521710097789764,0.2391484826803207,293.2888488769531,297.1499938964844,293.1499938964844,0.000581405358389,-220.8254852294922,291.9435119628906,0.568726122379303,0.050000000745058,0.2282400727272033,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,293.42852783203125,291.1363220214844,1.0,0.1899982839822769,0.8309729695320129,0.8309729695320129,1.0,1.0,-0.8853541016578674,0.3627869188785553,0.5225672125816345,0.1821949332952499,0.0,0.0,0.3055893182754516,24.623104095458984,25.0,0.2711030840873718,-6723.64111328125,76.4735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077514648437,305.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.748046875,18000.0,0.0,0.0,0.1506622284650802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181379348039627,0.2181423753499984,-4.43613362222095e-06,0.0,0.0001529030123492,0.0,0.0,12.55691146850586,0.0,0.0,0.0,0.3223148286342621,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.0285698771476745,-1045.916259765625,304.1481628417969,0.6490737199783325,0.0732583552598953,0.0664485991001129,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.568726122379303,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.1488041877746582,-2451.51611328125,304.14520263671875,0.9421842098236084,0.2224415242671966,0.1557901948690414,293.1530456542969,297.1499938964844,293.1499938964844,0.1742871701717376,-3764.55419921875,304.1497497558594,0.9830828309059144,0.2521710097789764,0.2391484826803207,293.2888488769531,297.1499938964844,293.1499938964844,0.000581405358389,-220.8254852294922,291.9435119628906,0.568726122379303,0.050000000745058,0.2282400727272033,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,293.42852783203125,291.1363220214844,1.0,0.1899982839822769,0.8309729695320129,0.8309729695320129,1.0,1.0,-0.8853541016578674,0.3627869188785553,0.5225672125816345,0.1821949332952499,0.0,0.0,0.3055893182754516,24.623104095458984,25.0,0.2711030840873718,-6723.64111328125,76.4735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077514648437,305.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.748046875,18000.0,0.0,0.0,0.1506622284650802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181379348039627,0.2181423753499984,-4.43613362222095e-06,0.0,0.0001529030123492,0.0,0.0,12.55691146850586,0.0,0.0,0.0,0.3223148286342621,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.0291017312556505,-1049.8790283203125,304.1475524902344,0.6500490307807922,0.0735818296670913,0.0667367056012153,294.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5687731504440308,0.050000000745058,0.048115387558937,293.0908203125,297.1499938964844,293.1499938964844,0.1491502076387405,-2456.028564453125,304.1454467773437,0.9429248571395874,0.2228434085845947,0.1560805290937423,293.1524658203125,297.1499938964844,293.1499938964844,0.1743403524160385,-3765.470458984375,304.14971923828125,0.983223557472229,0.2522477805614471,0.2392175197601318,293.2884216308594,297.1499938964844,293.1499938964844,0.0005647760699503,-214.50439453125,291.92108154296875,0.5687731504440308,0.050000000745058,0.2282386869192123,291.1367492675781,291.1499938964844,269.4163513183594,267.547607421875,283.5959777832031,293.4295654296875,291.1369323730469,1.0,0.190089464187622,0.830966591835022,0.830966591835022,1.0,1.0,-0.8861292600631714,0.3631134033203125,0.5230158567428589,0.182399570941925,0.0,0.0,0.3064197599887848,24.62506866455078,25.0,1.0689520835876465,-6738.83251953125,76.61243438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087280273437,305.6487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.087890625,18000.0,0.0,0.0,0.1509354710578918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188660651445388,0.2188705056905746,-4.437958523340058e-06,0.0,0.0001531803136458,0.0,0.0,12.607266426086426,0.0,0.0,0.0,0.3224783837795257,4.0,0.0,1.0
404760,293.1307373046875,297.1499938964844,293.1499938964844,0.0295382011681795,-1054.915771484375,304.147216796875,0.651035487651825,0.0739092901349067,0.067028984427452,294.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5688167214393616,0.050000000745058,0.0481151193380355,293.0927429199219,297.1499938964844,293.1499938964844,0.1494704335927963,-2460.1962890625,304.14569091796875,0.9436123967170716,0.2232164740562439,0.1563510298728943,293.1518859863281,297.1499938964844,293.1499938964844,0.1743960082530975,-3766.4248046875,304.149658203125,0.9833664894104004,0.2523302435874939,0.239292174577713,293.2879638671875,297.1499938964844,293.1499938964844,0.0005488169263117,-208.2164001464844,291.8989562988281,0.5688167214393616,0.050000000745058,0.2282374054193496,291.1374816894531,291.1499938964844,269.39404296875,267.53631591796875,283.5872802734375,293.43072509765625,291.1376953125,1.0,0.1901800483465194,0.8309578895568848,0.8309578895568848,1.0,1.0,-0.8868924379348755,0.3634345233440399,0.5234578847885132,0.1826015710830688,0.0,0.0,0.307181179523468,24.62742805480957,25.0,1.5926432609558103,-6753.38427734375,76.75004577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091552734375,305.656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.595703125,18000.0,0.0,0.0,0.1512131839990615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195379883050918,0.2195424288511276,-4.439690201252233e-06,0.0,0.0001534621696919,0.0,0.0,12.653925895690918,0.0,0.0,0.0,0.3226306736469269,4.0,0.0,1.0
404820,293.1298828125,297.1499938964844,293.1499938964844,0.0300463289022445,-1064.0679931640625,304.14727783203125,0.6530244946479797,0.0745725259184837,0.0676219090819358,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5688902139663696,0.050000000745058,0.0481146648526191,293.0966491699219,297.1499938964844,293.1499938964844,0.1500398963689804,-2467.59619140625,304.14617919921875,0.944816529750824,0.2238724678754806,0.15682914853096,293.1507568359375,297.1499938964844,293.1499938964844,0.1745264232158661,-3768.669921875,304.1495666503906,0.983653485774994,0.2525117397308349,0.2394575774669647,293.287109375,297.1499938964844,293.1499938964844,0.0005256488220766,-195.7684020996093,291.8546447753906,0.5688902139663696,0.050000000745058,0.2282352447509765,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5699462890625,293.433349609375,291.1388244628906,1.0,0.1903587579727172,0.8309406042098999,0.8309406042098999,1.0,1.0,-0.8883733153343201,0.3640603125095367,0.5243129730224609,0.1829869151115417,0.0,0.0,0.3085953891277313,24.63362503051757,25.0,1.4131503105163574,-6780.11474609375,77.02003479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00897216796875,305.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.404296875,18000.0,0.0,0.0,0.1517786234617233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207596749067306,0.2207641154527664,-4.4428252294892445e-06,0.0,0.000154036009917,0.0,0.0,12.738871574401855,0.0,0.0,0.0,0.3229084312915802,4.0,0.0,1.0
404880,293.1298828125,297.1499938964844,293.1499938964844,0.0300463289022445,-1064.0679931640625,304.14727783203125,0.6530244946479797,0.0745725259184837,0.0676219090819358,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5688902139663696,0.050000000745058,0.0481146648526191,293.0966491699219,297.1499938964844,293.1499938964844,0.1500398963689804,-2467.59619140625,304.14617919921875,0.944816529750824,0.2238724678754806,0.15682914853096,293.1507568359375,297.1499938964844,293.1499938964844,0.1745264232158661,-3768.669921875,304.1495666503906,0.983653485774994,0.2525117397308349,0.2394575774669647,293.287109375,297.1499938964844,293.1499938964844,0.0005256488220766,-195.7684020996093,291.8546447753906,0.5688902139663696,0.050000000745058,0.2282352447509765,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5699462890625,293.433349609375,291.1388244628906,1.0,0.1903587579727172,0.8309406042098999,0.8309406042098999,1.0,1.0,-0.8883733153343201,0.3640603125095367,0.5243129730224609,0.1829869151115417,0.0,0.0,0.3085953891277313,24.63362503051757,25.0,1.4131503105163574,-6780.11474609375,77.02003479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00897216796875,305.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.404296875,18000.0,0.0,0.0,0.1517786234617233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207596749067306,0.2207641154527664,-4.4428252294892445e-06,0.0,0.000154036009917,0.0,0.0,12.738871574401855,0.0,0.0,0.0,0.3229084312915802,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.0305986292660236,-1073.552978515625,304.14727783203125,0.6550376415252686,0.0752482041716575,0.0682258978486061,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689489841461182,0.050000000745058,0.0481142997741699,293.1005554199219,297.1499938964844,293.1499938964844,0.1505295485258102,-2473.95654296875,304.1466369628906,0.9458189010620116,0.2244269102811813,0.1572312265634536,293.149658203125,297.1499938964844,293.1499938964844,0.1746886074542999,-3771.47998046875,304.1494445800781,0.9839451909065248,0.252714455127716,0.2396433800458908,293.2862243652344,297.1499938964844,293.1499938964844,0.000509071687702,-183.1791534423828,291.8098449707031,0.5689489841461182,0.050000000745058,0.228233516216278,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,293.43621826171875,291.1390686035156,1.0,0.1905337423086166,0.8309232592582703,0.8309232592582703,1.0,1.0,-0.8898012638092041,0.3646732568740845,0.5251280069351196,0.1833348274230957,0.0,0.0,0.3100197613239288,24.641016006469727,25.0,0.5589181184768677,-6805.87109375,77.28318786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.48828125,18000.0,0.0,0.0,0.1523504108190536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219578176736831,0.2219622731208801,-4.4457533476816025e-06,0.0,0.0001546162966405,0.0,0.0,12.821966171264648,0.0,0.0,0.0,0.3231783807277679,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0305986292660236,-1073.552978515625,304.14727783203125,0.6550376415252686,0.0752482041716575,0.0682258978486061,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689489841461182,0.050000000745058,0.0481142997741699,293.1005554199219,297.1499938964844,293.1499938964844,0.1505295485258102,-2473.95654296875,304.1466369628906,0.9458189010620116,0.2244269102811813,0.1572312265634536,293.149658203125,297.1499938964844,293.1499938964844,0.1746886074542999,-3771.47998046875,304.1494445800781,0.9839451909065248,0.252714455127716,0.2396433800458908,293.2862243652344,297.1499938964844,293.1499938964844,0.000509071687702,-183.1791534423828,291.8098449707031,0.5689489841461182,0.050000000745058,0.228233516216278,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,293.43621826171875,291.1390686035156,1.0,0.1905337423086166,0.8309232592582703,0.8309232592582703,1.0,1.0,-0.8898012638092041,0.3646732568740845,0.5251280069351196,0.1833348274230957,0.0,0.0,0.3100197613239288,24.641016006469727,25.0,0.5589181184768677,-6805.87109375,77.28318786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.48828125,18000.0,0.0,0.0,0.1523504108190536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219578176736831,0.2219622731208801,-4.4457533476816025e-06,0.0,0.0001546162966405,0.0,0.0,12.821966171264648,0.0,0.0,0.0,0.3231783807277679,4.0,0.0,1.0
405060,293.1282653808594,297.1499938964844,293.1499938964844,0.0311658829450607,-1083.240478515625,304.1472473144531,0.6570866107940674,0.0759365558624267,0.0688411295413971,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5690049529075623,0.050000000745058,0.0481139495968818,293.1042785644531,297.1499938964844,293.1499938964844,0.1509664207696914,-2479.633056640625,304.14703369140625,0.946705162525177,0.2249233275651931,0.157585859298706,293.14862060546875,297.1499938964844,293.1499938964844,0.1748741865158081,-3774.698486328125,304.1493225097656,0.9842542409896852,0.2529368102550506,0.2398479133844375,293.28533935546875,297.1499938964844,293.1499938964844,0.0004951210576109,-170.77377319335938,291.7649230957031,0.5690049529075623,0.050000000745058,0.2282318621873855,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,293.4388427734375,291.1390075683594,1.0,0.1907054334878921,0.8309035897254944,0.8309035897254944,1.0,1.0,-0.8912084102630615,0.3652933835983276,0.5259149670600891,0.1836365908384323,0.0,0.0,0.3114859163761139,24.64781379699707,25.0,-0.0118738366290926,-6832.19775390625,77.54239654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074768066406,305.6903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.29296875,18000.0,0.0,0.0,0.1529275327920913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231959998607635,0.2232004404067993,-4.448729214345804e-06,0.0,0.0001552019966766,0.0,0.0,12.907889366149902,0.0,0.0,0.0,0.3234564363956451,4.0,0.0,1.0
405120,293.1282653808594,297.1499938964844,293.1499938964844,0.0311658829450607,-1083.240478515625,304.1472473144531,0.6570866107940674,0.0759365558624267,0.0688411295413971,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5690049529075623,0.050000000745058,0.0481139495968818,293.1042785644531,297.1499938964844,293.1499938964844,0.1509664207696914,-2479.633056640625,304.14703369140625,0.946705162525177,0.2249233275651931,0.157585859298706,293.14862060546875,297.1499938964844,293.1499938964844,0.1748741865158081,-3774.698486328125,304.1493225097656,0.9842542409896852,0.2529368102550506,0.2398479133844375,293.28533935546875,297.1499938964844,293.1499938964844,0.0004951210576109,-170.77377319335938,291.7649230957031,0.5690049529075623,0.050000000745058,0.2282318621873855,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,293.4388427734375,291.1390075683594,1.0,0.1907054334878921,0.8309035897254944,0.8309035897254944,1.0,1.0,-0.8912084102630615,0.3652933835983276,0.5259149670600891,0.1836365908384323,0.0,0.0,0.3114859163761139,24.64781379699707,25.0,-0.0118738366290926,-6832.19775390625,77.54239654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074768066406,305.6903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.29296875,18000.0,0.0,0.0,0.1529275327920913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231959998607635,0.2232004404067993,-4.448729214345804e-06,0.0,0.0001552019966766,0.0,0.0,12.907889366149902,0.0,0.0,0.0,0.3234564363956451,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.0317488610744476,-1093.1387939453125,304.1471862792969,0.6591810584068298,0.0766388177871704,0.0694685727357864,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.569065272808075,0.050000000745058,0.048113577067852,293.1076965332031,297.1499938964844,293.1499938964844,0.1513717919588089,-2484.907470703125,304.1473388671875,0.9475327730178832,0.2253852933645248,0.1579129844903946,293.1476135253906,297.1499938964844,293.1499938964844,0.1750806421041488,-3778.278076171875,304.1492004394531,0.984589159488678,0.2531788051128387,0.2400709688663482,293.2844543457031,297.1499938964844,293.1499938964844,0.0004822721530217,-158.5241241455078,291.7201538085937,0.569065272808075,0.050000000745058,0.2282300889492035,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,293.4410705566406,291.138671875,1.0,0.1908746212720871,0.8308839201927185,0.8308839201927185,1.0,1.0,-0.8926191926002502,0.3659368455410003,0.5266823768615723,0.1838845908641815,0.0,0.0,0.3130076229572296,24.65291213989257,25.0,-0.4008533656597137,-6859.298828125,77.80033111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,305.7021789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0,18000.0,0.0,0.0,0.1535127460956573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244829535484314,0.2244874089956283,-4.451818313100375e-06,0.0,0.0001557959185447,0.0,0.0,12.997392654418944,0.0,0.0,0.0,0.3237460255622864,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317488610744476,-1093.1387939453125,304.1471862792969,0.6591810584068298,0.0766388177871704,0.0694685727357864,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.569065272808075,0.050000000745058,0.048113577067852,293.1076965332031,297.1499938964844,293.1499938964844,0.1513717919588089,-2484.907470703125,304.1473388671875,0.9475327730178832,0.2253852933645248,0.1579129844903946,293.1476135253906,297.1499938964844,293.1499938964844,0.1750806421041488,-3778.278076171875,304.1492004394531,0.984589159488678,0.2531788051128387,0.2400709688663482,293.2844543457031,297.1499938964844,293.1499938964844,0.0004822721530217,-158.5241241455078,291.7201538085937,0.569065272808075,0.050000000745058,0.2282300889492035,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,293.4410705566406,291.138671875,1.0,0.1908746212720871,0.8308839201927185,0.8308839201927185,1.0,1.0,-0.8926191926002502,0.3659368455410003,0.5266823768615723,0.1838845908641815,0.0,0.0,0.3130076229572296,24.65291213989257,25.0,-0.4008533656597137,-6859.298828125,77.80033111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,305.7021789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0,18000.0,0.0,0.0,0.1535127460956573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244829535484314,0.2244874089956283,-4.451818313100375e-06,0.0,0.0001557959185447,0.0,0.0,12.997392654418944,0.0,0.0,0.0,0.3237460255622864,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320465378463268,-1098.171875,304.14715576171875,0.6602468490600586,0.0769955962896347,0.0697872787714004,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5690973997116089,0.050000000745058,0.0481133796274662,293.1093139648437,297.1499938964844,293.1499938964844,0.1515654474496841,-2487.4296875,304.1474609375,0.9479308128356934,0.2256054580211639,0.158068761229515,293.1470947265625,297.1499938964844,293.1499938964844,0.1751915067434311,-3780.199462890625,304.1491394042969,0.9847667813301086,0.2533073723316192,0.2401896119117736,293.28399658203125,297.1499938964844,293.1499938964844,0.0004760068841278,-152.41395568847656,291.6978454589844,0.5690973997116089,0.050000000745058,0.2282291501760482,291.1385192871094,291.1499938964844,269.1912536621094,267.4349670410156,283.5056457519531,293.4420166015625,291.1384582519531,1.0,0.190958559513092,0.8308740854263306,0.8308740854263306,1.0,1.0,-0.8933296799659729,0.3662703335285187,0.5270593166351318,0.1839856058359146,0.0,0.0,0.3137959539890289,24.654748916625977,25.0,-0.5273668766021729,-6873.23193359375,77.92935180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00537109375,305.7082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.81640625,18000.0,0.0,0.0,0.1538096368312835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251513451337814,0.2251558005809784,-4.453421752259601e-06,0.0,0.0001560972305014,0.0,0.0,13.043956756591797,0.0,0.0,0.0,0.3238966166973114,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323484167456626,-1103.2618408203125,304.1471252441406,0.661325216293335,0.0773562714457511,0.0701095089316368,294.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5691304802894592,0.050000000745058,0.0481131747364997,293.1108093261719,297.1499938964844,293.1499938964844,0.1517531275749206,-2489.875,304.1475830078125,0.948318600654602,0.2258188128471374,0.1582195907831192,293.1466064453125,297.1499938964844,293.1499938964844,0.1753072142601013,-3782.203857421875,304.1490783691406,0.9849509596824646,0.2534411251544952,0.2403131574392318,293.2835388183594,297.1499938964844,293.1499938964844,0.0004698256962001,-146.3563690185547,291.6756286621094,0.5691304802894592,0.050000000745058,0.2282281816005706,291.1382751464844,291.1499938964844,269.16900634765625,267.42388916015625,283.4957275390625,293.44287109375,291.1382141113281,1.0,0.1910421997308731,0.8308617472648621,0.8308617472648621,1.0,1.0,-0.8940443396568298,0.366612434387207,0.5274319052696228,0.1840699315071106,0.0,0.0,0.3146030008792877,24.656137466430664,25.0,-0.603431224822998,-6887.43359375,78.05859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043640136719,305.7143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.623046875,18000.0,0.0,0.0,0.1541103571653366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258380949497223,0.2258425503969192,-4.45507293989067e-06,0.0,0.0001564024132676,0.0,0.0,13.091869354248049,0.0,0.0,0.0,0.3240515887737274,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329635143280029,-1113.591796875,304.1470642089844,0.6635140180587769,0.0780881345272064,0.07076346129179,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691977739334106,0.050000000745058,0.0481127612292766,293.1136779785156,297.1499938964844,293.1499938964844,0.1521137803792953,-2494.576171875,304.1477966308594,0.9490672945976256,0.2262297123670578,0.1585094779729843,293.1456604003906,297.1499938964844,293.1499938964844,0.1755510419607162,-3786.424072265625,304.14898681640625,0.985334575176239,0.2537224888801574,0.2405734658241272,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574833728838,-134.3031768798828,291.6314697265625,0.5691977739334106,0.050000000745058,0.2282262146472931,291.1377868652344,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,293.4443664550781,291.1377258300781,1.0,0.1912090480327606,0.8308371305465698,0.8308371305465698,1.0,1.0,-0.8954866528511047,0.3673244416713714,0.5281621813774109,0.18418550491333,0.0,0.0,0.3162646293640136,24.65778541564941,25.0,-0.6683868765830994,-6916.53466796875,78.31816864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,305.7266540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.23046875,18000.0,0.0,0.0,0.1547242850065231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272598445415496,0.2272642999887466,-4.458507646631915e-06,0.0,0.0001570254826219,0.0,0.0,13.191298484802246,0.0,0.0,0.0,0.3243733644485473,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329635143280029,-1113.591796875,304.1470642089844,0.6635140180587769,0.0780881345272064,0.07076346129179,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691977739334106,0.050000000745058,0.0481127612292766,293.1136779785156,297.1499938964844,293.1499938964844,0.1521137803792953,-2494.576171875,304.1477966308594,0.9490672945976256,0.2262297123670578,0.1585094779729843,293.1456604003906,297.1499938964844,293.1499938964844,0.1755510419607162,-3786.424072265625,304.14898681640625,0.985334575176239,0.2537224888801574,0.2405734658241272,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574833728838,-134.3031768798828,291.6314697265625,0.5691977739334106,0.050000000745058,0.2282262146472931,291.1377868652344,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,293.4443664550781,291.1377258300781,1.0,0.1912090480327606,0.8308371305465698,0.8308371305465698,1.0,1.0,-0.8954866528511047,0.3673244416713714,0.5281621813774109,0.18418550491333,0.0,0.0,0.3162646293640136,24.65778541564941,25.0,-0.6683868765830994,-6916.53466796875,78.31816864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,305.7266540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.23046875,18000.0,0.0,0.0,0.1547242850065231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272598445415496,0.2272642999887466,-4.458507646631915e-06,0.0,0.0001570254826219,0.0,0.0,13.191298484802246,0.0,0.0,0.0,0.3243733644485473,4.0,0.0,1.0
405540,293.1253967285156,297.1499938964844,293.1499938964844,0.0335936099290847,-1124.1204833984375,304.1470031738281,0.6657438278198242,0.0788338184356689,0.071430005133152,294.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5692657828330994,0.050000000745058,0.0481123439967632,293.1162414550781,297.1499938964844,293.1499938964844,0.1524587273597717,-2499.074951171875,304.14794921875,0.94978666305542,0.2266248315572738,0.1587869822978973,293.14471435546875,297.1499938964844,293.1499938964844,0.1758111715316772,-3790.921630859375,304.1488952636719,0.9857372641563416,0.2540221512317657,0.2408512532711029,293.2816162109375,297.1499938964844,293.1499938964844,0.000445049314294,-122.37705993652344,291.5877380371094,0.5692657828330994,0.050000000745058,0.2282242476940155,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542236328125,293.4455261230469,291.13726806640625,1.0,0.1913758367300033,0.8308125138282776,0.8308125138282776,1.0,1.0,-0.8969501852989197,0.368077665567398,0.5288724899291992,0.1842249780893325,0.0,0.0,0.3179901838302612,24.65797233581543,25.0,-0.6741185784339905,-6946.56103515625,78.57996368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,305.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.845703125,18000.0,0.0,0.0,0.1553583294153213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287464886903762,0.2287509441375732,-4.462125616555568e-06,0.0,0.0001576689537614,0.0,0.0,13.29561710357666,0.0,0.0,0.0,0.3247112035751343,4.0,0.0,1.0
405600,293.1253967285156,297.1499938964844,293.1499938964844,0.0335936099290847,-1124.1204833984375,304.1470031738281,0.6657438278198242,0.0788338184356689,0.071430005133152,294.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5692657828330994,0.050000000745058,0.0481123439967632,293.1162414550781,297.1499938964844,293.1499938964844,0.1524587273597717,-2499.074951171875,304.14794921875,0.94978666305542,0.2266248315572738,0.1587869822978973,293.14471435546875,297.1499938964844,293.1499938964844,0.1758111715316772,-3790.921630859375,304.1488952636719,0.9857372641563416,0.2540221512317657,0.2408512532711029,293.2816162109375,297.1499938964844,293.1499938964844,0.000445049314294,-122.37705993652344,291.5877380371094,0.5692657828330994,0.050000000745058,0.2282242476940155,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542236328125,293.4455261230469,291.13726806640625,1.0,0.1913758367300033,0.8308125138282776,0.8308125138282776,1.0,1.0,-0.8969501852989197,0.368077665567398,0.5288724899291992,0.1842249780893325,0.0,0.0,0.3179901838302612,24.65797233581543,25.0,-0.6741185784339905,-6946.56103515625,78.57996368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,305.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.845703125,18000.0,0.0,0.0,0.1553583294153213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287464886903762,0.2287509441375732,-4.462125616555568e-06,0.0,0.0001576689537614,0.0,0.0,13.29561710357666,0.0,0.0,0.0,0.3247112035751343,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.034237440675497,-1134.8294677734375,304.1469116210937,0.6680089831352234,0.0795920342206955,0.072108045220375,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693334937095642,0.050000000745058,0.0481119267642498,293.1185302734375,297.1499938964844,293.1499938964844,0.152795061469078,-2503.46435546875,304.1480712890625,0.9504888653755188,0.2270132601261139,0.1590581536293029,293.1438293457031,297.1499938964844,293.1499938964844,0.1760860234498977,-3795.669189453125,304.1488037109375,0.9861559867858888,0.2543385028839111,0.2411450743675232,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323704051785,-110.57135772705078,291.54443359375,0.5693334937095642,0.050000000745058,0.2282222658395767,291.1368408203125,291.1499938964844,269.0399780273437,267.35888671875,283.4324645996094,293.44635009765625,291.1368103027344,1.0,0.1915432214736938,0.8307819366455078,0.8307819366455078,1.0,1.0,-0.8984391093254089,0.3688752949237823,0.529563844203949,0.1841843426227569,0.0,0.0,0.3197753131389618,24.65678977966309,28.0,-0.654521107673645,-6977.47412109375,78.84489440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,305.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4609375,18000.0,0.0,0.0,0.1560149490833282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302954643964767,0.2302999198436737,-4.465922302188119e-06,0.0,0.0001583353441674,0.0,0.0,13.404691696166992,0.0,0.0,0.0,0.3250647187232971,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.034237440675497,-1134.8294677734375,304.1469116210937,0.6680089831352234,0.0795920342206955,0.072108045220375,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693334937095642,0.050000000745058,0.0481119267642498,293.1185302734375,297.1499938964844,293.1499938964844,0.152795061469078,-2503.46435546875,304.1480712890625,0.9504888653755188,0.2270132601261139,0.1590581536293029,293.1438293457031,297.1499938964844,293.1499938964844,0.1760860234498977,-3795.669189453125,304.1488037109375,0.9861559867858888,0.2543385028839111,0.2411450743675232,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323704051785,-110.57135772705078,291.54443359375,0.5693334937095642,0.050000000745058,0.2282222658395767,291.1368408203125,291.1499938964844,269.0399780273437,267.35888671875,283.4324645996094,293.44635009765625,291.1368103027344,1.0,0.1915432214736938,0.8307819366455078,0.8307819366455078,1.0,1.0,-0.8984391093254089,0.3688752949237823,0.529563844203949,0.1841843426227569,0.0,0.0,0.3197753131389618,24.65678977966309,28.0,-0.654521107673645,-6977.47412109375,78.84489440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,305.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4609375,18000.0,0.0,0.0,0.1560149490833282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302954643964767,0.2302999198436737,-4.465922302188119e-06,0.0,0.0001583353441674,0.0,0.0,13.404691696166992,0.0,0.0,0.0,0.3250647187232971,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.0349136181175708,-1146.0333251953125,304.1468200683594,0.6664484143257141,0.0803576856851577,0.072816751897335,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656126141548157,0.050000000745058,0.0481348596513271,293.1205749511719,297.1499938964844,293.1499938964844,0.1531502604484558,-2508.112060546875,304.1481018066406,0.9453104138374328,0.2273990958929062,0.1593445837497711,293.1429748535156,297.1499938964844,293.1499938964844,0.1763962060213089,-3801.03271484375,304.148681640625,0.9819106459617616,0.2546672821044922,0.2414755374193191,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193724016658,-98.92071533203124,291.5014038085937,0.5656126141548157,0.050000000745058,0.228331059217453,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,293.4469909667969,291.1361389160156,1.0,0.1929119527339935,0.8307512998580933,0.8307512998580933,1.0,1.0,-0.9001879692077637,0.3698243796825409,0.5303636193275452,0.1841065287590026,0.0,0.0,0.3216445744037628,25.247777938842773,31.0,-0.9927125573158264,-7010.150390625,80.0640640258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892272949219,305.7635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.984375,18000.0,0.0,0.0,0.1566975712776184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319165617227554,0.2319210320711136,-4.469904979487183e-06,0.0,0.0001590281171957,0.0,0.0,13.519205093383787,0.0,0.0,0.0,0.3254361152648926,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349136181175708,-1146.0333251953125,304.1468200683594,0.6664484143257141,0.0803576856851577,0.072816751897335,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656126141548157,0.050000000745058,0.0481348596513271,293.1205749511719,297.1499938964844,293.1499938964844,0.1531502604484558,-2508.112060546875,304.1481018066406,0.9453104138374328,0.2273990958929062,0.1593445837497711,293.1429748535156,297.1499938964844,293.1499938964844,0.1763962060213089,-3801.03271484375,304.148681640625,0.9819106459617616,0.2546672821044922,0.2414755374193191,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193724016658,-98.92071533203124,291.5014038085937,0.5656126141548157,0.050000000745058,0.228331059217453,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,293.4469909667969,291.1361389160156,1.0,0.1929119527339935,0.8307512998580933,0.8307512998580933,1.0,1.0,-0.9001879692077637,0.3698243796825409,0.5303636193275452,0.1841065287590026,0.0,0.0,0.3216445744037628,25.247777938842773,31.0,-0.9927125573158264,-7010.150390625,80.0640640258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892272949219,305.7635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.984375,18000.0,0.0,0.0,0.1566975712776184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319165617227554,0.2319210320711136,-4.469904979487183e-06,0.0,0.0001590281171957,0.0,0.0,13.519205093383787,0.0,0.0,0.0,0.3254361152648926,4.0,0.0,1.0
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352620743215084,-1151.792724609375,304.1467590332031,0.6644188761711121,0.0807415470480918,0.0731800720095634,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5625129342079163,0.050000000745058,0.0481545850634574,293.1214904785156,297.1499938964844,293.1499938964844,0.1533364206552505,-2510.552490234375,304.14813232421875,0.9407274127006532,0.2275914698839187,0.1594932079315185,293.142578125,297.1499938964844,293.1499938964844,0.1765646040439605,-3803.947021484375,304.14862060546875,0.9781133532524108,0.2548348009586334,0.241652250289917,293.2790222167969,297.1499938964844,293.1499938964844,0.0004127192369196,-93.14881134033205,291.4798889160156,0.5625129342079163,0.050000000745058,0.2284246236085891,291.1357727050781,291.1499938964844,268.9795837402344,267.3278503417969,283.3984680175781,293.4472961425781,291.1356201171875,1.0,0.193952202796936,0.8307360410690308,0.8307360410690308,1.0,1.0,-0.901150405406952,0.3703514635562897,0.5307989716529846,0.1840518414974212,0.0,0.0,0.3226428627967834,25.75265312194824,31.0,-1.2187975645065308,-7027.42333984375,81.01229095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,305.7696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.583984375,18000.0,0.0,0.0,0.1570510417222976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327786833047866,0.232783168554306,-4.4720000005327165e-06,0.0,0.0001593868364579,0.0,0.0,13.580178260803224,0.0,0.0,0.0,0.3256336450576782,4.0,0.0,1.0
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356160327792167,-1157.6328125,304.1466979980469,0.6618160605430603,0.0811262130737304,0.0735483542084693,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5588321685791016,0.050000000745058,0.0481787919998168,293.1223449707031,297.1499938964844,293.1499938964844,0.1535270065069198,-2513.052001953125,304.1481018066406,0.9351628422737122,0.2277844995260238,0.1596453636884689,293.1421813964844,297.1499938964844,293.1499938964844,0.176739290356636,-3806.96875,304.1485595703125,0.9733923077583312,0.2550042271614074,0.241835281252861,293.27850341796875,297.1499938964844,293.1499938964844,0.0004059652565047,-87.42581176757812,291.4584350585937,0.5588321685791016,0.050000000745058,0.2285394519567489,291.1352233886719,291.1499938964844,268.96026611328125,267.3177795410156,283.3868713378906,293.4476013183594,291.1351013183594,1.0,0.1951909363269806,0.8307149410247803,0.8307149410247803,1.0,1.0,-0.9021615386009216,0.3709087967872619,0.5312527418136597,0.1839842200279235,0.0,0.0,0.3236799240112304,26.37112808227539,34.0,-1.339225172996521,-7045.34814453125,82.14571380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98309326171875,305.77587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.138671875,18000.0,0.0,0.0,0.1574141085147857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336814105510711,0.2336858808994293,-4.474196430237498e-06,0.0,0.0001597553055034,0.0,0.0,13.644132614135742,0.0,0.0,0.0,0.3258406817913055,4.0,0.0,1.0
