time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
406020,293.1230773925781,297.1499938964844,293.1499938964844,0.0363383628427982,-1169.5203857421875,304.1466064453125,0.6554218530654907,0.0818978324532508,0.0742982774972915,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502321124076843,0.050000000745058,0.0482390709221363,293.12384033203125,297.1499938964844,293.1499938964844,0.1539218127727508,-2518.22998046875,304.1480712890625,0.9219362139701844,0.2281776815652847,0.1599618941545486,293.1414794921875,297.1499938964844,293.1499938964844,0.1771038919687271,-3813.26904296875,304.1484375,0.9615291357040404,0.2553484737873077,0.2422184646129608,293.2773742675781,297.1499938964844,293.1499938964844,0.0003920571762137,-76.07825469970703,291.4159240722656,0.5502321124076843,0.050000000745058,0.2288253903388977,291.1342163085937,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,293.4480895996094,291.13409423828125,1.0,0.1981766074895858,0.8306728005409241,0.8306728005409241,1.0,1.0,-0.904316782951355,0.3721090853214264,0.5322076678276062,0.1838088184595108,0.0,0.0,0.3258509337902069,27.908546447753903,37.0,-1.368839979171753,-7082.8125,84.90689086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.7885131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.314453125,18000.0,0.0,0.0,0.158173456788063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355906516313552,0.2355951219797134,-4.478894425119506e-06,0.0,0.000160525960382,0.0,0.0,13.779902458190918,0.0,0.0,0.0,0.3262806236743927,4.0,0.0,1.0
406080,293.1230773925781,297.1499938964844,293.1499938964844,0.0363383628427982,-1169.5203857421875,304.1466064453125,0.6554218530654907,0.0818978324532508,0.0742982774972915,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502321124076843,0.050000000745058,0.0482390709221363,293.12384033203125,297.1499938964844,293.1499938964844,0.1539218127727508,-2518.22998046875,304.1480712890625,0.9219362139701844,0.2281776815652847,0.1599618941545486,293.1414794921875,297.1499938964844,293.1499938964844,0.1771038919687271,-3813.26904296875,304.1484375,0.9615291357040404,0.2553484737873077,0.2422184646129608,293.2773742675781,297.1499938964844,293.1499938964844,0.0003920571762137,-76.07825469970703,291.4159240722656,0.5502321124076843,0.050000000745058,0.2288253903388977,291.1342163085937,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,293.4480895996094,291.13409423828125,1.0,0.1981766074895858,0.8306728005409241,0.8306728005409241,1.0,1.0,-0.904316782951355,0.3721090853214264,0.5322076678276062,0.1838088184595108,0.0,0.0,0.3258509337902069,27.908546447753903,37.0,-1.368839979171753,-7082.8125,84.90689086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.7885131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.314453125,18000.0,0.0,0.0,0.158173456788063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355906516313552,0.2355951219797134,-4.478894425119506e-06,0.0,0.000160525960382,0.0,0.0,13.779902458190918,0.0,0.0,0.0,0.3262806236743927,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370771810412406,-1181.642822265625,304.1465148925781,0.6481866836547852,0.0826719924807548,0.0750634372234344,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.540729820728302,0.050000000745058,0.0483128316700458,293.12506103515625,297.1499938964844,293.1499938964844,0.1543418616056442,-2523.739013671875,304.14801025390625,0.9076137542724608,0.2285928577184677,0.1603008210659027,293.14080810546875,297.1499938964844,293.1499938964844,0.1774857491254806,-3819.8583984375,304.1483154296875,0.9471449851989746,0.2556988596916199,0.2426212430000305,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739929199219,0.540729820728302,0.050000000745058,0.2291752696037292,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,293.4483947753906,291.1332092285156,1.0,0.2017100602388382,0.8306306600570679,0.8306306600570679,1.0,1.0,-0.9066335558891296,0.3734159171581268,0.5332176685333252,0.1835782825946808,0.0,0.0,0.328140377998352,29.787322998046875,40.0,-1.279778242111206,-7122.16455078125,88.23796844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,305.8011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.5546875,18000.0,0.0,0.0,0.1589821279048919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376250922679901,0.2376295626163482,-4.4839680413133465e-06,0.0,0.0001613466447452,0.0,0.0,13.92530345916748,0.0,0.0,0.0,0.3267525732517242,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370771810412406,-1181.642822265625,304.1465148925781,0.6481866836547852,0.0826719924807548,0.0750634372234344,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.540729820728302,0.050000000745058,0.0483128316700458,293.12506103515625,297.1499938964844,293.1499938964844,0.1543418616056442,-2523.739013671875,304.14801025390625,0.9076137542724608,0.2285928577184677,0.1603008210659027,293.14080810546875,297.1499938964844,293.1499938964844,0.1774857491254806,-3819.8583984375,304.1483154296875,0.9471449851989746,0.2556988596916199,0.2426212430000305,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739929199219,0.540729820728302,0.050000000745058,0.2291752696037292,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,293.4483947753906,291.1332092285156,1.0,0.2017100602388382,0.8306306600570679,0.8306306600570679,1.0,1.0,-0.9066335558891296,0.3734159171581268,0.5332176685333252,0.1835782825946808,0.0,0.0,0.328140377998352,29.787322998046875,40.0,-1.279778242111206,-7122.16455078125,88.23796844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,305.8011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.5546875,18000.0,0.0,0.0,0.1589821279048919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376250922679901,0.2376295626163482,-4.4839680413133465e-06,0.0,0.0001613466447452,0.0,0.0,13.92530345916748,0.0,0.0,0.0,0.3267525732517242,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378717109560966,-1194.6395263671875,304.1463317871094,0.640945553779602,0.083531454205513,0.0758899897336959,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311064720153809,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.1548275798559188,-2530.105224609375,304.1478576660156,0.8941754698753357,0.2291240096092224,0.1607069820165634,293.1399230957031,297.1499938964844,293.1499938964844,0.1778982281684875,-3826.9580078125,304.148193359375,0.9314665198326112,0.2561110258102417,0.2430743128061294,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311064720153809,0.050000000745058,0.2295752763748169,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,293.4571838378906,291.13330078125,1.0,0.2056537121534347,0.8305731415748596,0.8305731415748596,1.0,1.0,-0.9092378616333008,0.374883770942688,0.5343541502952576,0.1833193898200988,0.0,0.0,0.3304000496864319,31.93501663208008,43.0,-0.0439685136079788,-7161.591796875,92.0574188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9558410644531,305.8139953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.384765625,18000.0,0.0,0.0,0.159841313958168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397127151489257,0.2397172152996063,-4.489355887926649e-06,0.0,0.0001622186246095,0.0,0.0,14.075620651245115,0.0,0.0,0.0,0.3272413611412048,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378717109560966,-1194.6395263671875,304.1463317871094,0.640945553779602,0.083531454205513,0.0758899897336959,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311064720153809,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.1548275798559188,-2530.105224609375,304.1478576660156,0.8941754698753357,0.2291240096092224,0.1607069820165634,293.1399230957031,297.1499938964844,293.1499938964844,0.1778982281684875,-3826.9580078125,304.148193359375,0.9314665198326112,0.2561110258102417,0.2430743128061294,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311064720153809,0.050000000745058,0.2295752763748169,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,293.4571838378906,291.13330078125,1.0,0.2056537121534347,0.8305731415748596,0.8305731415748596,1.0,1.0,-0.9092378616333008,0.374883770942688,0.5343541502952576,0.1833193898200988,0.0,0.0,0.3304000496864319,31.93501663208008,43.0,-0.0439685136079788,-7161.591796875,92.0574188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9558410644531,305.8139953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.384765625,18000.0,0.0,0.0,0.159841313958168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397127151489257,0.2397172152996063,-4.489355887926649e-06,0.0,0.0001622186246095,0.0,0.0,14.075620651245115,0.0,0.0,0.0,0.3272413611412048,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.038724198937416,-1208.5670166015625,304.1461486816406,0.6340094208717346,0.0844090953469276,0.0767713859677314,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218363404273987,0.050000000745058,0.0484901890158653,293.1256408691406,297.1499938964844,293.1499938964844,0.1554130762815475,-2537.79541015625,304.1476135253906,0.881162703037262,0.2297287285327911,0.1611893624067306,293.1390380859375,297.1499938964844,293.1499938964844,0.1783694475889206,-3835.0859375,304.14801025390625,0.9158016443252563,0.2565479874610901,0.2435797452926635,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218363404273987,0.050000000745058,0.2300165891647339,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,293.4596862792969,291.1324462890625,1.0,0.2099036276340484,0.8305156230926514,0.8305156230926514,1.0,1.0,-0.9121224284172058,0.3765076994895935,0.5356147289276123,0.1830379664897918,0.0,0.0,0.3327356576919555,34.30461120605469,46.0,-1.2153528928756714,-7202.58837890625,96.2982406616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450378417969,305.8239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.982421875,18000.0,0.0,0.0,0.160747542977333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417913079261779,0.2417957931756973,-4.494711447478039e-06,0.0,0.0001631383347557,0.0,0.0,14.225849151611328,0.0,0.0,0.0,0.3277322053909302,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.038724198937416,-1208.5670166015625,304.1461486816406,0.6340094208717346,0.0844090953469276,0.0767713859677314,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218363404273987,0.050000000745058,0.0484901890158653,293.1256408691406,297.1499938964844,293.1499938964844,0.1554130762815475,-2537.79541015625,304.1476135253906,0.881162703037262,0.2297287285327911,0.1611893624067306,293.1390380859375,297.1499938964844,293.1499938964844,0.1783694475889206,-3835.0859375,304.14801025390625,0.9158016443252563,0.2565479874610901,0.2435797452926635,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218363404273987,0.050000000745058,0.2300165891647339,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,293.4596862792969,291.1324462890625,1.0,0.2099036276340484,0.8305156230926514,0.8305156230926514,1.0,1.0,-0.9121224284172058,0.3765076994895935,0.5356147289276123,0.1830379664897918,0.0,0.0,0.3327356576919555,34.30461120605469,46.0,-1.2153528928756714,-7202.58837890625,96.2982406616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450378417969,305.8239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.982421875,18000.0,0.0,0.0,0.160747542977333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417913079261779,0.2417957931756973,-4.494711447478039e-06,0.0,0.0001631383347557,0.0,0.0,14.225849151611328,0.0,0.0,0.0,0.3277322053909302,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391458235681057,-1215.449951171875,304.1460876464844,0.6306136250495911,0.0848337933421135,0.0772045999765396,294.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174129605293274,0.050000000745058,0.048539649695158,293.1255798339844,297.1499938964844,293.1499938964844,0.1557253450155258,-2541.89697265625,304.1474609375,0.8748488426208496,0.2300437837839126,0.161442369222641,293.138671875,297.1499938964844,293.1499938964844,0.1786101907491684,-3839.238037109375,304.1479187011719,0.9083884358406068,0.2567589282989502,0.2438310831785202,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174129605293274,0.050000000745058,0.230251207947731,291.13189697265625,291.1499938964844,268.8100280761719,267.2352905273437,283.2855224609375,293.4596862792969,291.1317443847656,1.0,0.2121137678623199,0.8304868936538696,0.8304868936538696,1.0,1.0,-0.9135885834693908,0.3773412108421325,0.5362473726272583,0.182873860001564,0.0,0.0,0.3340142667293548,35.563682556152344,46.0,-1.5270369052886963,-7224.68896484375,98.54861450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,305.830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.232421875,18000.0,0.0,0.0,0.1612191796302795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429375201463699,0.2429420202970504,-4.497564987104852e-06,0.0,0.0001636169763514,0.0,0.0,14.308640480041504,0.0,0.0,0.0,0.3280008733272552,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395603254437446,-1222.2098388671875,304.1460266113281,0.6272708773612976,0.085248939692974,0.0776306092739105,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5131632685661316,0.050000000745058,0.0485908240079879,293.1255187988281,297.1499938964844,293.1499938964844,0.1560457199811935,-2546.099365234375,304.1473388671875,0.8687207102775574,0.2303698062896728,0.1617033034563064,293.13836669921875,297.1499938964844,293.1499938964844,0.1788456588983535,-3843.291015625,304.1478881835937,0.9015283584594728,0.2569632828235626,0.244078129529953,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5131632685661316,0.050000000745058,0.2304939478635788,291.1313171386719,291.1499938964844,268.7965087890625,267.2272033691406,283.2732849121094,293.4591369628906,291.13116455078125,1.0,0.2143666446208953,0.8304481506347656,0.8304481506347656,1.0,1.0,-0.9150622487068176,0.3781844079494476,0.5368778109550476,0.1826927661895752,0.0,0.0,0.3353222608566284,36.86580276489258,49.0,-1.4948627948760986,-7247.4462890625,100.87450408935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335632324219,305.836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.607421875,18000.0,0.0,0.0,0.1617048233747482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441334277391433,0.2441379278898239,-4.500591785472352e-06,0.0,0.0001641098497202,0.0,0.0,14.395360946655272,0.0,0.0,0.0,0.3282823860645294,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403694510459899,-1235.3909912109375,304.14599609375,0.6207296848297119,0.0860538333654403,0.0784628689289093,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052236318588257,0.050000000745058,0.0486975871026515,293.1251220703125,297.1499938964844,293.1499938964844,0.1567199081182479,-2554.92919921875,304.1470947265625,0.8571426272392273,0.231066808104515,0.162256583571434,293.13787841796875,297.1499938964844,293.1499938964844,0.1792997568845749,-3851.086181640625,304.1478271484375,0.8886354565620422,0.2573526799678802,0.2445582449436187,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052236318588257,0.050000000745058,0.2310003787279129,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484436035156,293.45672607421875,291.1304016113281,1.0,0.2189663350582122,0.8303707242012024,0.8303707242012024,1.0,1.0,-0.918037176132202,0.3799023330211639,0.5381348133087158,0.1822857707738876,0.0,0.0,0.3379862904548645,39.58120727539063,52.0,-1.1380953788757324,-7293.900390625,105.72733306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,305.8502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.82421875,18000.0,0.0,0.0,0.162719264626503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466012239456176,0.2466057389974594,-4.506999630393693e-06,0.0,0.0001651393686188,0.0,0.0,14.57542324066162,0.0,0.0,0.0,0.3288688957691192,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403694510459899,-1235.3909912109375,304.14599609375,0.6207296848297119,0.0860538333654403,0.0784628689289093,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052236318588257,0.050000000745058,0.0486975871026515,293.1251220703125,297.1499938964844,293.1499938964844,0.1567199081182479,-2554.92919921875,304.1470947265625,0.8571426272392273,0.231066808104515,0.162256583571434,293.13787841796875,297.1499938964844,293.1499938964844,0.1792997568845749,-3851.086181640625,304.1478271484375,0.8886354565620422,0.2573526799678802,0.2445582449436187,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052236318588257,0.050000000745058,0.2310003787279129,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484436035156,293.45672607421875,291.1304016113281,1.0,0.2189663350582122,0.8303707242012024,0.8303707242012024,1.0,1.0,-0.918037176132202,0.3799023330211639,0.5381348133087158,0.1822857707738876,0.0,0.0,0.3379862904548645,39.58120727539063,52.0,-1.1380953788757324,-7293.900390625,105.72733306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,305.8502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.82421875,18000.0,0.0,0.0,0.162719264626503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466012239456176,0.2466057389974594,-4.506999630393693e-06,0.0,0.0001651393686188,0.0,0.0,14.57542324066162,0.0,0.0,0.0,0.3288688957691192,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0411555841565132,-1248.1866455078125,304.1460266113281,0.6142889857292175,0.0868296846747398,0.0792722404003143,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980038702487945,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574559062719345,-2564.55517578125,304.1468505859375,0.8465677499771118,0.2318434417247772,0.1628646999597549,293.1376037597656,297.1499938964844,293.1499938964844,0.1797337234020233,-3858.515869140625,304.1478271484375,0.8765273690223694,0.2577185034751892,0.2450202256441116,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980038702487945,0.050000000745058,0.2315297573804855,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2235107421875,293.4529724121094,291.1299133300781,1.0,0.2236439138650894,0.8302932977676392,0.8302932977676392,1.0,1.0,-0.9210619926452636,0.3816654682159424,0.5393965244293213,0.1818288117647171,0.0,0.0,0.340696781873703,42.418453216552734,40.0,-0.703529953956604,-7341.31396484375,110.81214904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,305.8640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.28125,18000.0,0.0,0.0,0.1637887060642242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491447627544403,0.249149277806282,-4.513730800681515e-06,0.0,0.0001662247232161,0.0,0.0,14.762286186218262,0.0,0.0,0.0,0.329478919506073,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411555841565132,-1248.1866455078125,304.1460266113281,0.6142889857292175,0.0868296846747398,0.0792722404003143,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980038702487945,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574559062719345,-2564.55517578125,304.1468505859375,0.8465677499771118,0.2318434417247772,0.1628646999597549,293.1376037597656,297.1499938964844,293.1499938964844,0.1797337234020233,-3858.515869140625,304.1478271484375,0.8765273690223694,0.2577185034751892,0.2450202256441116,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980038702487945,0.050000000745058,0.2315297573804855,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2235107421875,293.4529724121094,291.1299133300781,1.0,0.2236439138650894,0.8302932977676392,0.8302932977676392,1.0,1.0,-0.9210619926452636,0.3816654682159424,0.5393965244293213,0.1818288117647171,0.0,0.0,0.340696781873703,42.418453216552734,40.0,-0.703529953956604,-7341.31396484375,110.81214904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,305.8640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.28125,18000.0,0.0,0.0,0.1637887060642242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491447627544403,0.249149277806282,-4.513730800681515e-06,0.0,0.0001662247232161,0.0,0.0,14.762286186218262,0.0,0.0,0.0,0.329478919506073,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418537035584449,-1259.526611328125,304.14617919921875,0.617645263671875,0.0876960828900337,0.079995684325695,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992378652095794,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1581986397504806,-2574.231689453125,304.14666748046875,0.8496053218841553,0.2328346967697143,0.1634902656078338,293.13690185546875,297.1499938964844,293.1499938964844,0.1800697743892669,-3864.207275390625,304.14801025390625,0.8791642785072327,0.2581717371940613,0.2453915327787399,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992378652095794,0.050000000745058,0.2314343303442001,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,293.447265625,291.1307983398437,1.0,0.2225604951381683,0.8302025198936462,0.8302025198936462,1.0,1.0,-0.9229882955551147,0.3829729259014129,0.5400153994560242,0.18105149269104,0.0,0.0,0.3432845175266266,41.90662384033203,28.0,1.3683416843414309,-7385.0947265625,110.42637634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,305.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.46484375,18000.0,0.0,0.0,0.1649022698402404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516775131225586,0.2516820430755615,-4.520664788287832e-06,0.0,0.0001673548395046,0.0,0.0,14.949984550476074,0.0,0.0,0.0,0.3300926685333252,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418537035584449,-1259.526611328125,304.14617919921875,0.617645263671875,0.0876960828900337,0.079995684325695,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992378652095794,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1581986397504806,-2574.231689453125,304.14666748046875,0.8496053218841553,0.2328346967697143,0.1634902656078338,293.13690185546875,297.1499938964844,293.1499938964844,0.1800697743892669,-3864.207275390625,304.14801025390625,0.8791642785072327,0.2581717371940613,0.2453915327787399,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992378652095794,0.050000000745058,0.2314343303442001,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,293.447265625,291.1307983398437,1.0,0.2225604951381683,0.8302025198936462,0.8302025198936462,1.0,1.0,-0.9229882955551147,0.3829729259014129,0.5400153994560242,0.18105149269104,0.0,0.0,0.3432845175266266,41.90662384033203,28.0,1.3683416843414309,-7385.0947265625,110.42637634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,305.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.46484375,18000.0,0.0,0.0,0.1649022698402404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516775131225586,0.2516820430755615,-4.520664788287832e-06,0.0,0.0001673548395046,0.0,0.0,14.949984550476074,0.0,0.0,0.0,0.3300926685333252,4.0,0.0,1.0
406980,293.1183166503906,297.1499938964844,293.1499938964844,0.0425775870680809,-1271.27978515625,304.146240234375,0.629526674747467,0.0887131839990615,0.0807549953460693,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080515146255493,0.050000000745058,0.0486577562987804,293.11993408203125,297.1499938964844,293.1499938964844,0.1590496152639389,-2585.305419921875,304.1463623046875,0.8650996685028076,0.234086737036705,0.1642242670059204,293.1355895996094,297.1499938964844,293.1499938964844,0.1804096847772598,-3869.95458984375,304.1481018066406,0.8950551748275757,0.2587713599205017,0.2457947731018066,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080515146255493,0.050000000745058,0.2308114469051361,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,293.4404602050781,291.1329345703125,1.0,0.2173094749450683,0.8301118016242981,0.8301118016242981,1.0,1.0,-0.9243592619895936,0.3840682208538055,0.5402910709381104,0.1800656169652938,0.0,0.0,0.3454538583755493,38.57147979736328,25.0,2.5425381660461426,-7423.27001953125,105.47892761230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,305.8968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.302734375,18000.0,0.0,0.0,0.1660272479057312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538617849349975,0.2538663148880005,-4.527078999672085e-06,0.0,0.0001684965391177,0.0,0.0,15.113966941833496,0.0,0.0,0.0,0.3306339979171753,4.0,0.0,1.0
407040,293.1183166503906,297.1499938964844,293.1499938964844,0.0425775870680809,-1271.27978515625,304.146240234375,0.629526674747467,0.0887131839990615,0.0807549953460693,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080515146255493,0.050000000745058,0.0486577562987804,293.11993408203125,297.1499938964844,293.1499938964844,0.1590496152639389,-2585.305419921875,304.1463623046875,0.8650996685028076,0.234086737036705,0.1642242670059204,293.1355895996094,297.1499938964844,293.1499938964844,0.1804096847772598,-3869.95458984375,304.1481018066406,0.8950551748275757,0.2587713599205017,0.2457947731018066,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080515146255493,0.050000000745058,0.2308114469051361,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,293.4404602050781,291.1329345703125,1.0,0.2173094749450683,0.8301118016242981,0.8301118016242981,1.0,1.0,-0.9243592619895936,0.3840682208538055,0.5402910709381104,0.1800656169652938,0.0,0.0,0.3454538583755493,38.57147979736328,25.0,2.5425381660461426,-7423.27001953125,105.47892761230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,305.8968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.302734375,18000.0,0.0,0.0,0.1660272479057312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538617849349975,0.2538663148880005,-4.527078999672085e-06,0.0,0.0001684965391177,0.0,0.0,15.113966941833496,0.0,0.0,0.0,0.3306339979171753,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429751612246036,-1277.7471923828125,304.1462097167969,0.6361470222473145,0.0892591699957847,0.0811717882752418,294.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5131983160972595,0.050000000745058,0.0485903806984424,293.1183166503906,297.1499938964844,293.1499938964844,0.1595410108566284,-2591.70751953125,304.1461181640625,0.8740615248680115,0.2347839027643203,0.1646453142166137,293.1347961425781,297.1499938964844,293.1499938964844,0.1806153804063797,-3873.4609375,304.1480712890625,0.9040747880935668,0.2591090500354767,0.2460351288318634,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5131983160972595,0.050000000745058,0.2304918467998504,291.13360595703125,291.1499938964844,268.70001220703125,267.16314697265625,283.1586303710937,293.43719482421875,291.1337890625,1.0,0.2148149311542511,0.8300663828849792,0.8300663828849792,1.0,1.0,-0.9251885414123536,0.3846845328807831,0.5405040383338928,0.179589956998825,0.0,0.0,0.3464533984661102,36.86163330078125,25.0,2.3613839149475098,-7441.97314453125,102.96305084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88446044921875,305.9041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.001953125,18000.0,0.0,0.0,0.1665824800729751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548559904098511,0.254860520362854,-4.529984380496899e-06,0.0,0.000169060047483,0.0,0.0,15.188797950744627,0.0,0.0,0.0,0.3308812081813812,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433945469558239,-1284.5799560546875,304.1461486816406,0.6430002450942993,0.0898214280605316,0.081609271466732,294.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185382962226868,0.050000000745058,0.0485267117619514,293.1166381835937,297.1499938964844,293.1499938964844,0.1600741744041443,-2598.656982421875,304.1458435058594,0.8832824230194092,0.2355151027441024,0.1650960743427276,293.13397216796875,297.1499938964844,293.1499938964844,0.180848091840744,-3877.44482421875,304.1479797363281,0.9137848019599916,0.2594646215438843,0.2462984025478363,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185382962226868,0.050000000745058,0.2301898151636123,291.1341247558594,291.1499938964844,268.69000244140625,267.1561889648437,283.1455383300781,293.434326171875,291.1342163085937,1.0,0.2123310565948486,0.8300214409828186,0.8300214409828186,1.0,1.0,-0.926131546497345,0.3853489458560943,0.540782630443573,0.1791441887617111,0.0,0.0,0.3474554419517517,35.247032165527344,25.0,1.6498165130615234,-7460.94873046875,100.61602020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88299560546875,305.9115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.349609375,18000.0,0.0,0.0,0.1671298891305923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255825787782669,0.255830317735672,-4.532753337116446e-06,0.0,0.0001696155959507,0.0,0.0,15.261724472045898,0.0,0.0,0.0,0.3311218321323395,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0442975983023643,-1299.3228759765625,304.1459045410156,0.6556236147880554,0.0909834206104278,0.0825477018952369,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5279467105865479,0.050000000745058,0.0484273955225944,293.1131896972656,297.1499938964844,293.1499938964844,0.1612514555454254,-2613.997802734375,304.145263671875,0.8995733261108398,0.2370579689741134,0.1660789102315902,293.1322631835937,297.1499938964844,293.1499938964844,0.1813898086547851,-3886.74951171875,304.14776611328125,0.9315505027770996,0.2602165341377258,0.2468951344490051,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5279467105865479,0.050000000745058,0.2297187149524688,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1342163085937,1.0,0.2085892707109451,0.8299314379692078,0.8299314379692078,1.0,1.0,-0.928468644618988,0.3868581056594848,0.5416105389595032,0.1783981174230575,0.0,0.0,0.3495379686355591,32.73344802856445,25.0,0.3001986443996429,-7501.59423828125,97.1282730102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827514648437,305.92779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.046875,18000.0,0.0,0.0,0.1682016998529434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578280568122864,0.2578326165676117,-4.538270786724752e-06,0.0,0.0001707033370621,0.0,0.0,15.412094116210938,0.0,0.0,0.0,0.3316152095794678,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0442975983023643,-1299.3228759765625,304.1459045410156,0.6556236147880554,0.0909834206104278,0.0825477018952369,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5279467105865479,0.050000000745058,0.0484273955225944,293.1131896972656,297.1499938964844,293.1499938964844,0.1612514555454254,-2613.997802734375,304.145263671875,0.8995733261108398,0.2370579689741134,0.1660789102315902,293.1322631835937,297.1499938964844,293.1499938964844,0.1813898086547851,-3886.74951171875,304.14776611328125,0.9315505027770996,0.2602165341377258,0.2468951344490051,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5279467105865479,0.050000000745058,0.2297187149524688,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1342163085937,1.0,0.2085892707109451,0.8299314379692078,0.8299314379692078,1.0,1.0,-0.928468644618988,0.3868581056594848,0.5416105389595032,0.1783981174230575,0.0,0.0,0.3495379686355591,32.73344802856445,25.0,0.3001986443996429,-7501.59423828125,97.1282730102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827514648437,305.92779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.046875,18000.0,0.0,0.0,0.1682016998529434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578280568122864,0.2578326165676117,-4.538270786724752e-06,0.0,0.0001707033370621,0.0,0.0,15.412094116210938,0.0,0.0,0.0,0.3316152095794678,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452615469694137,-1315.091552734375,304.1456604003906,0.6673250794410706,0.092188686132431,0.0835490152239799,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361446142196655,0.050000000745058,0.0483516305685043,293.1097412109375,297.1499938964844,293.1499938964844,0.1625398397445678,-2630.75341796875,304.14471435546875,0.9145100712776184,0.2386933118104934,0.1671466380357742,293.1305236816406,297.1499938964844,293.1499938964844,0.182001382112503,-3897.254150390625,304.1474914550781,0.9466833472251892,0.2610149979591369,0.2475614696741104,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361446142196655,0.050000000745058,0.2293593138456344,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.42730712890625,291.1339111328125,1.0,0.2057680338621139,0.8298414945602417,0.8298414945602417,1.0,1.0,-0.9312289953231812,0.3885097503662109,0.5427192449569702,0.1778575032949447,0.0,0.0,0.3516993224620819,30.82315826416016,25.0,-0.2612455189228058,-7544.94189453125,94.66217041015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846130371094,305.9460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.453125,18000.0,0.0,0.0,0.169248566031456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.259931355714798,0.2599359154701233,-4.5440515350492205e-06,0.0,0.0001717657723929,0.0,0.0,15.57062816619873,0.0,0.0,0.0,0.332134336233139,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452615469694137,-1315.091552734375,304.1456604003906,0.6673250794410706,0.092188686132431,0.0835490152239799,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361446142196655,0.050000000745058,0.0483516305685043,293.1097412109375,297.1499938964844,293.1499938964844,0.1625398397445678,-2630.75341796875,304.14471435546875,0.9145100712776184,0.2386933118104934,0.1671466380357742,293.1305236816406,297.1499938964844,293.1499938964844,0.182001382112503,-3897.254150390625,304.1474914550781,0.9466833472251892,0.2610149979591369,0.2475614696741104,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361446142196655,0.050000000745058,0.2293593138456344,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.42730712890625,291.1339111328125,1.0,0.2057680338621139,0.8298414945602417,0.8298414945602417,1.0,1.0,-0.9312289953231812,0.3885097503662109,0.5427192449569702,0.1778575032949447,0.0,0.0,0.3516993224620819,30.82315826416016,25.0,-0.2612455189228058,-7544.94189453125,94.66217041015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846130371094,305.9460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.453125,18000.0,0.0,0.0,0.169248566031456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.259931355714798,0.2599359154701233,-4.5440515350492205e-06,0.0,0.0001717657723929,0.0,0.0,15.57062816619873,0.0,0.0,0.0,0.332134336233139,4.0,0.0,1.0
407460,293.1120300292969,297.1499938964844,293.1499938964844,0.0462726652622222,-1331.6644287109375,304.1454162597656,0.6780834197998047,0.0934326574206352,0.0846021994948387,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432038903236389,0.050000000745058,0.0482927784323692,293.1062927246094,297.1499938964844,293.1499938964844,0.1639157831668853,-2648.601318359375,304.1441650390625,0.9286562204360962,0.2404090017080307,0.1682848930358886,293.1288146972656,297.1499938964844,293.1499938964844,0.1826641261577606,-3908.6201171875,304.147216796875,0.9590760469436646,0.261854887008667,0.2482848167419433,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432038903236389,0.050000000745058,0.2290801405906677,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.4263000488281,291.1337585449219,1.0,0.2036645412445068,0.8297357559204102,0.8297357559204102,1.0,1.0,-0.934321403503418,0.3902483284473419,0.5440730452537537,0.1775390952825546,0.0,0.0,0.3538812100887298,29.34796905517578,25.0,-0.2212271094322204,-7589.646484375,92.9377212524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8872985839844,305.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.091796875,18000.0,0.0,0.0,0.1702778339385986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620871961116791,0.2620917558670044,-4.550082394416677e-06,0.0,0.0001728103670757,0.0,0.0,15.734140396118164,0.0,0.0,0.0,0.3326704800128937,4.0,0.0,1.0
407520,293.1120300292969,297.1499938964844,293.1499938964844,0.0462726652622222,-1331.6644287109375,304.1454162597656,0.6780834197998047,0.0934326574206352,0.0846021994948387,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432038903236389,0.050000000745058,0.0482927784323692,293.1062927246094,297.1499938964844,293.1499938964844,0.1639157831668853,-2648.601318359375,304.1441650390625,0.9286562204360962,0.2404090017080307,0.1682848930358886,293.1288146972656,297.1499938964844,293.1499938964844,0.1826641261577606,-3908.6201171875,304.147216796875,0.9590760469436646,0.261854887008667,0.2482848167419433,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432038903236389,0.050000000745058,0.2290801405906677,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.4263000488281,291.1337585449219,1.0,0.2036645412445068,0.8297357559204102,0.8297357559204102,1.0,1.0,-0.934321403503418,0.3902483284473419,0.5440730452537537,0.1775390952825546,0.0,0.0,0.3538812100887298,29.34796905517578,25.0,-0.2212271094322204,-7589.646484375,92.9377212524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8872985839844,305.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.091796875,18000.0,0.0,0.0,0.1702778339385986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620871961116791,0.2620917558670044,-4.550082394416677e-06,0.0,0.0001728103670757,0.0,0.0,15.734140396118164,0.0,0.0,0.0,0.3326704800128937,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0473220385611057,-1348.9041748046875,304.14520263671875,0.687885582447052,0.0947107747197151,0.0856989622116088,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.549214780330658,0.050000000745058,0.0482465364038944,293.1029663085937,297.1499938964844,293.1499938964844,0.1653651446104049,-2667.3515625,304.1437072753906,0.9411422610282898,0.2421939820051193,0.1694824248552322,293.12713623046875,297.1499938964844,293.1499938964844,0.1833696365356445,-3920.697998046875,304.14697265625,0.9690823554992676,0.2627322077751159,0.2490568608045578,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.549214780330658,0.050000000745058,0.2288607954978943,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4266967773437,291.1337890625,1.0,0.2021145969629287,0.8296299576759338,0.8296299576759338,1.0,1.0,-0.9376826286315918,0.3920484781265259,0.5456341505050659,0.177427053451538,0.0,0.0,0.3560480773448944,28.19812774658203,25.0,-0.0079836165532469,-7634.81201171875,91.7727279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901062011719,305.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.955078125,18000.0,0.0,0.0,0.1712948232889175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642533779144287,0.264257937669754,-4.556244675768539e-06,0.0,0.0001738424762152,0.0,0.0,15.899463653564451,0.0,0.0,0.0,0.3332134485244751,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473220385611057,-1348.9041748046875,304.14520263671875,0.687885582447052,0.0947107747197151,0.0856989622116088,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.549214780330658,0.050000000745058,0.0482465364038944,293.1029663085937,297.1499938964844,293.1499938964844,0.1653651446104049,-2667.3515625,304.1437072753906,0.9411422610282898,0.2421939820051193,0.1694824248552322,293.12713623046875,297.1499938964844,293.1499938964844,0.1833696365356445,-3920.697998046875,304.14697265625,0.9690823554992676,0.2627322077751159,0.2490568608045578,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.549214780330658,0.050000000745058,0.2288607954978943,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4266967773437,291.1337890625,1.0,0.2021145969629287,0.8296299576759338,0.8296299576759338,1.0,1.0,-0.9376826286315918,0.3920484781265259,0.5456341505050659,0.177427053451538,0.0,0.0,0.3560480773448944,28.19812774658203,25.0,-0.0079836165532469,-7634.81201171875,91.7727279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901062011719,305.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.955078125,18000.0,0.0,0.0,0.1712948232889175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642533779144287,0.264257937669754,-4.556244675768539e-06,0.0,0.0001738424762152,0.0,0.0,15.899463653564451,0.0,0.0,0.0,0.3332134485244751,4.0,0.0,1.0
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478594563901424,-1357.7510986328125,304.1451110839844,0.6924217939376831,0.0953617766499519,0.0862620174884796,294.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518461465835571,0.050000000745058,0.0482272766530513,293.101318359375,297.1499938964844,293.1499938964844,0.1661151647567749,-2677.03564453125,304.1434936523437,0.9466835856437684,0.2431103736162185,0.1701011955738067,293.1263122558594,297.1499938964844,293.1499938964844,0.183737576007843,-3926.989013671875,304.1468505859375,0.973308563232422,0.2631842792034149,0.2494596391916275,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518461465835571,0.050000000745058,0.2287694364786148,291.1338195800781,291.1499938964844,268.6000061035156,267.092529296875,283.04888916015625,293.4273681640625,291.1338195800781,1.0,0.2015130072832107,0.8295770883560181,0.8295770883560181,1.0,1.0,-0.9394516348838806,0.3929726779460907,0.5464789271354675,0.1774289458990097,0.0,0.0,0.3571226000785827,27.72276496887207,25.0,0.0611158609390258,-7657.47216796875,91.36317443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8914489746094,305.9928894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.9296875,18000.0,0.0,0.0,0.171799749135971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653342187404632,0.2653387784957886,-4.55934878118569e-06,0.0,0.000174354907358,0.0,0.0,15.98231601715088,0.0,0.0,0.0,0.3334858119487762,4.0,0.0,1.0
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484043024480342,-1366.7342529296875,304.1449890136719,0.696739673614502,0.0960198938846588,0.0868336111307144,294.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542618632316589,0.050000000745058,0.0482100769877433,293.0997314453125,297.1499938964844,293.1499938964844,0.1668807864189148,-2686.909423828125,304.1432800292969,0.9517970085144044,0.244041159749031,0.1707316935062408,293.12548828125,297.1499938964844,293.1499938964844,0.1841152012348175,-3933.44189453125,304.146728515625,0.9771082997322084,0.2636446058750152,0.2498723417520523,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542618632316589,0.050000000745058,0.2286878526210785,291.13385009765625,291.1499938964844,268.5899963378906,267.0853271484375,283.0404663085937,293.4283142089844,291.13385009765625,1.0,0.201005071401596,0.8295142650604248,0.8295142650604248,1.0,1.0,-0.9412710666656494,0.3939145803451538,0.5473564863204956,0.1774516403675079,0.0,0.0,0.3581954836845398,27.30037879943848,28.0,0.05857814848423,-7680.20654296875,91.0465316772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927307128906,306.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.892578125,18000.0,0.0,0.0,0.1723029613494873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664151191711426,0.2664196789264679,-4.56246243629721e-06,0.0,0.000174865606823,0.0,0.0,16.065378189086914,0.0,0.0,0.0,0.3337590098381042,4.0,0.0,1.0
