time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.0495349317789077,-1385.4281005859375,304.144775390625,0.7008880972862244,0.0973520800471305,0.0880212262272834,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549640655517578,0.050000000745058,0.0482051484286785,293.0966491699219,297.1499938964844,293.1499938964844,0.168477863073349,-2707.47705078125,304.1428527832031,0.9555222392082214,0.2459369301795959,0.172041118144989,293.1239318847656,297.1499938964844,293.1499938964844,0.184921845793724,-3947.2255859375,304.146484375,0.9790798425674438,0.2645860016345978,0.2507484853267669,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549640655517578,0.050000000745058,0.2286644726991653,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310607910156,291.13360595703125,1.0,0.2014253139495849,0.8293886184692383,0.8293886184692383,1.0,1.0,-0.9452853798866272,0.3959493041038513,0.5493360757827759,0.1776180863380432,0.0,0.0,0.3603809177875519,27.206836700439453,31.0,-0.4037401974201202,-7727.0048828125,91.69062042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.56640625,18000.0,0.0,0.0,0.1733075976371765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686074078083038,0.2686119675636291,-4.56876205134904e-06,0.0,0.0001758851722115,0.0,0.0,16.234336853027344,0.0,0.0,0.0,0.3343147039413452,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.0495349317789077,-1385.4281005859375,304.144775390625,0.7008880972862244,0.0973520800471305,0.0880212262272834,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549640655517578,0.050000000745058,0.0482051484286785,293.0966491699219,297.1499938964844,293.1499938964844,0.168477863073349,-2707.47705078125,304.1428527832031,0.9555222392082214,0.2459369301795959,0.172041118144989,293.1239318847656,297.1499938964844,293.1499938964844,0.184921845793724,-3947.2255859375,304.146484375,0.9790798425674438,0.2645860016345978,0.2507484853267669,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549640655517578,0.050000000745058,0.2286644726991653,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310607910156,291.13360595703125,1.0,0.2014253139495849,0.8293886184692383,0.8293886184692383,1.0,1.0,-0.9452853798866272,0.3959493041038513,0.5493360757827759,0.1776180863380432,0.0,0.0,0.3603809177875519,27.206836700439453,31.0,-0.4037401974201202,-7727.0048828125,91.69062042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.56640625,18000.0,0.0,0.0,0.1733075976371765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686074078083038,0.2686119675636291,-4.56876205134904e-06,0.0,0.0001758851722115,0.0,0.0,16.234336853027344,0.0,0.0,0.0,0.3343147039413452,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507034808397293,-1404.8243408203125,304.1445617675781,0.7008585333824158,0.0987011790275573,0.0892503187060356,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518531799316406,0.050000000745058,0.0482271872460842,293.09381103515625,297.1499938964844,293.1499938964844,0.1701422184705734,-2728.86376953125,304.1424560546875,0.9534096717834472,0.2478672862052917,0.1733963042497635,293.1224060058594,297.1499938964844,293.1499938964844,0.185783252120018,-3961.9345703125,304.1462097167969,0.97601318359375,0.2655512988567352,0.2516748905181885,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518531799316406,0.050000000745058,0.2287690192461013,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,293.43505859375,291.1329345703125,1.0,0.2030065655708313,0.8292629718780518,0.8292629718780518,1.0,1.0,-0.9496505856513976,0.3981193900108337,0.5515312552452087,0.1779137849807739,0.0,0.0,0.3626898825168609,27.801250457763672,34.0,-0.8287951350212097,-7775.95703125,93.5200653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.716796875,18000.0,0.0,0.0,0.1743198782205581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709257304668426,0.2709302902221679,-4.575367711368017e-06,0.0,0.0001769125083228,0.0,0.0,16.413616180419922,0.0,0.0,0.0,0.3349035084247589,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507034808397293,-1404.8243408203125,304.1445617675781,0.7008585333824158,0.0987011790275573,0.0892503187060356,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518531799316406,0.050000000745058,0.0482271872460842,293.09381103515625,297.1499938964844,293.1499938964844,0.1701422184705734,-2728.86376953125,304.1424560546875,0.9534096717834472,0.2478672862052917,0.1733963042497635,293.1224060058594,297.1499938964844,293.1499938964844,0.185783252120018,-3961.9345703125,304.1462097167969,0.97601318359375,0.2655512988567352,0.2516748905181885,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518531799316406,0.050000000745058,0.2287690192461013,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,293.43505859375,291.1329345703125,1.0,0.2030065655708313,0.8292629718780518,0.8292629718780518,1.0,1.0,-0.9496505856513976,0.3981193900108337,0.5515312552452087,0.1779137849807739,0.0,0.0,0.3626898825168609,27.801250457763672,34.0,-0.8287951350212097,-7775.95703125,93.5200653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.716796875,18000.0,0.0,0.0,0.1743198782205581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709257304668426,0.2709302902221679,-4.575367711368017e-06,0.0,0.0001769125083228,0.0,0.0,16.413616180419922,0.0,0.0,0.0,0.3349035084247589,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0519004575908184,-1424.76953125,304.1443786621094,0.6978444457054138,0.1000663489103317,0.0905139967799186,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460757613182068,0.050000000745058,0.0482702106237411,293.0911560058594,297.1499938964844,293.1499938964844,0.1718564331531524,-2750.833740234375,304.1421203613281,0.9470361471176147,0.2498258799314499,0.1747877448797226,293.1210021972656,297.1499938964844,293.1499938964844,0.1866857856512069,-3977.322021484375,304.1459655761719,0.9690868258476256,0.2665391266345978,0.2526437938213348,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460757613182068,0.050000000745058,0.2289730906486511,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,293.44024658203125,291.1322631835937,1.0,0.2055000960826873,0.8291175365447998,0.8291175365447998,1.0,1.0,-0.9542965888977052,0.4003925025463104,0.553904116153717,0.1783229857683181,0.0,0.0,0.3650931119918823,28.931291580200195,37.0,-0.9040853977203368,-7826.6572265625,96.29112243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89422607421875,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.876953125,18000.0,0.0,0.0,0.1753522902727127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733708620071411,0.2733754515647888,-4.58241265732795e-06,0.0,0.000177960289875,0.0,0.0,16.603851318359375,0.0,0.0,0.0,0.3355284333229065,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0519004575908184,-1424.76953125,304.1443786621094,0.6978444457054138,0.1000663489103317,0.0905139967799186,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460757613182068,0.050000000745058,0.0482702106237411,293.0911560058594,297.1499938964844,293.1499938964844,0.1718564331531524,-2750.833740234375,304.1421203613281,0.9470361471176147,0.2498258799314499,0.1747877448797226,293.1210021972656,297.1499938964844,293.1499938964844,0.1866857856512069,-3977.322021484375,304.1459655761719,0.9690868258476256,0.2665391266345978,0.2526437938213348,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460757613182068,0.050000000745058,0.2289730906486511,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,293.44024658203125,291.1322631835937,1.0,0.2055000960826873,0.8291175365447998,0.8291175365447998,1.0,1.0,-0.9542965888977052,0.4003925025463104,0.553904116153717,0.1783229857683181,0.0,0.0,0.3650931119918823,28.931291580200195,37.0,-0.9040853977203368,-7826.6572265625,96.29112243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89422607421875,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.876953125,18000.0,0.0,0.0,0.1753522902727127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733708620071411,0.2733754515647888,-4.58241265732795e-06,0.0,0.000177960289875,0.0,0.0,16.603851318359375,0.0,0.0,0.0,0.3355284333229065,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531199499964714,-1445.173095703125,304.14422607421875,0.6928715705871582,0.1014461740851402,0.0918070450425148,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386525988578796,0.050000000745058,0.048330008983612,293.0887451171875,297.1499938964844,293.1499938964844,0.1736098825931549,-2773.246826171875,304.1418151855469,0.937663435935974,0.25180584192276,0.1762076169252395,293.11962890625,297.1499938964844,293.1499938964844,0.1876232922077179,-3993.27880859375,304.145751953125,0.9591636657714844,0.2675482928752899,0.2536498308181762,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386525988578796,0.050000000745058,0.2292567640542984,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,293.44647216796875,291.13165283203125,1.0,0.208692654967308,0.8289721012115479,0.8289721012115479,1.0,1.0,-0.959172248840332,0.4027472734451294,0.5564249753952026,0.1788367331027984,0.0,0.0,0.3675722777843475,30.490053176879883,40.0,-0.8322833776473999,-7878.5810546875,99.83430480957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890869140625,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.1764150112867355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759195268154144,0.2759241163730621,-4.589857326209312e-06,0.0,0.0001790388050721,0.0,0.0,16.803462982177734,0.0,0.0,0.0,0.3361849188804626,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531199499964714,-1445.173095703125,304.14422607421875,0.6928715705871582,0.1014461740851402,0.0918070450425148,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386525988578796,0.050000000745058,0.048330008983612,293.0887451171875,297.1499938964844,293.1499938964844,0.1736098825931549,-2773.246826171875,304.1418151855469,0.937663435935974,0.25180584192276,0.1762076169252395,293.11962890625,297.1499938964844,293.1499938964844,0.1876232922077179,-3993.27880859375,304.145751953125,0.9591636657714844,0.2675482928752899,0.2536498308181762,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386525988578796,0.050000000745058,0.2292567640542984,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,293.44647216796875,291.13165283203125,1.0,0.208692654967308,0.8289721012115479,0.8289721012115479,1.0,1.0,-0.959172248840332,0.4027472734451294,0.5564249753952026,0.1788367331027984,0.0,0.0,0.3675722777843475,30.490053176879883,40.0,-0.8322833776473999,-7878.5810546875,99.83430480957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890869140625,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.1764150112867355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759195268154144,0.2759241163730621,-4.589857326209312e-06,0.0,0.0001790388050721,0.0,0.0,16.803462982177734,0.0,0.0,0.0,0.3361849188804626,4.0,0.0,1.0
408300,293.1031799316406,297.1499938964844,293.1499938964844,0.0537367388606071,-1455.5263671875,304.1441650390625,0.6899106502532959,0.1021413505077362,0.0924633964896202,293.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.534590482711792,0.050000000745058,0.0483652204275131,293.087646484375,297.1499938964844,293.1499938964844,0.1744985580444336,-2784.583251953125,304.1416931152344,0.932209610939026,0.2528018951416015,0.1769261062145233,293.1189880371094,297.1499938964844,293.1499938964844,0.1881038099527359,-4001.447265625,304.1456604003906,0.9533230066299438,0.2680606544017792,0.2541655600070953,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.534590482711792,0.050000000745058,0.2294237911701202,291.1314697265625,291.1499938964844,268.5,267.0193176269531,282.9766845703125,293.4499206542969,291.13140869140625,1.0,0.2104992717504501,0.8288993835449219,0.8288993835449219,1.0,1.0,-0.9616839289665222,0.40394988656044,0.5577340722084045,0.1791303604841232,0.0,0.0,0.3688353598117828,31.405261993408203,40.0,-0.7597225308418274,-7904.91943359375,101.85629272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8884582519531,306.0722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.783203125,18000.0,0.0,0.0,0.1769600510597229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772290110588074,0.2772336006164551,-4.593719495460391e-06,0.0,0.0001795919670257,0.0,0.0,16.906543731689453,0.0,0.0,0.0,0.3365241587162018,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.054357424378395,-1465.9686279296875,304.14410400390625,0.686761736869812,0.1028398349881172,0.0931255966424942,293.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304251909255981,0.050000000745058,0.0484034232795238,293.0865783691406,297.1499938964844,293.1499938964844,0.175393596291542,-2795.9853515625,304.1415710449219,0.9264571070671082,0.2538008987903595,0.1776490807533264,293.11834716796875,297.1499938964844,293.1499938964844,0.1885913163423538,-4009.727294921875,304.14556884765625,0.9470558762550354,0.2685779333114624,0.254688948392868,293.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304251909255981,0.050000000745058,0.2296050041913986,291.1312255859375,291.1499938964844,268.489990234375,267.0118408203125,282.97088623046875,293.4535827636719,291.1311950683594,1.0,0.2124178409576416,0.828815221786499,0.828815221786499,1.0,1.0,-0.9642378687858582,0.4051655530929565,0.5590723156929016,0.1794462203979492,0.0,0.0,0.370109885931015,32.39695739746094,43.0,-0.6690628528594971,-7931.44482421875,104.02264404296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88555908203125,306.07916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.46484375,18000.0,0.0,0.0,0.1775148510932922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785580456256866,0.2785626351833343,-4.5976671572134364e-06,0.0,0.0001801550097297,0.0,0.0,17.011533737182617,0.0,0.0,0.0,0.3368698358535766,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.055608969181776,-1487.0985107421875,304.1439819335937,0.6801566481590271,0.1042463853955268,0.0944662764668464,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220494270324707,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.177199050784111,-2818.939453125,304.1413879394531,0.9146235585212708,0.255804568529129,0.1791056543588638,293.1171264648437,297.1499938964844,293.1499938964844,0.1895860135555267,-4026.6005859375,304.1453857421875,0.933685839176178,0.2696271538734436,0.255757600069046,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220494270324707,0.050000000745058,0.2300049513578415,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615173339844,291.1308898925781,1.0,0.2165339887142181,0.8286467790603638,0.8286467790603638,1.0,1.0,-0.9694589376449584,0.4076322019100189,0.561826765537262,0.1801438182592392,0.0,0.0,0.372681975364685,34.582984924316406,46.0,-0.4636000990867615,-7984.93115234375,108.74655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.927734375,18000.0,0.0,0.0,0.1786553710699081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812637984752655,0.2812683880329132,-4.605790763889672e-06,0.0,0.0001813124836189,0.0,0.0,17.226442337036133,0.0,0.0,0.0,0.3375778794288635,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.055608969181776,-1487.0985107421875,304.1439819335937,0.6801566481590271,0.1042463853955268,0.0944662764668464,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220494270324707,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.177199050784111,-2818.939453125,304.1413879394531,0.9146235585212708,0.255804568529129,0.1791056543588638,293.1171264648437,297.1499938964844,293.1499938964844,0.1895860135555267,-4026.6005859375,304.1453857421875,0.933685839176178,0.2696271538734436,0.255757600069046,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220494270324707,0.050000000745058,0.2300049513578415,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615173339844,291.1308898925781,1.0,0.2165339887142181,0.8286467790603638,0.8286467790603638,1.0,1.0,-0.9694589376449584,0.4076322019100189,0.561826765537262,0.1801438182592392,0.0,0.0,0.372681975364685,34.582984924316406,46.0,-0.4636000990867615,-7984.93115234375,108.74655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.927734375,18000.0,0.0,0.0,0.1786553710699081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812637984752655,0.2812683880329132,-4.605790763889672e-06,0.0,0.0001813124836189,0.0,0.0,17.226442337036133,0.0,0.0,0.0,0.3375778794288635,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568715631961822,-1508.51904296875,304.1438903808594,0.6734833717346191,0.1056648567318916,0.0958263203501701,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139448046684265,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1790191978216171,-2842.018798828125,304.1412353515625,0.903339147567749,0.2578108608722687,0.1805716603994369,293.115966796875,297.1499938964844,293.1499938964844,0.1906048208475113,-4043.8544921875,304.1452331542969,0.9200356602668762,0.2706950604915619,0.2568529546260834,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139448046684265,0.050000000745058,0.2304470837116241,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.4702453613281,291.1307067871094,1.0,0.2209350168704986,0.8284783959388733,0.8284783959388733,1.0,1.0,-0.9748079180717468,0.4101362526416778,0.5646716952323914,0.1809240579605102,0.0,0.0,0.3752693831920624,36.9969367980957,49.0,-0.255438894033432,-8038.8203125,113.92497253417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,306.1046447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.51171875,18000.0,0.0,0.0,0.1798368245363235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840163707733154,0.2840209901332855,-4.61417175756651e-06,0.0,0.000182511517778,0.0,0.0,17.44667625427246,0.0,0.0,0.0,0.3383041322231293,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568715631961822,-1508.51904296875,304.1438903808594,0.6734833717346191,0.1056648567318916,0.0958263203501701,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139448046684265,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1790191978216171,-2842.018798828125,304.1412353515625,0.903339147567749,0.2578108608722687,0.1805716603994369,293.115966796875,297.1499938964844,293.1499938964844,0.1906048208475113,-4043.8544921875,304.1452331542969,0.9200356602668762,0.2706950604915619,0.2568529546260834,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139448046684265,0.050000000745058,0.2304470837116241,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.4702453613281,291.1307067871094,1.0,0.2209350168704986,0.8284783959388733,0.8284783959388733,1.0,1.0,-0.9748079180717468,0.4101362526416778,0.5646716952323914,0.1809240579605102,0.0,0.0,0.3752693831920624,36.9969367980957,49.0,-0.255438894033432,-8038.8203125,113.92497253417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,306.1046447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.51171875,18000.0,0.0,0.0,0.1798368245363235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840163707733154,0.2840209901332855,-4.61417175756651e-06,0.0,0.000182511517778,0.0,0.0,17.44667625427246,0.0,0.0,0.0,0.3383041322231293,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581422299146652,-1530.18505859375,304.143798828125,0.6670342087745667,0.1070940643548965,0.0972029566764831,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063524842262268,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.1808470338582992,-2865.13427734375,304.14111328125,0.8929711580276489,0.2598139643669128,0.1820415705442428,293.1148681640625,297.1499938964844,293.1499938964844,0.191645011305809,-4061.442138671875,304.14508056640625,0.907192051410675,0.2717806398868561,0.2579722702503204,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063524842262268,0.050000000745058,0.2309228330850601,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.941162109375,293.47967529296875,291.13067626953125,1.0,0.2255298495292663,0.8282893896102905,0.8282893896102905,1.0,1.0,-0.980259120464325,0.4126654267311096,0.5675936937332153,0.1817791759967804,0.0,0.0,0.3778513073921203,39.5927848815918,52.0,-0.0381729044020175,-8092.90771484375,119.48374938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,306.1166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.22265625,18000.0,0.0,0.0,0.181056261062622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867949604988098,0.2867995798587799,-4.622750566340983e-06,0.0,0.0001837490854086,0.0,0.0,17.6706485748291,0.0,0.0,0.0,0.3390432298183441,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581422299146652,-1530.18505859375,304.143798828125,0.6670342087745667,0.1070940643548965,0.0972029566764831,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063524842262268,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.1808470338582992,-2865.13427734375,304.14111328125,0.8929711580276489,0.2598139643669128,0.1820415705442428,293.1148681640625,297.1499938964844,293.1499938964844,0.191645011305809,-4061.442138671875,304.14508056640625,0.907192051410675,0.2717806398868561,0.2579722702503204,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063524842262268,0.050000000745058,0.2309228330850601,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.941162109375,293.47967529296875,291.13067626953125,1.0,0.2255298495292663,0.8282893896102905,0.8282893896102905,1.0,1.0,-0.980259120464325,0.4126654267311096,0.5675936937332153,0.1817791759967804,0.0,0.0,0.3778513073921203,39.5927848815918,52.0,-0.0381729044020175,-8092.90771484375,119.48374938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,306.1166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.22265625,18000.0,0.0,0.0,0.181056261062622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867949604988098,0.2867995798587799,-4.622750566340983e-06,0.0,0.0001837490854086,0.0,0.0,17.6706485748291,0.0,0.0,0.0,0.3390432298183441,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594188123941421,-1552.0640869140625,304.14373779296875,0.6609717607498169,0.1085332632064819,0.0985941514372825,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.499338150024414,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.1826771348714828,-2888.218505859375,304.1410217285156,0.8830728530883789,0.2618096470832824,0.1835111081600189,293.11383056640625,297.1499938964844,293.1499938964844,0.1927047669887542,-4079.33203125,304.1449584960937,0.8958711624145508,0.2728832066059112,0.25911346077919,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.499338150024414,0.050000000745058,0.2314256131649017,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,293.48974609375,291.1308288574219,1.0,0.2302506417036056,0.8281003832817078,0.8281003832817078,1.0,1.0,-0.9857929348945618,0.4152129590511322,0.5705799460411072,0.1827053129673004,0.0,0.0,0.3804077506065368,42.33524703979492,55.0,0.1602754294872284,-8147.02001953125,125.3660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.07421875,18000.0,0.0,0.0,0.1823088973760604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895770370960235,0.2895816564559936,-4.631462161341915e-06,0.0,0.0001850203552749,0.0,0.0,17.896602630615234,0.0,0.0,0.0,0.3397894501686096,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594188123941421,-1552.0640869140625,304.14373779296875,0.6609717607498169,0.1085332632064819,0.0985941514372825,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.499338150024414,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.1826771348714828,-2888.218505859375,304.1410217285156,0.8830728530883789,0.2618096470832824,0.1835111081600189,293.11383056640625,297.1499938964844,293.1499938964844,0.1927047669887542,-4079.33203125,304.1449584960937,0.8958711624145508,0.2728832066059112,0.25911346077919,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.499338150024414,0.050000000745058,0.2314256131649017,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,293.48974609375,291.1308288574219,1.0,0.2302506417036056,0.8281003832817078,0.8281003832817078,1.0,1.0,-0.9857929348945618,0.4152129590511322,0.5705799460411072,0.1827053129673004,0.0,0.0,0.3804077506065368,42.33524703979492,55.0,0.1602754294872284,-8147.02001953125,125.3660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.07421875,18000.0,0.0,0.0,0.1823088973760604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895770370960235,0.2895816564559936,-4.631462161341915e-06,0.0,0.0001850203552749,0.0,0.0,17.896602630615234,0.0,0.0,0.0,0.3397894501686096,4.0,0.0,1.0
408900,293.0985717773437,297.1499938964844,293.1499938964844,0.0600587837398052,-1563.0751953125,304.1437072753906,0.6581148505210876,0.1092564016580581,0.0992946401238441,293.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960333108901977,0.050000000745058,0.0488419756293296,293.07958984375,297.1499938964844,293.1499938964844,0.1835917979478836,-2899.73388671875,304.1409912109375,0.8783493638038635,0.2628037333488464,0.1842447072267532,293.1133117675781,297.1499938964844,293.1499938964844,0.1932415962219238,-4088.384033203125,304.1448974609375,0.8905009627342224,0.2734406888484955,0.2596917450428009,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960333108901977,0.050000000745058,0.2316852957010269,291.1308898925781,291.1499938964844,268.3999938964844,266.943115234375,282.92926025390625,293.4950561523437,291.13092041015625,1.0,0.2326404154300689,0.8280059099197388,0.8280059099197388,1.0,1.0,-0.9885855317115784,0.4164915084838867,0.5720940232276917,0.1831935346126556,0.0,0.0,0.3816715180873871,43.7515869140625,55.0,0.2484343647956848,-8174.04638671875,128.4125518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498229980469,306.13433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.048828125,18000.0,0.0,0.0,0.1829456090927124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909634113311767,0.2909680604934692,-4.635848199541215e-06,0.0,0.0001856665330706,0.0,0.0,18.009838104248047,0.0,0.0,0.0,0.3401635587215423,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0606995709240436,-1574.12939453125,304.1437072753906,0.6553828716278076,0.1099817603826522,0.0999980792403221,293.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928432703018188,0.050000000745058,0.0488976910710334,293.0790710449219,297.1499938964844,293.1499938964844,0.1845056861639022,-2911.225341796875,304.1409606933594,0.8737939596176147,0.2637950181961059,0.1849771291017532,293.1128234863281,297.1499938964844,293.1499938964844,0.1937827616930008,-4097.501953125,304.14483642578125,0.8853073120117188,0.274002194404602,0.260274738073349,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928432703018188,0.050000000745058,0.2319495975971222,291.1310119628906,291.1499938964844,268.3900146484375,266.9353332519531,282.9257202148437,293.50048828125,291.1310729980469,1.0,0.2350411713123321,0.8279018402099609,0.8279018402099609,1.0,1.0,-0.9913927316665648,0.4177715480327606,0.5736211538314819,0.1836971044540405,0.0,0.0,0.3829232454299927,45.19295883178711,58.0,0.3325831890106201,-8201.0322265625,131.52085876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460693359375,306.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.048828125,18000.0,0.0,0.0,0.1835877299308776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923439443111419,0.292348563671112,-4.640244696929585e-06,0.0,0.0001863182114902,0.0,0.0,18.12301445007324,0.0,0.0,0.0,0.3405376076698303,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619825795292854,-1596.349365234375,304.1436462402344,0.6502993702888489,0.1114383861422538,0.101412646472454,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867154657840729,0.050000000745058,0.0490115247666835,293.0782165527344,297.1499938964844,293.1499938964844,0.1863300800323486,-2934.12353515625,304.14093017578125,0.8652117848396301,0.2657681405544281,0.1864375174045562,293.11187744140625,297.1499938964844,293.1499938964844,0.1948768645524978,-4115.91552734375,304.1447448730469,0.8754868507385254,0.2751360237598419,0.2614535689353943,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867154657840729,0.050000000745058,0.2324895709753036,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.919189453125,293.51171875,291.1314392089844,1.0,0.2398547679185867,0.82769376039505,0.82769376039505,1.0,1.0,-0.9970428347587584,0.4203349351882934,0.5767078995704651,0.1847492903470993,0.0,0.0,0.3853859305381775,48.13795471191406,61.0,0.4845716059207916,-8254.8447265625,137.9013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.15234375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.11328125,18000.0,0.0,0.0,0.184883251786232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950810492038727,0.2950856983661651,-4.649041784432484e-06,0.0,0.000187632991583,0.0,0.0,18.3486442565918,0.0,0.0,0.0,0.3412835299968719,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619825795292854,-1596.349365234375,304.1436462402344,0.6502993702888489,0.1114383861422538,0.101412646472454,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867154657840729,0.050000000745058,0.0490115247666835,293.0782165527344,297.1499938964844,293.1499938964844,0.1863300800323486,-2934.12353515625,304.14093017578125,0.8652117848396301,0.2657681405544281,0.1864375174045562,293.11187744140625,297.1499938964844,293.1499938964844,0.1948768645524978,-4115.91552734375,304.1447448730469,0.8754868507385254,0.2751360237598419,0.2614535689353943,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867154657840729,0.050000000745058,0.2324895709753036,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.919189453125,293.51171875,291.1314392089844,1.0,0.2398547679185867,0.82769376039505,0.82769376039505,1.0,1.0,-0.9970428347587584,0.4203349351882934,0.5767078995704651,0.1847492903470993,0.0,0.0,0.3853859305381775,48.13795471191406,61.0,0.4845716059207916,-8254.8447265625,137.9013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.15234375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.11328125,18000.0,0.0,0.0,0.184883251786232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950810492038727,0.2950856983661651,-4.649041784432484e-06,0.0,0.000187632991583,0.0,0.0,18.3486442565918,0.0,0.0,0.0,0.3412835299968719,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632670149207115,-1618.7108154296875,304.1436462402344,0.6457067728042603,0.11290293186903,0.1028368845582008,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807279109954834,0.050000000745058,0.0491279624402523,293.0775146484375,297.1499938964844,293.1499938964844,0.1881472915410995,-2956.877197265625,304.14093017578125,0.8573286533355713,0.2677264213562011,0.1878897249698639,293.1109924316406,297.1499938964844,293.1499938964844,0.1959866136312484,-4134.56591796875,304.1446533203125,0.8664371967315674,0.2762846052646637,0.2626490294933319,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807279109954834,0.050000000745058,0.2330418974161148,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.52349853515625,291.1318664550781,1.0,0.244661271572113,0.8274856805801392,0.8274856805801392,1.0,1.0,-1.0027326345443726,0.422899842262268,0.5798328518867493,0.1858588606119156,0.0,0.0,0.3877842426300049,51.150665283203125,64.0,0.5984168648719788,-8308.3583984375,144.47512817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.28125,18000.0,0.0,0.0,0.1861876398324966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977728843688965,0.2977775335311889,-4.657804311136715e-06,0.0,0.0001889567793114,0.0,0.0,18.57218360900879,0.0,0.0,0.0,0.3420228660106659,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632670149207115,-1618.7108154296875,304.1436462402344,0.6457067728042603,0.11290293186903,0.1028368845582008,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807279109954834,0.050000000745058,0.0491279624402523,293.0775146484375,297.1499938964844,293.1499938964844,0.1881472915410995,-2956.877197265625,304.14093017578125,0.8573286533355713,0.2677264213562011,0.1878897249698639,293.1109924316406,297.1499938964844,293.1499938964844,0.1959866136312484,-4134.56591796875,304.1446533203125,0.8664371967315674,0.2762846052646637,0.2626490294933319,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807279109954834,0.050000000745058,0.2330418974161148,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.52349853515625,291.1318664550781,1.0,0.244661271572113,0.8274856805801392,0.8274856805801392,1.0,1.0,-1.0027326345443726,0.422899842262268,0.5798328518867493,0.1858588606119156,0.0,0.0,0.3877842426300049,51.150665283203125,64.0,0.5984168648719788,-8308.3583984375,144.47512817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.28125,18000.0,0.0,0.0,0.1861876398324966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977728843688965,0.2977775335311889,-4.657804311136715e-06,0.0,0.0001889567793114,0.0,0.0,18.57218360900879,0.0,0.0,0.0,0.3420228660106659,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645520091056823,-1641.1983642578125,304.14361572265625,0.6415748596191406,0.1143748834729194,0.1042696610093116,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746187329292297,0.050000000745058,0.0492463111877441,293.0769958496094,297.1499938964844,293.1499938964844,0.1899555027484893,-2979.4658203125,304.14093017578125,0.8501174449920654,0.2696684002876282,0.1893322020769119,293.1101379394531,297.1499938964844,293.1499938964844,0.1971111893653869,-4153.43798828125,304.1445617675781,0.8581474423408508,0.2774472534656524,0.2638597786426544,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746187329292297,0.050000000745058,0.233603298664093,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357360839844,291.1323547363281,1.0,0.2494357228279113,0.8272579908370972,0.8272579908370972,1.0,1.0,-1.0084526538848877,0.4254615008831024,0.5829911828041077,0.1870203763246536,0.0,0.0,0.3901119530200958,54.21340560913086,67.0,0.6840839982032776,-8361.5,151.21212768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.51953125,18000.0,0.0,0.0,0.1874919980764389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004099130630493,0.3004145622253418,-4.666489076043945e-06,0.0,0.0001902805524878,0.0,0.0,18.792743682861328,0.0,0.0,0.0,0.3427525460720062,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645520091056823,-1641.1983642578125,304.14361572265625,0.6415748596191406,0.1143748834729194,0.1042696610093116,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746187329292297,0.050000000745058,0.0492463111877441,293.0769958496094,297.1499938964844,293.1499938964844,0.1899555027484893,-2979.4658203125,304.14093017578125,0.8501174449920654,0.2696684002876282,0.1893322020769119,293.1101379394531,297.1499938964844,293.1499938964844,0.1971111893653869,-4153.43798828125,304.1445617675781,0.8581474423408508,0.2774472534656524,0.2638597786426544,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746187329292297,0.050000000745058,0.233603298664093,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357360839844,291.1323547363281,1.0,0.2494357228279113,0.8272579908370972,0.8272579908370972,1.0,1.0,-1.0084526538848877,0.4254615008831024,0.5829911828041077,0.1870203763246536,0.0,0.0,0.3901119530200958,54.21340560913086,67.0,0.6840839982032776,-8361.5,151.21212768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.51953125,18000.0,0.0,0.0,0.1874919980764389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004099130630493,0.3004145622253418,-4.666489076043945e-06,0.0,0.0001902805524878,0.0,0.0,18.792743682861328,0.0,0.0,0.0,0.3427525460720062,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658368915319442,-1663.7991943359375,304.14361572265625,0.6378632187843323,0.1158537566661834,0.1057100072503089,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079089641571,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.1917531788349151,-3001.871826171875,304.1409606933594,0.8435272574424744,0.2715927064418793,0.1907635182142257,293.1093139648437,297.1499938964844,293.1499938964844,0.1982498466968536,-4172.5205078125,304.1444702148437,0.8505758047103882,0.2786232829093933,0.2650846242904663,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079089641571,0.050000000745058,0.2341710329055786,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.9038391113281,293.5484313964844,291.1329040527344,1.0,0.2541605234146118,0.8270303010940552,0.8270303010940552,1.0,1.0,-1.0141944885253906,0.4280184507369995,0.5861760377883911,0.1882313340902328,0.0,0.0,0.3923652470111847,57.3115234375,55.0,0.7323401570320129,-8414.2119140625,158.08700561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.810546875,18000.0,0.0,0.0,0.1887880712747573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.302984744310379,0.3029894232749939,-4.675063337344909e-06,0.0,0.0001915958855533,0.0,0.0,19.00960922241211,0.0,0.0,0.0,0.3434701561927795,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658368915319442,-1663.7991943359375,304.14361572265625,0.6378632187843323,0.1158537566661834,0.1057100072503089,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079089641571,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.1917531788349151,-3001.871826171875,304.1409606933594,0.8435272574424744,0.2715927064418793,0.1907635182142257,293.1093139648437,297.1499938964844,293.1499938964844,0.1982498466968536,-4172.5205078125,304.1444702148437,0.8505758047103882,0.2786232829093933,0.2650846242904663,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079089641571,0.050000000745058,0.2341710329055786,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.9038391113281,293.5484313964844,291.1329040527344,1.0,0.2541605234146118,0.8270303010940552,0.8270303010940552,1.0,1.0,-1.0141944885253906,0.4280184507369995,0.5861760377883911,0.1882313340902328,0.0,0.0,0.3923652470111847,57.3115234375,55.0,0.7323401570320129,-8414.2119140625,158.08700561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.810546875,18000.0,0.0,0.0,0.1887880712747573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.302984744310379,0.3029894232749939,-4.675063337344909e-06,0.0,0.0001915958855533,0.0,0.0,19.00960922241211,0.0,0.0,0.0,0.3434701561927795,4.0,0.0,1.0
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664342269301414,-1674.3333740234375,304.1436767578125,0.6388939619064331,0.1166021972894668,0.106382131576538,293.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678293466567993,0.050000000745058,0.0493708960711956,293.0764465332031,297.1499938964844,293.1499938964844,0.1925996541976928,-3012.384521484375,304.1410827636719,0.8441319465637207,0.2725580930709839,0.1914363801479339,293.10888671875,297.1499938964844,293.1499938964844,0.19877390563488,-4181.26513671875,304.14453125,0.8508113026618958,0.2792206108570099,0.2656479477882385,293.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678293466567993,0.050000000745058,0.2341942638158798,291.1332092285156,291.1499938964844,268.29998779296875,266.86358642578125,282.9018249511719,293.5547790527344,291.1333923339844,1.0,0.2542429566383362,0.8269164562225342,0.8269164562225342,1.0,1.0,-1.0165191888809204,0.4290576875209808,0.587461531162262,0.1887067258358001,0.0,0.0,0.3934477567672729,57.46273422241211,55.0,1.3650280237197876,-8438.4111328125,158.98312377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82928466796875,306.19940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.03125,18000.0,0.0,0.0,0.1894303113222122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042455017566681,0.3042501807212829,-4.679308403865434e-06,0.0,0.0001922476803883,0.0,0.0,19.116390228271484,0.0,0.0,0.0,0.3438233435153961,4.0,0.0,1.0
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670029670000076,-1684.3721923828125,304.143798828125,0.6419381499290466,0.1173665076494216,0.1070293560624122,293.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697255790233612,0.050000000745058,0.0493370853364467,293.0762023925781,297.1499938964844,293.1499938964844,0.1934093683958053,-3022.4111328125,304.1412353515625,0.8474176526069641,0.2735419869422912,0.1920899301767349,293.1084289550781,297.1499938964844,293.1499938964844,0.1992590576410293,-4189.326171875,304.1446533203125,0.8537880778312683,0.2798317074775696,0.266183465719223,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697255790233612,0.050000000745058,0.2340338975191116,291.1343688964844,291.1499938964844,268.2900085449219,266.8554382324219,282.8996887207031,293.5607604980469,291.134765625,1.0,0.2531973123550415,0.8267954587936401,0.8267954587936401,1.0,1.0,-1.0184903144836426,0.4299438297748565,0.5885464549064636,0.1890904456377029,0.0,0.0,0.3943786025047302,56.629432678222656,43.0,2.804872989654541,-8460.5185546875,158.079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83013916015625,306.2084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.048828125,18000.0,0.0,0.0,0.1900624930858612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054139614105224,0.3054186403751373,-4.683444331021747e-06,0.0,0.0001928892743308,0.0,0.0,19.216371536254883,0.0,0.0,0.0,0.3441537022590637,4.0,0.0,1.0
