time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680947601795196,-1703.686767578125,304.14404296875,0.6530593037605286,0.1189343929290771,0.1082843542098999,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776426553726196,0.050000000745058,0.0491880699992179,293.0754699707031,297.1499938964844,293.1499938964844,0.1949801743030548,-3041.8193359375,304.1415405273437,0.8605371713638306,0.2755573987960815,0.1933720409870147,293.107421875,297.1499938964844,293.1499938964844,0.2001701295375824,-4204.4169921875,304.1448974609375,0.8663855195045471,0.2810923457145691,0.2672102749347687,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776426553726196,0.050000000745058,0.2333270162343979,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,293.5716552734375,291.1383361816406,1.0,0.248278260231018,0.826553463935852,0.826553463935852,1.0,1.0,-1.0217410326004028,0.4314121305942535,0.5903288722038269,0.189694195985794,0.0,0.0,0.3957572281360626,52.893367767333984,31.0,4.401705265045166,-8496.9521484375,152.47415161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360900878906,306.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.19921875,18000.0,0.0,0.0,0.1912723779678344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072068393230438,0.3072115182876587,-4.69040742245852e-06,0.0,0.0001941171358339,0.0,0.0,19.37261390686035,0.0,0.0,0.0,0.344675600528717,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680947601795196,-1703.686767578125,304.14404296875,0.6530593037605286,0.1189343929290771,0.1082843542098999,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776426553726196,0.050000000745058,0.0491880699992179,293.0754699707031,297.1499938964844,293.1499938964844,0.1949801743030548,-3041.8193359375,304.1415405273437,0.8605371713638306,0.2755573987960815,0.1933720409870147,293.107421875,297.1499938964844,293.1499938964844,0.2001701295375824,-4204.4169921875,304.1448974609375,0.8663855195045471,0.2810923457145691,0.2672102749347687,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776426553726196,0.050000000745058,0.2333270162343979,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,293.5716552734375,291.1383361816406,1.0,0.248278260231018,0.826553463935852,0.826553463935852,1.0,1.0,-1.0217410326004028,0.4314121305942535,0.5903288722038269,0.189694195985794,0.0,0.0,0.3957572281360626,52.893367767333984,31.0,4.401705265045166,-8496.9521484375,152.47415161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360900878906,306.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.19921875,18000.0,0.0,0.0,0.1912723779678344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072068393230438,0.3072115182876587,-4.69040742245852e-06,0.0,0.0001941171358339,0.0,0.0,19.37261390686035,0.0,0.0,0.0,0.344675600528717,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691512823104858,-1722.4552001953125,304.1442565917969,0.6714999079704285,0.1205438077449798,0.109503298997879,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894880354404449,0.050000000745058,0.0489588864147663,293.0745849609375,297.1499938964844,293.1499938964844,0.1965273022651672,-3060.914306640625,304.14178466796875,0.882870078086853,0.2776215672492981,0.1946319043636322,293.1062927246094,297.1499938964844,293.1499938964844,0.2010512202978134,-4219.0078125,304.1451416015625,0.8882068991661072,0.2823980748653412,0.2682012915611267,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894880354404449,0.050000000745058,0.2322398871183395,291.1412353515625,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.5815734863281,291.1416015625,1.0,0.2403531521558761,0.8263115286827087,0.8263115286827087,1.0,1.0,-1.024325966835022,0.432584285736084,0.5917416214942932,0.1901492923498153,0.0,0.0,0.3967024981975555,47.119571685791016,25.0,4.510817527770996,-8526.439453125,143.1055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8493957519531,306.2424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73828125,18000.0,0.0,0.0,0.1923704296350479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084457218647003,0.3084504008293152,-4.695394181908341e-06,0.0,0.0001952315215021,0.0,0.0,19.48160552978516,0.0,0.0,0.0,0.3450417220592499,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691512823104858,-1722.4552001953125,304.1442565917969,0.6714999079704285,0.1205438077449798,0.109503298997879,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894880354404449,0.050000000745058,0.0489588864147663,293.0745849609375,297.1499938964844,293.1499938964844,0.1965273022651672,-3060.914306640625,304.14178466796875,0.882870078086853,0.2776215672492981,0.1946319043636322,293.1062927246094,297.1499938964844,293.1499938964844,0.2010512202978134,-4219.0078125,304.1451416015625,0.8882068991661072,0.2823980748653412,0.2682012915611267,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894880354404449,0.050000000745058,0.2322398871183395,291.1412353515625,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.5815734863281,291.1416015625,1.0,0.2403531521558761,0.8263115286827087,0.8263115286827087,1.0,1.0,-1.024325966835022,0.432584285736084,0.5917416214942932,0.1901492923498153,0.0,0.0,0.3967024981975555,47.119571685791016,25.0,4.510817527770996,-8526.439453125,143.1055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8493957519531,306.2424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73828125,18000.0,0.0,0.0,0.1923704296350479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084457218647003,0.3084504008293152,-4.695394181908341e-06,0.0,0.0001952315215021,0.0,0.0,19.48160552978516,0.0,0.0,0.0,0.3450417220592499,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702304020524025,-1741.7227783203125,304.1443786621094,0.693813145160675,0.1221757903695106,0.1107487305998802,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029646754264832,0.050000000745058,0.0487304851412773,293.0737609863281,297.1499938964844,293.1499938964844,0.1981116682291031,-3080.474365234375,304.1418762207031,0.910002589225769,0.2797038555145263,0.1959120482206344,293.10516357421875,297.1499938964844,293.1499938964844,0.2019742727279663,-4234.337890625,304.14520263671875,0.9151020050048828,0.2837341427803039,0.2692262232303619,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029646754264832,0.050000000745058,0.231156438589096,291.143798828125,291.1499938964844,268.2300109863281,266.80572509765625,282.88580322265625,293.5912475585937,291.1440124511719,1.0,0.2323829680681228,0.8260858058929443,0.8260858058929443,1.0,1.0,-1.027012586593628,0.43378946185112,0.5932230949401855,0.1906656324863433,0.0,0.0,0.3973427712917328,41.3675537109375,25.0,3.291266679763794,-8553.36328125,133.7520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86993408203125,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.376953125,18000.0,0.0,0.0,0.1933284103870391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092744648456573,0.3092791438102722,-4.698801603808533e-06,0.0,0.0001962037495104,0.0,0.0,19.55495262145996,0.0,0.0,0.0,0.3452890515327453,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702304020524025,-1741.7227783203125,304.1443786621094,0.693813145160675,0.1221757903695106,0.1107487305998802,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029646754264832,0.050000000745058,0.0487304851412773,293.0737609863281,297.1499938964844,293.1499938964844,0.1981116682291031,-3080.474365234375,304.1418762207031,0.910002589225769,0.2797038555145263,0.1959120482206344,293.10516357421875,297.1499938964844,293.1499938964844,0.2019742727279663,-4234.337890625,304.14520263671875,0.9151020050048828,0.2837341427803039,0.2692262232303619,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029646754264832,0.050000000745058,0.231156438589096,291.143798828125,291.1499938964844,268.2300109863281,266.80572509765625,282.88580322265625,293.5912475585937,291.1440124511719,1.0,0.2323829680681228,0.8260858058929443,0.8260858058929443,1.0,1.0,-1.027012586593628,0.43378946185112,0.5932230949401855,0.1906656324863433,0.0,0.0,0.3973427712917328,41.3675537109375,25.0,3.291266679763794,-8553.36328125,133.7520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86993408203125,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.376953125,18000.0,0.0,0.0,0.1933284103870391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092744648456573,0.3092791438102722,-4.698801603808533e-06,0.0,0.0001962037495104,0.0,0.0,19.55495262145996,0.0,0.0,0.0,0.3452890515327453,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713671818375587,-1762.1358642578125,304.14434814453125,0.7138952612876892,0.1238075569272041,0.1120540127158165,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5156061053276062,0.050000000745058,0.0485604703426361,293.0731201171875,297.1499938964844,293.1499938964844,0.1997671425342559,-3100.927734375,304.1418151855469,0.9372351169586182,0.2817634344100952,0.1972260773181915,293.1041259765625,297.1499938964844,293.1499938964844,0.2029915302991867,-4251.298828125,304.1451110839844,0.941649615764618,0.2850806713104248,0.2703238725662231,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5156061053276062,0.050000000745058,0.2303499579429626,291.1446838378906,291.1499938964844,268.2099914550781,266.7888488769531,282.88189697265625,293.6016845703125,291.1446838378906,1.0,0.226538747549057,0.8258601427078247,0.8258601427078247,1.0,1.0,-1.0303014516830444,0.4352396130561828,0.5950618386268616,0.1913816630840301,0.0,0.0,0.3979748487472534,37.10264587402344,25.0,1.217460036277771,-8582.3291015625,127.10034942626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.27880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.951171875,18000.0,0.0,0.0,0.1941434890031814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099925220012665,0.3099972307682037,-4.701373654825147e-06,0.0,0.0001970309676835,0.0,0.0,19.617149353027344,0.0,0.0,0.0,0.3454969823360443,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713671818375587,-1762.1358642578125,304.14434814453125,0.7138952612876892,0.1238075569272041,0.1120540127158165,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5156061053276062,0.050000000745058,0.0485604703426361,293.0731201171875,297.1499938964844,293.1499938964844,0.1997671425342559,-3100.927734375,304.1418151855469,0.9372351169586182,0.2817634344100952,0.1972260773181915,293.1041259765625,297.1499938964844,293.1499938964844,0.2029915302991867,-4251.298828125,304.1451110839844,0.941649615764618,0.2850806713104248,0.2703238725662231,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5156061053276062,0.050000000745058,0.2303499579429626,291.1446838378906,291.1499938964844,268.2099914550781,266.7888488769531,282.88189697265625,293.6016845703125,291.1446838378906,1.0,0.226538747549057,0.8258601427078247,0.8258601427078247,1.0,1.0,-1.0303014516830444,0.4352396130561828,0.5950618386268616,0.1913816630840301,0.0,0.0,0.3979748487472534,37.10264587402344,25.0,1.217460036277771,-8582.3291015625,127.10034942626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.27880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.951171875,18000.0,0.0,0.0,0.1941434890031814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099925220012665,0.3099972307682037,-4.701373654825147e-06,0.0,0.0001970309676835,0.0,0.0,19.617149353027344,0.0,0.0,0.0,0.3454969823360443,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719495043158531,-1772.6317138671875,304.1443176269531,0.7222906351089478,0.1246206685900688,0.1127209067344665,293.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215209722518921,0.050000000745058,0.048493105918169,293.0729064941406,297.1499938964844,293.1499938964844,0.2006087452173233,-3111.32080078125,304.14178466796875,0.949356973171234,0.2827785909175873,0.1978862881660461,293.1036682128906,297.1499938964844,293.1499938964844,0.2035265117883682,-4260.22802734375,304.14501953125,0.95319801568985,0.2857546806335449,0.270891398191452,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215209722518921,0.050000000745058,0.2300304323434829,291.14459228515625,291.1499938964844,268.20001220703125,266.78033447265625,282.8802795410156,293.6073303222656,291.1445617675781,1.0,0.2242088168859481,0.8257472515106201,0.8257472515106201,1.0,1.0,-1.0321110486984253,0.4360305070877075,0.5960805416107178,0.1917985677719116,0.0,0.0,0.3983428478240967,35.419532775878906,25.0,0.3855281770229339,-8598.0302734375,124.58674621582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908935546875,306.28875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.60546875,18000.0,0.0,0.0,0.1945040225982666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3103950321674347,0.3103997111320495,-4.702667411038419e-06,0.0,0.00019739686104,0.0,0.0,19.651479721069336,0.0,0.0,0.0,0.3456103801727295,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725378990173339,-1783.25927734375,304.144287109375,0.7299659848213196,0.1254329085350036,0.1133951768279075,293.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271584391593933,0.050000000745058,0.0484346747398376,293.07275390625,297.1499938964844,293.1499938964844,0.2014536559581756,-3121.745849609375,304.1417236328125,0.9601774215698242,0.2837850749492645,0.1985467225313186,293.10321044921875,297.1499938964844,293.1499938964844,0.2040727734565735,-4269.34228515625,304.1449279785156,0.9634358882904052,0.2864294052124023,0.2714683711528778,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271584391593933,0.050000000745058,0.2297532558441162,291.1443786621094,291.1499938964844,268.19000244140625,266.7718200683594,282.8788757324219,293.6132507324219,291.14434814453125,1.0,0.2222081869840622,0.8256303668022156,0.8256303668022156,1.0,1.0,-1.0340027809143066,0.4368533492088318,0.5971493721008301,0.1922461241483688,0.0,0.0,0.3987382650375366,33.96382141113281,28.0,-0.1698002219200134,-8614.3935546875,122.4835968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9223327636719,306.2989196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.16015625,18000.0,0.0,0.0,0.194838285446167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108350932598114,0.3108398020267486,-4.7040684876265004e-06,0.0,0.0001977360807359,0.0,0.0,19.68899726867676,0.0,0.0,0.0,0.3457337319850921,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.07374919205904,-1805.209716796875,304.1441650390625,0.7408875823020935,0.1270516067743301,0.1147846728563308,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345621109008789,0.050000000745058,0.0483650714159011,293.0726318359375,297.1499938964844,293.1499938964844,0.2031715959310531,-3142.923583984375,304.1416320800781,0.9738276600837708,0.2857670187950134,0.1998825371265411,293.1024169921875,297.1499938964844,293.1499938964844,0.205217495560646,-4288.44140625,304.14471435546875,0.9761170148849488,0.2877780795097351,0.272670030593872,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345621109008789,0.050000000745058,0.2294230759143829,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.876708984375,293.6258544921875,291.1434326171875,1.0,0.2201855629682541,0.8253964781761169,0.8253964781761169,1.0,1.0,-1.0382360219955444,0.4386833906173706,0.5995526313781738,0.1932886689901352,0.0,0.0,0.3996414840221405,32.255645751953125,31.0,-1.1955275535583496,-8649.419921875,120.48460388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,306.31817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.091796875,18000.0,0.0,0.0,0.1954463720321655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118259906768799,0.3118306994438171,-4.70721806777874e-06,0.0,0.0001983532274607,0.0,0.0,19.77357482910156,0.0,0.0,0.0,0.3460121750831604,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.07374919205904,-1805.209716796875,304.1441650390625,0.7408875823020935,0.1270516067743301,0.1147846728563308,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345621109008789,0.050000000745058,0.0483650714159011,293.0726318359375,297.1499938964844,293.1499938964844,0.2031715959310531,-3142.923583984375,304.1416320800781,0.9738276600837708,0.2857670187950134,0.1998825371265411,293.1024169921875,297.1499938964844,293.1499938964844,0.205217495560646,-4288.44140625,304.14471435546875,0.9761170148849488,0.2877780795097351,0.272670030593872,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345621109008789,0.050000000745058,0.2294230759143829,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.876708984375,293.6258544921875,291.1434326171875,1.0,0.2201855629682541,0.8253964781761169,0.8253964781761169,1.0,1.0,-1.0382360219955444,0.4386833906173706,0.5995526313781738,0.1932886689901352,0.0,0.0,0.3996414840221405,32.255645751953125,31.0,-1.1955275535583496,-8649.419921875,120.48460388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,306.31817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.091796875,18000.0,0.0,0.0,0.1954463720321655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118259906768799,0.3118306994438171,-4.70721806777874e-06,0.0,0.0001983532274607,0.0,0.0,19.77357482910156,0.0,0.0,0.0,0.3460121750831604,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749890357255935,-1827.7686767578125,304.14404296875,0.7470043301582336,0.1286618262529373,0.1162080466747284,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374777913093567,0.050000000745058,0.0483395606279373,293.07275390625,297.1499938964844,293.1499938964844,0.2049052566289901,-3164.2587890625,304.1415405273437,0.979946494102478,0.2877046167850494,0.2012198716402053,293.1017150878906,297.1499938964844,293.1499938964844,0.206412985920906,-4308.37060546875,304.1445007324219,0.9815138578414916,0.2891242504119873,0.2739134132862091,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374777913093567,0.050000000745058,0.2293020635843277,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753662109375,293.6395263671875,291.1420593261719,1.0,0.2198940366506576,0.8251625895500183,0.8251625895500183,1.0,1.0,-1.0428659915924072,0.4406725168228149,0.6021934747695923,0.1944730728864669,0.0,0.0,0.400770753622055,31.67009353637696,34.0,-1.8023873567581177,-8687.384765625,120.55309295654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.3360290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.375,18000.0,0.0,0.0,0.1960052698850631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313064306974411,0.3130690157413482,-4.711084784503328e-06,0.0,0.0001989204320125,0.0,0.0,19.87923622131348,0.0,0.0,0.0,0.3463592529296875,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749890357255935,-1827.7686767578125,304.14404296875,0.7470043301582336,0.1286618262529373,0.1162080466747284,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374777913093567,0.050000000745058,0.0483395606279373,293.07275390625,297.1499938964844,293.1499938964844,0.2049052566289901,-3164.2587890625,304.1415405273437,0.979946494102478,0.2877046167850494,0.2012198716402053,293.1017150878906,297.1499938964844,293.1499938964844,0.206412985920906,-4308.37060546875,304.1445007324219,0.9815138578414916,0.2891242504119873,0.2739134132862091,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374777913093567,0.050000000745058,0.2293020635843277,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753662109375,293.6395263671875,291.1420593261719,1.0,0.2198940366506576,0.8251625895500183,0.8251625895500183,1.0,1.0,-1.0428659915924072,0.4406725168228149,0.6021934747695923,0.1944730728864669,0.0,0.0,0.400770753622055,31.67009353637696,34.0,-1.8023873567581177,-8687.384765625,120.55309295654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.3360290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.375,18000.0,0.0,0.0,0.1960052698850631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313064306974411,0.3130690157413482,-4.711084784503328e-06,0.0,0.0001989204320125,0.0,0.0,19.87923622131348,0.0,0.0,0.0,0.3463592529296875,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.076247289776802,-1850.743896484375,304.1439208984375,0.748977541923523,0.1302664875984192,0.1176571547985076,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366040468215942,0.050000000745058,0.0483470633625984,293.0730285644531,297.1499938964844,293.1499938964844,0.2066398561000824,-3185.559326171875,304.1414489746094,0.9806724190711976,0.2896041870117187,0.2025536745786667,293.1011047363281,297.1499938964844,293.1499938964844,0.2076416611671447,-4328.8193359375,304.144287109375,0.9816671013832092,0.290469229221344,0.2751883268356323,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366040468215942,0.050000000745058,0.2293376475572586,291.1407775878906,291.1499938964844,268.1300048828125,266.7196350097656,282.8746643066406,293.6540832519531,291.1406555175781,1.0,0.2209365218877792,0.8249059915542603,0.8249059915542603,1.0,1.0,-1.0477880239486694,0.4427782893180847,0.6050097942352295,0.1957594007253646,0.0,0.0,0.4020940661430359,31.92512893676757,37.0,-1.970425724983216,-8727.4287109375,122.18840789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.705078125,18000.0,0.0,0.0,0.1965525597333908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145458400249481,0.3145505487918854,-4.715822342404863e-06,0.0,0.0001994758495129,0.0,0.0,20.00643539428711,0.0,0.0,0.0,0.3467772305011749,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.076247289776802,-1850.743896484375,304.1439208984375,0.748977541923523,0.1302664875984192,0.1176571547985076,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366040468215942,0.050000000745058,0.0483470633625984,293.0730285644531,297.1499938964844,293.1499938964844,0.2066398561000824,-3185.559326171875,304.1414489746094,0.9806724190711976,0.2896041870117187,0.2025536745786667,293.1011047363281,297.1499938964844,293.1499938964844,0.2076416611671447,-4328.8193359375,304.144287109375,0.9816671013832092,0.290469229221344,0.2751883268356323,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366040468215942,0.050000000745058,0.2293376475572586,291.1407775878906,291.1499938964844,268.1300048828125,266.7196350097656,282.8746643066406,293.6540832519531,291.1406555175781,1.0,0.2209365218877792,0.8249059915542603,0.8249059915542603,1.0,1.0,-1.0477880239486694,0.4427782893180847,0.6050097942352295,0.1957594007253646,0.0,0.0,0.4020940661430359,31.92512893676757,37.0,-1.970425724983216,-8727.4287109375,122.18840789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.705078125,18000.0,0.0,0.0,0.1965525597333908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145458400249481,0.3145505487918854,-4.715822342404863e-06,0.0,0.0001994758495129,0.0,0.0,20.00643539428711,0.0,0.0,0.0,0.3467772305011749,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775192528963089,-1874.0467529296875,304.1438293457031,0.7477397322654724,0.1318671256303787,0.1191264763474464,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5328978300094604,0.050000000745058,0.0483799874782562,293.07342529296875,297.1499938964844,293.1499938964844,0.2083757817745208,-3206.8330078125,304.14141845703125,0.9774242639541626,0.2914753556251526,0.2038848400115966,293.1005859375,297.1499938964844,293.1499938964844,0.2088974118232727,-4349.6826171875,304.14410400390625,0.9779032468795776,0.291814237833023,0.2764883637428283,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5328978300094604,0.050000000745058,0.2294938266277313,291.13934326171875,291.1499938964844,268.1099853515625,266.7018127441406,282.8744201660156,293.66925048828125,291.1391906738281,1.0,0.2229935377836227,0.8246493935585022,0.8246493935585022,1.0,1.0,-1.0529366731643677,0.4449781477451324,0.6079585552215576,0.1971213370561599,0.0,0.0,0.4036107659339905,32.827491760253906,40.0,-2.012364864349365,-8769.05078125,125.0513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911804199219,306.3638610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.037109375,18000.0,0.0,0.0,0.1971212178468704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162603676319122,0.3162650763988495,-4.721398454421433e-06,0.0,0.0002000529784709,0.0,0.0,20.15447998046875,0.0,0.0,0.0,0.347264289855957,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775192528963089,-1874.0467529296875,304.1438293457031,0.7477397322654724,0.1318671256303787,0.1191264763474464,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5328978300094604,0.050000000745058,0.0483799874782562,293.07342529296875,297.1499938964844,293.1499938964844,0.2083757817745208,-3206.8330078125,304.14141845703125,0.9774242639541626,0.2914753556251526,0.2038848400115966,293.1005859375,297.1499938964844,293.1499938964844,0.2088974118232727,-4349.6826171875,304.14410400390625,0.9779032468795776,0.291814237833023,0.2764883637428283,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5328978300094604,0.050000000745058,0.2294938266277313,291.13934326171875,291.1499938964844,268.1099853515625,266.7018127441406,282.8744201660156,293.66925048828125,291.1391906738281,1.0,0.2229935377836227,0.8246493935585022,0.8246493935585022,1.0,1.0,-1.0529366731643677,0.4449781477451324,0.6079585552215576,0.1971213370561599,0.0,0.0,0.4036107659339905,32.827491760253906,40.0,-2.012364864349365,-8769.05078125,125.0513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911804199219,306.3638610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.037109375,18000.0,0.0,0.0,0.1971212178468704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162603676319122,0.3162650763988495,-4.721398454421433e-06,0.0,0.0002000529784709,0.0,0.0,20.15447998046875,0.0,0.0,0.0,0.347264289855957,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781591534614563,-1885.797119140625,304.143798828125,0.7462226152420044,0.1326662302017212,0.1198673844337463,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302819609642029,0.050000000745058,0.0484042800962924,293.0736389160156,297.1499938964844,293.1499938964844,0.2092439830303192,-3217.456298828125,304.1413879394531,0.9746079444885254,0.2924017906188965,0.2045495808124542,293.100341796875,297.1499938964844,293.1499938964844,0.20953369140625,-4360.240234375,304.1440124511719,0.9748309850692748,0.2924869954586029,0.2771463990211487,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302819609642029,0.050000000745058,0.2296090573072433,291.1386413574219,291.1499938964844,268.1000061035156,266.6928405761719,282.8743896484375,293.6770324707031,291.13848876953125,1.0,0.2243269979953766,0.8245211243629456,0.8245211243629456,1.0,1.0,-1.0555810928344729,0.4461073577404022,0.6094737648963928,0.1978260278701782,0.0,0.0,0.4044396579265594,33.47807693481445,40.0,-1.985491156578064,-8790.40234375,126.86772918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99267578125,306.3689270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.197265625,18000.0,0.0,0.0,0.1974221169948578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172060549259186,0.3172107934951782,-4.724508471554145e-06,0.0,0.0002003583504119,0.0,0.0,20.236495971679688,0.0,0.0,0.0,0.3475341796875,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.0788009837269783,-1897.60009765625,304.1437683105469,0.7442749738693237,0.1334646344184875,0.1206117644906044,293.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5273193120956421,0.050000000745058,0.0484329313039779,293.0738830566406,297.1499938964844,293.1499938964844,0.2101116776466369,-3228.062744140625,304.1413879394531,0.9711421132087708,0.2933226525783539,0.2052135318517685,293.1001281738281,297.1499938964844,293.1499938964844,0.2101745307445526,-4370.86376953125,304.1439208984375,0.9711043238639832,0.2931600213050842,0.2778089642524719,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5273193120956421,0.050000000745058,0.2297449856996536,291.1379699707031,291.1499938964844,268.0899963378906,266.68377685546875,282.8744812011719,293.6849365234375,291.1378173828125,1.0,0.2258253246545791,0.824380099773407,0.824380099773407,1.0,1.0,-1.0582642555236816,0.4472518265247345,0.6110123991966248,0.1985431462526321,0.0,0.0,0.4053113758563995,34.2397575378418,43.0,-1.9273946285247805,-8812.0537109375,128.902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,306.373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.380859375,18000.0,0.0,0.0,0.1977380961179733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182072639465332,0.3182120025157928,-4.727829491457669e-06,0.0,0.0002006790309678,0.0,0.0,20.323610305786133,0.0,0.0,0.0,0.3478209376335144,4.0,0.0,1.0
410820,293.0885314941406,297.1499938964844,293.1499938964844,0.0800889804959297,-1921.3341064453125,304.1436767578125,0.7394772171974182,0.1350594907999038,0.1221093833446502,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207356214523315,0.050000000745058,0.0485014766454696,293.07440185546875,297.1499938964844,293.1499938964844,0.2118440121412277,-3249.204833984375,304.141357421875,0.9625991582870485,0.2951482534408569,0.2065383046865463,293.0997009277344,297.1499938964844,293.1499938964844,0.2114677131175995,-4392.271484375,304.143798828125,0.9620186686515808,0.2945069372653961,0.279146134853363,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207356214523315,0.050000000745058,0.2300701141357422,291.1366882324219,291.1499938964844,268.07000732421875,266.6655578613281,282.87481689453125,293.70098876953125,291.1365966796875,1.0,0.2292311340570449,0.8240980505943298,0.8240980505943298,1.0,1.0,-1.0637292861938477,0.4495821595191955,0.6141471862792969,0.2000118046998977,0.0,0.0,0.4071710109710693,36.04938888549805,46.0,-1.7476527690887451,-8856.15625,133.54261779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.85546875,18000.0,0.0,0.0,0.1984244287014007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203639090061188,0.320368617773056,-4.735077709483448e-06,0.0,0.0002013755729421,0.0,0.0,20.51223945617676,0.0,0.0,0.0,0.3484420776367187,4.0,0.0,1.0
410880,293.0885314941406,297.1499938964844,293.1499938964844,0.0800889804959297,-1921.3341064453125,304.1436767578125,0.7394772171974182,0.1350594907999038,0.1221093833446502,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207356214523315,0.050000000745058,0.0485014766454696,293.07440185546875,297.1499938964844,293.1499938964844,0.2118440121412277,-3249.204833984375,304.141357421875,0.9625991582870485,0.2951482534408569,0.2065383046865463,293.0997009277344,297.1499938964844,293.1499938964844,0.2114677131175995,-4392.271484375,304.143798828125,0.9620186686515808,0.2945069372653961,0.279146134853363,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207356214523315,0.050000000745058,0.2300701141357422,291.1366882324219,291.1499938964844,268.07000732421875,266.6655578613281,282.87481689453125,293.70098876953125,291.1365966796875,1.0,0.2292311340570449,0.8240980505943298,0.8240980505943298,1.0,1.0,-1.0637292861938477,0.4495821595191955,0.6141471862792969,0.2000118046998977,0.0,0.0,0.4071710109710693,36.04938888549805,46.0,-1.7476527690887451,-8856.15625,133.54261779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.85546875,18000.0,0.0,0.0,0.1984244287014007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203639090061188,0.320368617773056,-4.735077709483448e-06,0.0,0.0002013755729421,0.0,0.0,20.51223945617676,0.0,0.0,0.0,0.3484420776367187,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813807994127273,-1945.197509765625,304.1436462402344,0.7339856624603271,0.1366518884897232,0.1236164346337318,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5137857794761658,0.050000000745058,0.0485823713243007,293.0749206542969,297.1499938964844,293.1499938964844,0.2135700583457946,-3270.226318359375,304.141357421875,0.9524470567703248,0.2969533503055572,0.2078576683998108,293.0993347167969,297.1499938964844,293.1499938964844,0.2127732187509536,-4413.8447265625,304.1437072753906,0.9513013958930968,0.2958550751209259,0.2804967761039734,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5137857794761658,0.050000000745058,0.2304538488388061,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.8753356933594,293.7174072265625,291.1355285644531,1.0,0.2330606430768966,0.8238160014152527,0.8238160014152527,1.0,1.0,-1.0693005323410034,0.4519573450088501,0.6173431873321533,0.2015184164047241,0.0,0.0,0.4091649949550628,38.17374801635742,49.0,-1.508721947669983,-8901.1953125,138.8276824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775695800781,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.486328125,18000.0,0.0,0.0,0.1991937756538391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227048218250274,0.3227095603942871,-4.7430762606381904e-06,0.0,0.0002021563559537,0.0,0.0,20.718456268310547,0.0,0.0,0.0,0.3491214513778686,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813807994127273,-1945.197509765625,304.1436462402344,0.7339856624603271,0.1366518884897232,0.1236164346337318,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5137857794761658,0.050000000745058,0.0485823713243007,293.0749206542969,297.1499938964844,293.1499938964844,0.2135700583457946,-3270.226318359375,304.141357421875,0.9524470567703248,0.2969533503055572,0.2078576683998108,293.0993347167969,297.1499938964844,293.1499938964844,0.2127732187509536,-4413.8447265625,304.1437072753906,0.9513013958930968,0.2958550751209259,0.2804967761039734,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5137857794761658,0.050000000745058,0.2304538488388061,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.8753356933594,293.7174072265625,291.1355285644531,1.0,0.2330606430768966,0.8238160014152527,0.8238160014152527,1.0,1.0,-1.0693005323410034,0.4519573450088501,0.6173431873321533,0.2015184164047241,0.0,0.0,0.4091649949550628,38.17374801635742,49.0,-1.508721947669983,-8901.1953125,138.8276824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775695800781,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.486328125,18000.0,0.0,0.0,0.1991937756538391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227048218250274,0.3227095603942871,-4.7430762606381904e-06,0.0,0.0002021563559537,0.0,0.0,20.718456268310547,0.0,0.0,0.0,0.3491214513778686,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.0826742500066757,-1969.142822265625,304.14361572265625,0.7282149195671082,0.138241708278656,0.1251304298639297,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068971514701843,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152869552373886,-3291.0927734375,304.1413879394531,0.9413201808929444,0.2987385094165802,0.2091702371835708,293.0990295410156,297.1499938964844,293.1499938964844,0.2140875905752182,-4435.5244140625,304.14361572265625,0.9396144151687622,0.2972043752670288,0.2818582355976105,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068971514701843,0.050000000745058,0.2308838367462158,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.87603759765625,293.7340393066406,291.1346740722656,1.0,0.2371941804885864,0.8235153555870056,0.8235153555870056,1.0,1.0,-1.074952244758606,0.4543654918670654,0.6205866932868958,0.2030533850193023,0.0,0.0,0.4112620651721954,40.54668426513672,52.0,-1.2090080976486206,-8947.0126953125,144.6403045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.326171875,18000.0,0.0,0.0,0.2000530362129211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251984417438507,0.3252031803131103,-4.75174056191463e-06,0.0,0.0002030283940257,0.0,0.0,20.93980598449707,0.0,0.0,0.0,0.3498508334159851,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.0826742500066757,-1969.142822265625,304.14361572265625,0.7282149195671082,0.138241708278656,0.1251304298639297,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068971514701843,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152869552373886,-3291.0927734375,304.1413879394531,0.9413201808929444,0.2987385094165802,0.2091702371835708,293.0990295410156,297.1499938964844,293.1499938964844,0.2140875905752182,-4435.5244140625,304.14361572265625,0.9396144151687622,0.2972043752670288,0.2818582355976105,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068971514701843,0.050000000745058,0.2308838367462158,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.87603759765625,293.7340393066406,291.1346740722656,1.0,0.2371941804885864,0.8235153555870056,0.8235153555870056,1.0,1.0,-1.074952244758606,0.4543654918670654,0.6205866932868958,0.2030533850193023,0.0,0.0,0.4112620651721954,40.54668426513672,52.0,-1.2090080976486206,-8947.0126953125,144.6403045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.326171875,18000.0,0.0,0.0,0.2000530362129211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251984417438507,0.3252031803131103,-4.75174056191463e-06,0.0,0.0002030283940257,0.0,0.0,20.93980598449707,0.0,0.0,0.0,0.3498508334159851,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839675739407539,-1993.13037109375,304.1435852050781,0.7223926186561584,0.1398286521434784,0.1266491264104843,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003018379211426,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169925272464752,-3311.77880859375,304.14141845703125,0.9298501014709472,0.3005041778087616,0.2104747891426086,293.0987243652344,297.1499938964844,293.1499938964844,0.2154080718755722,-4457.26513671875,304.1435241699219,0.927636742591858,0.2985546290874481,0.2832282185554504,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003018379211426,0.050000000745058,0.2313499748706817,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,293.7509155273437,291.1340637207031,1.0,0.2415358126163482,0.8232147097587585,0.8232147097587585,1.0,1.0,-1.080662727355957,0.4567991197109222,0.6238635778427124,0.2046110928058624,0.0,0.0,0.4134280383586883,43.11398696899414,55.0,-0.8855079412460327,-8993.455078125,150.8836212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.3883361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.416015625,18000.0,0.0,0.0,0.2010020613670349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278059363365173,0.3278107047080993,-4.760952833748888e-06,0.0,0.0002039915416389,0.0,0.0,21.173105239868164,0.0,0.0,0.0,0.3506197333335876,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839675739407539,-1993.13037109375,304.1435852050781,0.7223926186561584,0.1398286521434784,0.1266491264104843,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003018379211426,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169925272464752,-3311.77880859375,304.14141845703125,0.9298501014709472,0.3005041778087616,0.2104747891426086,293.0987243652344,297.1499938964844,293.1499938964844,0.2154080718755722,-4457.26513671875,304.1435241699219,0.927636742591858,0.2985546290874481,0.2832282185554504,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003018379211426,0.050000000745058,0.2313499748706817,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,293.7509155273437,291.1340637207031,1.0,0.2415358126163482,0.8232147097587585,0.8232147097587585,1.0,1.0,-1.080662727355957,0.4567991197109222,0.6238635778427124,0.2046110928058624,0.0,0.0,0.4134280383586883,43.11398696899414,55.0,-0.8855079412460327,-8993.455078125,150.8836212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.3883361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.416015625,18000.0,0.0,0.0,0.2010020613670349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278059363365173,0.3278107047080993,-4.760952833748888e-06,0.0,0.0002039915416389,0.0,0.0,21.173105239868164,0.0,0.0,0.0,0.3506197333335876,4.0,0.0,1.0
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0846137553453445,-2005.1297607421875,304.1435852050781,0.7194915413856506,0.1406209170818328,0.1274096220731735,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971383810043335,0.050000000745058,0.0488227531313896,293.076416015625,297.1499938964844,293.1499938964844,0.2178404629230499,-3322.04736328125,304.1414489746094,0.9241749048233032,0.3013796508312225,0.2111236751079559,293.0986022949219,297.1499938964844,293.1499938964844,0.2160699665546417,-4468.1484375,304.1434936523437,0.921746551990509,0.2992299795150757,0.2839157879352569,293.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971383810043335,0.050000000745058,0.2315941303968429,291.13385009765625,291.1499938964844,268.0,266.6004638671875,282.87725830078125,293.7593994140625,291.13385009765625,1.0,0.2437614500522613,0.823064386844635,0.823064386844635,1.0,1.0,-1.0835344791412354,0.4580232203006744,0.6255112290382385,0.2053966969251632,0.0,0.0,0.4145271778106689,44.4571533203125,55.0,-0.7196846604347229,-9016.8759765625,154.14276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374084472656,306.38885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.0546875,18000.0,0.0,0.0,0.2015089094638824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291411697864532,0.3291459381580353,-4.765727226185845e-06,0.0,0.0002045059227384,0.0,0.0,21.29329299926757,0.0,0.0,0.0,0.3510158658027649,4.0,0.0,1.0
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.0852594077587127,-2017.1275634765625,304.1435546875,0.7166013121604919,0.1414122730493545,0.1281705796718597,293.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4940606951713562,0.050000000745058,0.0488755293190479,293.07672119140625,297.1499938964844,293.1499938964844,0.2186848372220993,-3332.26220703125,304.1414489746094,0.9186378717422484,0.3022502362728119,0.2117700725793838,293.0984802246094,297.1499938964844,293.1499938964844,0.2167325764894485,-4479.0341796875,304.1434936523437,0.916032075881958,0.2999054491519928,0.2846047878265381,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4940606951713562,0.050000000745058,0.2318444699048996,291.1336975097656,291.1499938964844,267.989990234375,266.5910339355469,282.87774658203125,293.7679138183594,291.1336975097656,1.0,0.2460130155086517,0.8229047060012817,0.8229047060012817,1.0,1.0,-1.086414456367493,0.4592503607273102,0.6271641254425049,0.2061851918697357,0.0,0.0,0.4156314432621002,45.83366012573242,58.0,-0.5501475930213928,-9040.4033203125,157.4820098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,306.38934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.7578125,18000.0,0.0,0.0,0.2020358890295028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304908573627472,0.3304956257343292,-4.770592113345629e-06,0.0,0.0002050407347269,0.0,0.0,21.415283203125,0.0,0.0,0.0,0.3514178991317749,4.0,0.0,1.0
