time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411420,293.0879821777344,297.1499938964844,293.1499938964844,0.0865541845560073,-2041.223876953125,304.1435546875,0.7108373641967773,0.142988383769989,0.1296917051076889,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881100654602051,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204234451055526,-3353.301025390625,304.1413879394531,0.9083120226860046,0.3040781021118164,0.2130916118621826,293.0986022949219,297.1499938964844,293.1499938964844,0.2180456817150116,-4500.58642578125,304.1434631347656,0.9054061770439148,0.30118528008461,0.2859521508216858,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881100654602051,0.050000000745058,0.232360765337944,291.1327819824219,291.1499938964844,267.9700012207031,266.57208251953125,282.8701171875,293.7706298828125,291.1324462890625,1.0,0.250568151473999,0.8225853443145752,0.8225853443145752,1.0,1.0,-1.0921940803527832,0.4617136716842651,0.6304804086685181,0.2077710777521133,0.0,0.0,0.4179575145244598,48.6706657409668,61.0,-2.383096694946289,-9091.015625,164.3718719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17979.71875,18000.0,0.0,0.0,0.2031473964452743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332613408565521,0.3332661092281341,-4.780553808814148e-06,0.0,0.0002061687846435,0.0,0.0,21.66666603088379,0.0,0.0,0.0,0.3522476851940155,4.0,0.0,1.0
411480,293.0879821777344,297.1499938964844,293.1499938964844,0.0865541845560073,-2041.223876953125,304.1435546875,0.7108373641967773,0.142988383769989,0.1296917051076889,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881100654602051,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204234451055526,-3353.301025390625,304.1413879394531,0.9083120226860046,0.3040781021118164,0.2130916118621826,293.0986022949219,297.1499938964844,293.1499938964844,0.2180456817150116,-4500.58642578125,304.1434631347656,0.9054061770439148,0.30118528008461,0.2859521508216858,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881100654602051,0.050000000745058,0.232360765337944,291.1327819824219,291.1499938964844,267.9700012207031,266.57208251953125,282.8701171875,293.7706298828125,291.1324462890625,1.0,0.250568151473999,0.8225853443145752,0.8225853443145752,1.0,1.0,-1.0921940803527832,0.4617136716842651,0.6304804086685181,0.2077710777521133,0.0,0.0,0.4179575145244598,48.6706657409668,61.0,-2.383096694946289,-9091.015625,164.3718719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17979.71875,18000.0,0.0,0.0,0.2031473964452743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332613408565521,0.3332661092281341,-4.780553808814148e-06,0.0,0.0002061687846435,0.0,0.0,21.66666603088379,0.0,0.0,0.0,0.3522476851940155,4.0,0.0,1.0
411540,293.0868225097656,297.1499938964844,293.1499938964844,0.0879612043499946,-2067.501220703125,304.1433410644531,0.7053285837173462,0.144788920879364,0.1313267797231674,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822907447814941,0.050000000745058,0.0490967743098735,293.0774841308594,297.1499938964844,293.1499938964844,0.2222503870725631,-3375.416748046875,304.1412353515625,0.899271547794342,0.3058081567287445,0.2144391238689422,293.0995788574219,297.1499938964844,293.1499938964844,0.2192673981189727,-4520.61181640625,304.14361572265625,0.8958609104156494,0.3022907376289367,0.2871405184268951,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822907447814941,0.050000000745058,0.2328939586877823,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8561096191406,293.7618713378906,291.1288146972656,1.0,0.2551575899124145,0.8222659826278687,0.8222659826278687,1.0,1.0,-1.097975254058838,0.4641788005828857,0.6337965130805969,0.2093615233898162,0.0,0.0,0.4210067093372345,51.59830474853516,64.0,-3.814826011657715,-9151.6552734375,171.49978637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88916015625,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.83203125,18000.0,0.0,0.0,0.2043528705835342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367965817451477,0.3368013799190521,-4.792376330442494e-06,0.0,0.0002073921787086,0.0,0.0,21.985824584960938,0.0,0.0,0.0,0.3532949984073639,4.0,0.0,1.0
411600,293.0868225097656,297.1499938964844,293.1499938964844,0.0879612043499946,-2067.501220703125,304.1433410644531,0.7053285837173462,0.144788920879364,0.1313267797231674,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822907447814941,0.050000000745058,0.0490967743098735,293.0774841308594,297.1499938964844,293.1499938964844,0.2222503870725631,-3375.416748046875,304.1412353515625,0.899271547794342,0.3058081567287445,0.2144391238689422,293.0995788574219,297.1499938964844,293.1499938964844,0.2192673981189727,-4520.61181640625,304.14361572265625,0.8958609104156494,0.3022907376289367,0.2871405184268951,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822907447814941,0.050000000745058,0.2328939586877823,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8561096191406,293.7618713378906,291.1288146972656,1.0,0.2551575899124145,0.8222659826278687,0.8222659826278687,1.0,1.0,-1.097975254058838,0.4641788005828857,0.6337965130805969,0.2093615233898162,0.0,0.0,0.4210067093372345,51.59830474853516,64.0,-3.814826011657715,-9151.6552734375,171.49978637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88916015625,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.83203125,18000.0,0.0,0.0,0.2043528705835342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367965817451477,0.3368013799190521,-4.792376330442494e-06,0.0,0.0002073921787086,0.0,0.0,21.985824584960938,0.0,0.0,0.0,0.3532949984073639,4.0,0.0,1.0
411660,293.0843811035156,297.1499938964844,293.1499938964844,0.0896131545305252,-2098.373046875,304.142822265625,0.7007074356079102,0.1468883454799652,0.1332774609327316,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763814508914947,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.2237100303173065,-3392.9052734375,304.1417236328125,0.890558660030365,0.3071590363979339,0.2155162096023559,293.1008605957031,297.1499938964844,293.1499938964844,0.2203622162342071,-4538.4580078125,304.1439208984375,0.8868221044540405,0.3033108711242676,0.2882331311702728,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763814508914947,0.050000000745058,0.2334402948617935,291.1274108886719,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,293.75323486328125,291.1273193359375,1.0,0.2597472071647644,0.8219286203384399,0.8219286203384399,1.0,1.0,-1.103714942932129,0.466625839471817,0.6370891332626343,0.2109427005052566,0.0,0.0,0.4241425693035126,54.59606170654297,67.0,-2.37508225440979,-9215.4189453125,178.81704711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86572265625,306.3997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.419921875,18000.0,0.0,0.0,0.2056769430637359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407134711742401,0.3407182693481445,-4.806594006367959e-06,0.0,0.0002087359607685,0.0,0.0,22.346864700317383,0.0,0.0,0.0,0.3544789850711822,4.0,0.0,1.0
411720,293.0843811035156,297.1499938964844,293.1499938964844,0.0896131545305252,-2098.373046875,304.142822265625,0.7007074356079102,0.1468883454799652,0.1332774609327316,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763814508914947,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.2237100303173065,-3392.9052734375,304.1417236328125,0.890558660030365,0.3071590363979339,0.2155162096023559,293.1008605957031,297.1499938964844,293.1499938964844,0.2203622162342071,-4538.4580078125,304.1439208984375,0.8868221044540405,0.3033108711242676,0.2882331311702728,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763814508914947,0.050000000745058,0.2334402948617935,291.1274108886719,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,293.75323486328125,291.1273193359375,1.0,0.2597472071647644,0.8219286203384399,0.8219286203384399,1.0,1.0,-1.103714942932129,0.466625839471817,0.6370891332626343,0.2109427005052566,0.0,0.0,0.4241425693035126,54.59606170654297,67.0,-2.37508225440979,-9215.4189453125,178.81704711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86572265625,306.3997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.419921875,18000.0,0.0,0.0,0.2056769430637359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407134711742401,0.3407182693481445,-4.806594006367959e-06,0.0,0.0002087359607685,0.0,0.0,22.346864700317383,0.0,0.0,0.0,0.3544789850711822,4.0,0.0,1.0
411780,293.0820617675781,297.1499938964844,293.1499938964844,0.0913328751921653,-2130.5,304.142333984375,0.6965707540512085,0.14901864528656,0.1353150457143783,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198041439056,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249686419963836,-3407.90869140625,304.14239501953125,0.8822021484375,0.3083370625972748,0.2164461016654968,293.1022033691406,297.1499938964844,293.1499938964844,0.2213947623968124,-4555.25390625,304.14422607421875,0.8783190846443176,0.304284006357193,0.2892767786979675,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198041439056,0.050000000745058,0.2339973002672195,291.1266174316406,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,293.7413024902344,291.1265563964844,1.0,0.2643101513385772,0.8215912580490112,0.8215912580490112,1.0,1.0,-1.1093391180038452,0.4690242409706116,0.6403148174285889,0.212494745850563,0.0,0.0,0.4273160994052887,57.649635314941406,70.0,-1.4764233827590942,-9279.9853515625,186.2750701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17970.302734375,18000.0,0.0,0.0,0.2071126401424408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447194397449493,0.3447242677211761,-4.821646143682301e-06,0.0,0.0002101930003846,0.0,0.0,22.721359252929688,0.0,0.0,0.0,0.355709820985794,4.0,0.0,1.0
411840,293.0820617675781,297.1499938964844,293.1499938964844,0.0913328751921653,-2130.5,304.142333984375,0.6965707540512085,0.14901864528656,0.1353150457143783,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198041439056,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249686419963836,-3407.90869140625,304.14239501953125,0.8822021484375,0.3083370625972748,0.2164461016654968,293.1022033691406,297.1499938964844,293.1499938964844,0.2213947623968124,-4555.25390625,304.14422607421875,0.8783190846443176,0.304284006357193,0.2892767786979675,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198041439056,0.050000000745058,0.2339973002672195,291.1266174316406,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,293.7413024902344,291.1265563964844,1.0,0.2643101513385772,0.8215912580490112,0.8215912580490112,1.0,1.0,-1.1093391180038452,0.4690242409706116,0.6403148174285889,0.212494745850563,0.0,0.0,0.4273160994052887,57.649635314941406,70.0,-1.4764233827590942,-9279.9853515625,186.2750701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17970.302734375,18000.0,0.0,0.0,0.2071126401424408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447194397449493,0.3447242677211761,-4.821646143682301e-06,0.0,0.0002101930003846,0.0,0.0,22.721359252929688,0.0,0.0,0.0,0.355709820985794,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921200737357139,-2145.192626953125,304.1423034667969,0.6944275498390198,0.1498811393976211,0.1362370103597641,293.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4667526483535766,0.050000000745058,0.0493890829384326,293.0843505859375,297.1499938964844,293.1499938964844,0.2255744934082031,-3415.142822265625,304.1426696777344,0.8781765699386597,0.3088923096656799,0.2168830037117004,293.1028747558594,297.1499938964844,293.1499938964844,0.2219126969575882,-4563.7001953125,304.1443176269531,0.8742539286613464,0.3047583699226379,0.2897868156433105,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4667526483535766,0.050000000745058,0.2342805564403534,291.1256408691406,291.1499938964844,267.8999938964844,266.5052795410156,282.8113708496094,293.7235412597656,291.1252746582031,1.0,0.2665726244449615,0.8214225769042969,0.8214225769042969,1.0,1.0,-1.1119941473007202,0.4701556265354156,0.641838550567627,0.2132293432950973,0.0,0.0,0.4290320873260498,59.19973373413086,70.0,-2.9301586151123047,-9314.4541015625,190.0257263183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82818603515625,306.40753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.10546875,18000.0,0.0,0.0,0.2078705728054046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468053340911865,0.3468101620674133,-4.82942778035067e-06,0.0,0.0002109622146235,0.0,0.0,22.9173641204834,0.0,0.0,0.0,0.356355220079422,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927775651216507,-2157.4462890625,304.1425170898437,0.6920433044433594,0.150583267211914,0.136994332075119,293.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631624221801758,0.050000000745058,0.0494496524333953,293.0858154296875,297.1499938964844,293.1499938964844,0.2261798530817031,-3422.38671875,304.1429138183594,0.874247670173645,0.3094360530376434,0.217309832572937,293.103515625,297.1499938964844,293.1499938964844,0.2224382013082504,-4572.287109375,304.1444091796875,0.870297372341156,0.3052263259887695,0.2902911901473999,293.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631624221801758,0.050000000745058,0.2345678657293319,291.12384033203125,291.1499938964844,267.8900146484375,266.4956970214844,282.7962341308594,293.7049560546875,291.1235046386719,1.0,0.2688159048557281,0.821246325969696,0.821246325969696,1.0,1.0,-1.1144386529922483,0.4711955785751343,0.6432430744171143,0.2139052748680114,0.0,0.0,0.4309582710266113,60.768592834472656,73.0,-3.654064416885376,-9350.8173828125,193.7623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81524658203125,306.4121398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17966.09375,18000.0,0.0,0.0,0.2086567729711532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491297960281372,0.349134624004364,-4.837786946154665e-06,0.0,0.0002117600961355,0.0,0.0,23.13543510437012,0.0,0.0,0.0,0.3570711314678192,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.0938391163945198,-2177.15087890625,304.14324951171875,0.6870190501213074,0.1517565250396728,0.1382257789373397,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.4560067355632782,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273200899362564,-3435.98583984375,304.14337158203125,0.8667752742767334,0.3105020225048065,0.2181467413902282,293.10479736328125,297.1499938964844,293.1499938964844,0.2234280109405517,-4588.39111328125,304.1446228027344,0.862784743309021,0.3061437308788299,0.2912836372852325,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.4560067355632782,0.050000000745058,0.2351488173007965,291.1224365234375,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.66912841796875,291.1224670410156,1.0,0.2732385396957397,0.8208937644958496,0.8208937644958496,1.0,1.0,-1.1189569234848022,0.4731160402297973,0.6458409428596497,0.215154081583023,0.0,0.0,0.4347644746303558,63.93495178222656,76.0,-1.4468404054641724,-9424.875,201.2167510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.4250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17962.908203125,18000.0,0.0,0.0,0.2103175669908523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540953397750854,0.3541001975536346,-4.85661621496547e-06,0.0,0.0002134456008207,0.0,0.0,23.60908508300781,0.0,0.0,0.0,0.3586176335811615,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.0938391163945198,-2177.15087890625,304.14324951171875,0.6870190501213074,0.1517565250396728,0.1382257789373397,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.4560067355632782,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273200899362564,-3435.98583984375,304.14337158203125,0.8667752742767334,0.3105020225048065,0.2181467413902282,293.10479736328125,297.1499938964844,293.1499938964844,0.2234280109405517,-4588.39111328125,304.1446228027344,0.862784743309021,0.3061437308788299,0.2912836372852325,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.4560067355632782,0.050000000745058,0.2351488173007965,291.1224365234375,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.66912841796875,291.1224670410156,1.0,0.2732385396957397,0.8208937644958496,0.8208937644958496,1.0,1.0,-1.1189569234848022,0.4731160402297973,0.6458409428596497,0.215154081583023,0.0,0.0,0.4347644746303558,63.93495178222656,76.0,-1.4468404054641724,-9424.875,201.2167510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.4250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17962.908203125,18000.0,0.0,0.0,0.2103175669908523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540953397750854,0.3541001975536346,-4.85661621496547e-06,0.0,0.0002134456008207,0.0,0.0,23.60908508300781,0.0,0.0,0.0,0.3586176335811615,4.0,0.0,1.0
412140,293.08843994140625,297.1499938964844,293.1499938964844,0.0947498381137847,-2194.007568359375,304.1439819335937,0.6820989847183228,0.1527935862541198,0.1392966359853744,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.4494741857051849,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283953428268432,-3448.77783203125,304.143798828125,0.8598592877388,0.3115407228469848,0.2189651131629943,293.1060485839844,297.1499938964844,293.1499938964844,0.2243592143058776,-4603.48681640625,304.1448669433594,0.8558388948440552,0.307037740945816,0.2922541797161102,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.4494741857051849,0.050000000745058,0.2357327044010162,291.123046875,291.1499938964844,267.8500061035156,266.4573669433594,282.73931884765625,293.6365661621094,291.1231994628906,1.0,0.2775731682777405,0.8205412030220032,0.8205412030220032,1.0,1.0,-1.123238205909729,0.4749349653720855,0.648303210735321,0.2163373231887817,0.0,0.0,0.4383224844932556,67.11382293701172,79.0,0.5259383916854858,-9495.0185546875,208.67361450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626342773437,306.4371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17963.73046875,18000.0,0.0,0.0,0.2120746821165084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588566780090332,0.3588615357875824,-4.875855211139424e-06,0.0,0.0002152288361685,0.0,0.0,24.073177337646484,0.0,0.0,0.0,0.3601370453834533,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.0947498381137847,-2194.007568359375,304.1439819335937,0.6820989847183228,0.1527935862541198,0.1392966359853744,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.4494741857051849,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283953428268432,-3448.77783203125,304.143798828125,0.8598592877388,0.3115407228469848,0.2189651131629943,293.1060485839844,297.1499938964844,293.1499938964844,0.2243592143058776,-4603.48681640625,304.1448669433594,0.8558388948440552,0.307037740945816,0.2922541797161102,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.4494741857051849,0.050000000745058,0.2357327044010162,291.123046875,291.1499938964844,267.8500061035156,266.4573669433594,282.73931884765625,293.6365661621094,291.1231994628906,1.0,0.2775731682777405,0.8205412030220032,0.8205412030220032,1.0,1.0,-1.123238205909729,0.4749349653720855,0.648303210735321,0.2163373231887817,0.0,0.0,0.4383224844932556,67.11382293701172,79.0,0.5259383916854858,-9495.0185546875,208.67361450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626342773437,306.4371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17963.73046875,18000.0,0.0,0.0,0.2120746821165084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588566780090332,0.3588615357875824,-4.875855211139424e-06,0.0,0.0002152288361685,0.0,0.0,24.073177337646484,0.0,0.0,0.0,0.3601370453834533,4.0,0.0,1.0
412260,293.0913391113281,297.1499938964844,293.1499938964844,0.0955947488546371,-2209.632568359375,304.1445617675781,0.6774463057518005,0.1537655740976333,0.1402985900640487,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435394704341888,0.050000000745058,0.0498183891177177,293.093505859375,297.1499938964844,293.1499938964844,0.2294272929430008,-3461.04296875,304.1441345214844,0.8534707427024841,0.3125500082969665,0.2197634428739547,293.10723876953125,297.1499938964844,293.1499938964844,0.2252557724714279,-4617.998046875,304.14508056640625,0.8494297862052917,0.3079109191894531,0.2932045757770538,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435394704341888,0.050000000745058,0.236316978931427,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,293.6070251464844,291.1246337890625,1.0,0.2818200886249542,0.8201873898506165,0.8201873898506165,1.0,1.0,-1.1273890733718872,0.4766984581947326,0.6506905555725098,0.2174842208623886,0.0,0.0,0.441646546125412,70.29307556152344,67.0,1.7704695463180542,-9562.306640625,216.14073181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406616210937,306.4497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17965.208984375,18000.0,0.0,0.0,0.2138893455266952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633798956871032,0.3633847832679748,-4.894568519375753e-06,0.0,0.000217070497456,0.0,0.0,24.52039909362793,0.0,0.0,0.0,0.3615988790988922,4.0,0.0,1.0
412320,293.0913391113281,297.1499938964844,293.1499938964844,0.0955947488546371,-2209.632568359375,304.1445617675781,0.6774463057518005,0.1537655740976333,0.1402985900640487,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435394704341888,0.050000000745058,0.0498183891177177,293.093505859375,297.1499938964844,293.1499938964844,0.2294272929430008,-3461.04296875,304.1441345214844,0.8534707427024841,0.3125500082969665,0.2197634428739547,293.10723876953125,297.1499938964844,293.1499938964844,0.2252557724714279,-4617.998046875,304.14508056640625,0.8494297862052917,0.3079109191894531,0.2932045757770538,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435394704341888,0.050000000745058,0.236316978931427,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,293.6070251464844,291.1246337890625,1.0,0.2818200886249542,0.8201873898506165,0.8201873898506165,1.0,1.0,-1.1273890733718872,0.4766984581947326,0.6506905555725098,0.2174842208623886,0.0,0.0,0.441646546125412,70.29307556152344,67.0,1.7704695463180542,-9562.306640625,216.14073181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406616210937,306.4497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17965.208984375,18000.0,0.0,0.0,0.2138893455266952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633798956871032,0.3633847832679748,-4.894568519375753e-06,0.0,0.000217070497456,0.0,0.0,24.52039909362793,0.0,0.0,0.0,0.3615988790988922,4.0,0.0,1.0
412380,293.0939025878906,297.1499938964844,293.1499938964844,0.0962773263454437,-2222.187744140625,304.1452331542969,0.6807806491851807,0.1547317206859588,0.1411244124174118,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452995657920837,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.230276733636856,-3471.046142578125,304.1446838378906,0.8565531969070435,0.3135894238948822,0.2204455435276031,293.10821533203125,297.1499938964844,293.1499938964844,0.2259656339883804,-4629.35546875,304.1455383300781,0.85235196352005,0.3087916076183319,0.2939900159835815,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452995657920837,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.6902160644531,293.580810546875,291.1280212402344,1.0,0.2804917097091675,0.8198336362838745,0.8198336362838745,1.0,1.0,-1.1298819780349731,0.4777393639087677,0.6521425843238831,0.2181805223226547,0.0,0.0,0.4444872438907623,69.37254333496094,55.0,4.807374477386475,-9619.5625,215.2097930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7253112792969,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17968.830078125,18000.0,0.0,0.0,0.215713769197464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674740493297577,0.3674789667129516,-4.91226001031464e-06,0.0,0.0002189220540458,0.0,0.0,24.93237495422364,0.0,0.0,0.0,0.362940639257431,4.0,0.0,1.0
412440,293.0939025878906,297.1499938964844,293.1499938964844,0.0962773263454437,-2222.187744140625,304.1452331542969,0.6807806491851807,0.1547317206859588,0.1411244124174118,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452995657920837,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.230276733636856,-3471.046142578125,304.1446838378906,0.8565531969070435,0.3135894238948822,0.2204455435276031,293.10821533203125,297.1499938964844,293.1499938964844,0.2259656339883804,-4629.35546875,304.1455383300781,0.85235196352005,0.3087916076183319,0.2939900159835815,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452995657920837,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.6902160644531,293.580810546875,291.1280212402344,1.0,0.2804917097091675,0.8198336362838745,0.8198336362838745,1.0,1.0,-1.1298819780349731,0.4777393639087677,0.6521425843238831,0.2181805223226547,0.0,0.0,0.4444872438907623,69.37254333496094,55.0,4.807374477386475,-9619.5625,215.2097930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7253112792969,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17968.830078125,18000.0,0.0,0.0,0.215713769197464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674740493297577,0.3674789667129516,-4.91226001031464e-06,0.0,0.0002189220540458,0.0,0.0,24.93237495422364,0.0,0.0,0.0,0.362940639257431,4.0,0.0,1.0
412500,293.094970703125,297.1499938964844,293.1499938964844,0.0965786799788475,-2227.706298828125,304.14556884765625,0.6850863695144653,0.1552322208881378,0.1415019333362579,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.448689192533493,0.050000000745058,0.0497107878327369,293.0960998535156,297.1499938964844,293.1499938964844,0.230661079287529,-3475.549560546875,304.1449584960937,0.8612210154533386,0.3141512274742126,0.2207745760679245,293.10858154296875,297.1499938964844,293.1499938964844,0.2262613475322723,-4634.03857421875,304.14581298828125,0.8568733334541321,0.3092479407787323,0.2943446338176727,293.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.448689192533493,0.050000000745058,0.2358065843582153,291.13018798828125,291.1499938964844,267.79998779296875,266.4096069335937,282.67950439453125,293.5691833496094,291.1307983398437,1.0,0.278343141078949,0.8196567296981812,0.8196567296981812,1.0,1.0,-1.1306748390197754,0.4780636429786682,0.6526111960411072,0.2184004336595535,0.0,0.0,0.4455360174179077,67.61750030517578,55.0,6.265360355377197,-9642.8056640625,212.0995635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7215881347656,306.4766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.974609375,18000.0,0.0,0.0,0.2166045010089874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691086769104004,0.3691135942935943,-4.919996626995271e-06,0.0,0.0002198260335717,0.0,0.0,25.100969314575195,0.0,0.0,0.0,0.3634900450706482,4.0,0.0,1.0
412560,293.0959167480469,297.1499938964844,293.1499938964844,0.0968680158257484,-2233.0029296875,304.1458435058594,0.6909043192863464,0.1557441055774688,0.1418662220239639,293.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.453593909740448,0.050000000745058,0.0496161356568336,293.0965576171875,297.1499938964844,293.1499938964844,0.2310444116592407,-3480.048583984375,304.1451721191406,0.8677304983139038,0.3147403001785278,0.2211047410964965,293.10888671875,297.1499938964844,293.1499938964844,0.226541668176651,-4638.4755859375,304.14605712890625,0.8631958365440369,0.3097155094146728,0.2946849465370178,293.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.453593909740448,0.050000000745058,0.2353575974702835,291.13299560546875,291.1499938964844,267.7900085449219,266.40008544921875,282.6693420410156,293.55841064453125,291.1335754394531,1.0,0.2753949761390686,0.8194824457168579,0.8194824457168579,1.0,1.0,-1.1312644481658936,0.478300005197525,0.6529644727706909,0.2185636907815933,0.0,0.0,0.446390300989151,65.22978973388672,43.0,6.975963115692139,-9662.90625,207.70008850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72125244140625,306.4861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.32421875,18000.0,0.0,0.0,0.2174655497074127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704462349414825,0.3704511523246765,-4.926570909447037e-06,0.0,0.0002206998906331,0.0,0.0,25.24049949645996,0.0,0.0,0.0,0.3639465272426605,4.0,0.0,1.0
412620,293.09747314453125,297.1499938964844,293.1499938964844,0.0974254459142685,-2243.213134765625,304.14630126953125,0.7069300413131714,0.1567981988191604,0.1425690054893493,293.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.4678665101528168,0.050000000745058,0.0493694841861724,293.0970764160156,297.1499938964844,293.1499938964844,0.2318243682384491,-3489.233154296875,304.1454772949219,0.8863865733146667,0.315989077091217,0.221774935722351,293.1092529296875,297.1499938964844,293.1499938964844,0.227078303694725,-4646.986328125,304.146484375,0.8813926577568054,0.3106818199157715,0.2953385710716247,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.4678665101528168,0.050000000745058,0.2341875731945037,291.1383056640625,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,293.5387268066406,291.13885498046875,1.0,0.2675256133079529,0.8191338181495667,0.8191338181495667,1.0,1.0,-1.1319968700408936,0.4785790741443634,0.6534177660942078,0.218764528632164,0.0,0.0,0.4475917816162109,58.99571228027344,31.0,7.232670783996582,-9696.6240234375,195.9343414306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7315979003906,306.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.01953125,18000.0,0.0,0.0,0.219060868024826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723980188369751,0.3724029660224914,-4.936512141284766e-06,0.0,0.0002223189367214,0.0,0.0,25.44646644592285,0.0,0.0,0.0,0.3646203875541687,4.0,0.0,1.0
412680,293.09747314453125,297.1499938964844,293.1499938964844,0.0974254459142685,-2243.213134765625,304.14630126953125,0.7069300413131714,0.1567981988191604,0.1425690054893493,293.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.4678665101528168,0.050000000745058,0.0493694841861724,293.0970764160156,297.1499938964844,293.1499938964844,0.2318243682384491,-3489.233154296875,304.1454772949219,0.8863865733146667,0.315989077091217,0.221774935722351,293.1092529296875,297.1499938964844,293.1499938964844,0.227078303694725,-4646.986328125,304.146484375,0.8813926577568054,0.3106818199157715,0.2953385710716247,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.4678665101528168,0.050000000745058,0.2341875731945037,291.1383056640625,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,293.5387268066406,291.13885498046875,1.0,0.2675256133079529,0.8191338181495667,0.8191338181495667,1.0,1.0,-1.1319968700408936,0.4785790741443634,0.6534177660942078,0.218764528632164,0.0,0.0,0.4475917816162109,58.99571228027344,31.0,7.232670783996582,-9696.6240234375,195.9343414306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7315979003906,306.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.01953125,18000.0,0.0,0.0,0.219060868024826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723980188369751,0.3724029660224914,-4.936512141284766e-06,0.0,0.0002223189367214,0.0,0.0,25.44646644592285,0.0,0.0,0.0,0.3646203875541687,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979683250188827,-2253.169921875,304.1466064453125,0.7275989651679993,0.157883271574974,0.1432508528232574,293.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.483718067407608,0.050000000745058,0.0490686483681201,293.09716796875,297.1499938964844,293.1499938964844,0.232632115483284,-3498.7822265625,304.1456298828125,0.913940966129303,0.3173116743564605,0.222460851073265,293.1094055175781,297.1499938964844,293.1499938964844,0.2276041358709335,-4655.36279296875,304.1467590332031,0.9080187678337096,0.3116830587387085,0.2959729433059692,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.483718067407608,0.050000000745058,0.2327605485916137,291.1430053710937,291.1499938964844,267.75,266.3623046875,282.6321105957031,293.52081298828125,291.1434936523437,1.0,0.2575379014015198,0.8187852501869202,0.8187852501869202,1.0,1.0,-1.1323261260986328,0.4786838889122009,0.6536422967910767,0.218850627541542,0.0,0.0,0.4481977522373199,51.38388442993164,25.0,6.511797904968262,-9723.724609375,181.37478637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7563781738281,306.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6953125,18000.0,0.0,0.0,0.2204410135746002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.373489648103714,0.3734945952892303,-4.942631676385645e-06,0.0,0.0002237196022178,0.0,0.0,25.56465721130371,0.0,0.0,0.0,0.3650080859661102,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979683250188827,-2253.169921875,304.1466064453125,0.7275989651679993,0.157883271574974,0.1432508528232574,293.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.483718067407608,0.050000000745058,0.0490686483681201,293.09716796875,297.1499938964844,293.1499938964844,0.232632115483284,-3498.7822265625,304.1456298828125,0.913940966129303,0.3173116743564605,0.222460851073265,293.1094055175781,297.1499938964844,293.1499938964844,0.2276041358709335,-4655.36279296875,304.1467590332031,0.9080187678337096,0.3116830587387085,0.2959729433059692,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.483718067407608,0.050000000745058,0.2327605485916137,291.1430053710937,291.1499938964844,267.75,266.3623046875,282.6321105957031,293.52081298828125,291.1434936523437,1.0,0.2575379014015198,0.8187852501869202,0.8187852501869202,1.0,1.0,-1.1323261260986328,0.4786838889122009,0.6536422967910767,0.218850627541542,0.0,0.0,0.4481977522373199,51.38388442993164,25.0,6.511797904968262,-9723.724609375,181.37478637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7563781738281,306.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6953125,18000.0,0.0,0.0,0.2204410135746002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.373489648103714,0.3734945952892303,-4.942631676385645e-06,0.0,0.0002237196022178,0.0,0.0,25.56465721130371,0.0,0.0,0.0,0.3650080859661102,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.0985500663518905,-2263.881591796875,304.14678955078125,0.7501853704452515,0.1589742600917816,0.143966943025589,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.4991008937358856,0.050000000745058,0.0487901344895362,293.0971069335937,297.1499938964844,293.1499938964844,0.2335259616374969,-3509.41259765625,304.1455993652344,0.9483760595321656,0.3186643123626709,0.2231943160295486,293.1094665527344,297.1499938964844,293.1499938964844,0.2281950563192367,-4664.87841796875,304.1468505859375,0.941804826259613,0.3127016127109527,0.2966516017913818,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.4991008937358856,0.050000000745058,0.231439396739006,291.1463317871094,291.1499938964844,267.7300109863281,266.34356689453125,282.6143798828125,293.5037536621094,291.1465759277344,1.0,0.2481341212987899,0.81846022605896,0.81846022605896,1.0,1.0,-1.132960319519043,0.4789256155490875,0.6540346741676331,0.2190159112215042,0.0,0.0,0.4484406411647796,44.3414421081543,25.0,4.428365230560303,-9749.0712890625,167.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7933959960937,306.56298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.306640625,18000.0,0.0,0.0,0.2215742915868759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739570677280426,0.3739620149135589,-4.945652563037584e-06,0.0,0.0002248697273898,0.0,0.0,25.61722183227539,0.0,0.0,0.0,0.3651831448078155,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985500663518905,-2263.881591796875,304.14678955078125,0.7501853704452515,0.1589742600917816,0.143966943025589,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.4991008937358856,0.050000000745058,0.0487901344895362,293.0971069335937,297.1499938964844,293.1499938964844,0.2335259616374969,-3509.41259765625,304.1455993652344,0.9483760595321656,0.3186643123626709,0.2231943160295486,293.1094665527344,297.1499938964844,293.1499938964844,0.2281950563192367,-4664.87841796875,304.1468505859375,0.941804826259613,0.3127016127109527,0.2966516017913818,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.4991008937358856,0.050000000745058,0.231439396739006,291.1463317871094,291.1499938964844,267.7300109863281,266.34356689453125,282.6143798828125,293.5037536621094,291.1465759277344,1.0,0.2481341212987899,0.81846022605896,0.81846022605896,1.0,1.0,-1.132960319519043,0.4789256155490875,0.6540346741676331,0.2190159112215042,0.0,0.0,0.4484406411647796,44.3414421081543,25.0,4.428365230560303,-9749.0712890625,167.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7933959960937,306.56298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.306640625,18000.0,0.0,0.0,0.2215742915868759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739570677280426,0.3739620149135589,-4.945652563037584e-06,0.0,0.0002248697273898,0.0,0.0,25.61722183227539,0.0,0.0,0.0,0.3651831448078155,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0991921052336692,-2275.74951171875,304.14678955078125,0.7717241644859314,0.1600325554609298,0.1447338163852691,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5133771896362305,0.050000000745058,0.0485869944095611,293.0971984863281,297.1499938964844,293.1499938964844,0.2345180064439773,-3521.263671875,304.1454162597656,0.9760566353797911,0.3199814558029175,0.2239700406789779,293.10955810546875,297.1499938964844,293.1499938964844,0.2288946509361267,-4676.24853515625,304.146728515625,0.97006356716156,0.3137098550796509,0.2974025011062622,293.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5133771896362305,0.050000000745058,0.2304757833480835,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.5964050292969,293.4866943359375,291.1474609375,1.0,0.2412720173597335,0.8181352615356445,0.8181352615356445,1.0,1.0,-1.134312391281128,0.4794817864894867,0.6548305749893188,0.219373732805252,0.0,0.0,0.4486845433712005,39.217803955078125,28.0,1.6154673099517822,-9778.02734375,158.50331115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8380432128906,306.5944519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.255859375,18000.0,0.0,0.0,0.2224663645029068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742697238922119,0.3742746710777282,-4.947192337567685e-06,0.0,0.0002257750747958,0.0,0.0,25.65017509460449,0.0,0.0,0.0,0.3652930557727813,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0991921052336692,-2275.74951171875,304.14678955078125,0.7717241644859314,0.1600325554609298,0.1447338163852691,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5133771896362305,0.050000000745058,0.0485869944095611,293.0971984863281,297.1499938964844,293.1499938964844,0.2345180064439773,-3521.263671875,304.1454162597656,0.9760566353797911,0.3199814558029175,0.2239700406789779,293.10955810546875,297.1499938964844,293.1499938964844,0.2288946509361267,-4676.24853515625,304.146728515625,0.97006356716156,0.3137098550796509,0.2974025011062622,293.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5133771896362305,0.050000000745058,0.2304757833480835,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.5964050292969,293.4866943359375,291.1474609375,1.0,0.2412720173597335,0.8181352615356445,0.8181352615356445,1.0,1.0,-1.134312391281128,0.4794817864894867,0.6548305749893188,0.219373732805252,0.0,0.0,0.4486845433712005,39.217803955078125,28.0,1.6154673099517822,-9778.02734375,158.50331115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8380432128906,306.5944519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.255859375,18000.0,0.0,0.0,0.2224663645029068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742697238922119,0.3742746710777282,-4.947192337567685e-06,0.0,0.0002257750747958,0.0,0.0,25.65017509460449,0.0,0.0,0.0,0.3652930557727813,4.0,0.0,1.0
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995307192206382,-2282.017578125,304.1467590332031,0.7805441617965698,0.1605407893657684,0.1451310217380523,293.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.519227921962738,0.050000000745058,0.048517744988203,293.097412109375,297.1499938964844,293.1499938964844,0.2350378483533859,-3527.48095703125,304.1452941894531,0.9854658842086792,0.3206117749214172,0.2243646383285522,293.1096496582031,297.1499938964844,293.1499938964844,0.2292807698249817,-4682.54541015625,304.1466369628906,0.97981858253479,0.3142032623291015,0.2978018224239349,293.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.519227921962738,0.050000000745058,0.2301472872495651,291.14727783203125,291.1499938964844,267.70001220703125,266.31573486328125,282.58721923828125,293.4780578613281,291.1471862792969,1.0,0.239001914858818,0.8179727792739868,0.8179727792739868,1.0,1.0,-1.13526451587677,0.4798808395862579,0.6553837060928345,0.21962670981884,0.0,0.0,0.448881596326828,37.47827911376953,28.0,0.3445979654788971,-9794.6650390625,155.41561889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8613586425781,306.6108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.595703125,18000.0,0.0,0.0,0.2228338867425918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744933605194092,0.3744983077049255,-4.947991783410544e-06,0.0,0.0002261480694869,0.0,0.0,25.672351837158203,0.0,0.0,0.0,0.3653654456138611,4.0,0.0,1.0
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998753011226654,-2288.3974609375,304.1466979980469,0.7877078056335449,0.1610326766967773,0.1455314308404922,293.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5239429473876953,0.050000000745058,0.0484666861593723,293.09771728515625,297.1499938964844,293.1499938964844,0.235563650727272,-3533.768310546875,304.14520263671875,0.992328941822052,0.3212190270423889,0.224757432937622,293.1097717285156,297.1499938964844,293.1499938964844,0.2296837866306305,-4689.12255859375,304.1465148925781,0.9869728088378906,0.3146873414516449,0.2982111275196075,293.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5239429473876953,0.050000000745058,0.2299050986766815,291.1467590332031,291.1499938964844,267.69000244140625,266.3065490722656,282.5779724121094,293.4693298339844,291.1466064453125,1.0,0.2373489588499069,0.817806601524353,0.817806601524353,1.0,1.0,-1.136355757713318,0.4803404211997986,0.6560153961181641,0.2199171036481857,0.0,0.0,0.4491501450538635,36.20140838623047,31.0,-0.7495000958442688,-9812.6416015625,153.25616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88427734375,306.6273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4765625,18000.0,0.0,0.0,0.2231585681438446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747989237308502,0.3748038709163666,-4.94903633807553e-06,0.0,0.0002264775830553,0.0,0.0,25.70244789123535,0.0,0.0,0.0,0.3654631078243255,4.0,0.0,1.0
