time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.100573256611824,-2301.311279296875,304.1466369628906,0.7970374226570129,0.1619836539030075,0.1463375687599182,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.529781699180603,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360019385814666,-3538.593505859375,304.14617919921875,0.9990000128746032,0.3224276900291443,0.2250086665153503,293.11016845703125,297.1499938964844,293.1499938964844,0.230516716837883,-4702.70556640625,304.1462707519531,0.9951993823051452,0.3156285583972931,0.2990476191043854,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.529781699180603,0.050000000745058,0.2296289652585983,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.5597229003906,293.4521484375,291.1451110839844,1.0,0.2355727702379226,0.8174743056297302,0.8174743056297302,1.0,1.0,-1.1382544040679932,0.4811342060565948,0.6571201682090759,0.2204245924949646,0.0,0.0,0.4498904645442962,34.75547409057617,34.0,-1.506606101989746,-9849.4970703125,150.98736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,306.6611022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.59765625,18000.0,0.0,0.0,0.2237090468406677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757027983665466,0.375707745552063,-4.952230028720805e-06,0.0,0.0002270362456329,0.0,0.0,25.79206657409668,0.0,0.0,0.0,0.3657520413398742,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.100573256611824,-2301.311279296875,304.1466369628906,0.7970374226570129,0.1619836539030075,0.1463375687599182,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.529781699180603,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360019385814666,-3538.593505859375,304.14617919921875,0.9990000128746032,0.3224276900291443,0.2250086665153503,293.11016845703125,297.1499938964844,293.1499938964844,0.230516716837883,-4702.70556640625,304.1462707519531,0.9951993823051452,0.3156285583972931,0.2990476191043854,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.529781699180603,0.050000000745058,0.2296289652585983,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.5597229003906,293.4521484375,291.1451110839844,1.0,0.2355727702379226,0.8174743056297302,0.8174743056297302,1.0,1.0,-1.1382544040679932,0.4811342060565948,0.6571201682090759,0.2204245924949646,0.0,0.0,0.4498904645442962,34.75547409057617,34.0,-1.506606101989746,-9849.4970703125,150.98736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,306.6611022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.59765625,18000.0,0.0,0.0,0.2237090468406677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757027983665466,0.375707745552063,-4.952230028720805e-06,0.0,0.0002270362456329,0.0,0.0,25.79206657409668,0.0,0.0,0.0,0.3657520413398742,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012654155492782,-2314.047119140625,304.1466064453125,0.8001188039779663,0.1629139482975006,0.1471673995256424,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367179870605,0.050000000745058,0.0483975484967231,293.0947570800781,297.1499938964844,293.1499938964844,0.2348227947950363,-3524.044677734375,304.1492614746094,0.9990000128746032,0.3244401514530182,0.2240741997957229,293.1106872558594,297.1499938964844,293.1499938964844,0.2313035577535629,-4715.43212890625,304.1462097167969,0.997264564037323,0.3165332078933716,0.2998983561992645,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367179870605,0.050000000745058,0.2295771241188049,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.5436096191406,293.43829345703125,291.1469116210937,1.0,0.2353665381669998,0.8171419501304626,0.8171419501304626,1.0,1.0,-1.1390482187271118,0.4814550876617431,0.6575931906700134,0.2206037938594818,0.0,0.0,0.4502614438533783,34.49004364013672,37.0,1.3043805360794067,-9878.251953125,150.69863891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647827148437,306.6937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.046875,18000.0,0.0,0.0,0.2241448014974594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764528334140777,0.3764578104019165,-4.9559826038603205e-06,0.0,0.0002274784783367,0.0,0.0,25.87172508239746,0.0,0.0,0.0,0.366005003452301,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012654155492782,-2314.047119140625,304.1466064453125,0.8001188039779663,0.1629139482975006,0.1471673995256424,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367179870605,0.050000000745058,0.0483975484967231,293.0947570800781,297.1499938964844,293.1499938964844,0.2348227947950363,-3524.044677734375,304.1492614746094,0.9990000128746032,0.3244401514530182,0.2240741997957229,293.1106872558594,297.1499938964844,293.1499938964844,0.2313035577535629,-4715.43212890625,304.1462097167969,0.997264564037323,0.3165332078933716,0.2998983561992645,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367179870605,0.050000000745058,0.2295771241188049,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.5436096191406,293.43829345703125,291.1469116210937,1.0,0.2353665381669998,0.8171419501304626,0.8171419501304626,1.0,1.0,-1.1390482187271118,0.4814550876617431,0.6575931906700134,0.2206037938594818,0.0,0.0,0.4502614438533783,34.49004364013672,37.0,1.3043805360794067,-9878.251953125,150.69863891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647827148437,306.6937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.046875,18000.0,0.0,0.0,0.2241448014974594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764528334140777,0.3764578104019165,-4.9559826038603205e-06,0.0,0.0002274784783367,0.0,0.0,25.87172508239746,0.0,0.0,0.0,0.366005003452301,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1019988358020782,-2327.598876953125,304.1465148925781,0.7999032735824585,0.1638232916593551,0.1479989737272262,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114087104797,0.050000000745058,0.0484100766479969,293.092041015625,297.1499938964844,293.1499938964844,0.2366621792316436,-3546.654052734375,304.1463317871094,0.9990000128746032,0.3264029920101166,0.2255174368619918,293.1112976074219,297.1499938964844,293.1499938964844,0.2321709096431732,-4729.5634765625,304.1460266113281,0.9963837265968324,0.3174068033695221,0.3007377982139587,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114087104797,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5258483886719,293.4233093261719,291.14361572265625,1.0,0.2364360690116882,0.8168002367019653,0.8168002367019653,1.0,1.0,-1.1428712606430054,0.4830992221832275,0.6597720384597778,0.2216062545776367,0.0,0.0,0.4511051177978515,34.8624267578125,40.0,-4.397913455963135,-9917.5419921875,152.4944305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969177246094,306.71319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.2244965881109237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772000968456268,0.3772050440311432,-4.958523277309723e-06,0.0,0.0002278354950249,0.0,0.0,25.945592880249023,0.0,0.0,0.0,0.3662546873092651,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1019988358020782,-2327.598876953125,304.1465148925781,0.7999032735824585,0.1638232916593551,0.1479989737272262,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114087104797,0.050000000745058,0.0484100766479969,293.092041015625,297.1499938964844,293.1499938964844,0.2366621792316436,-3546.654052734375,304.1463317871094,0.9990000128746032,0.3264029920101166,0.2255174368619918,293.1112976074219,297.1499938964844,293.1499938964844,0.2321709096431732,-4729.5634765625,304.1460266113281,0.9963837265968324,0.3174068033695221,0.3007377982139587,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114087104797,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5258483886719,293.4233093261719,291.14361572265625,1.0,0.2364360690116882,0.8168002367019653,0.8168002367019653,1.0,1.0,-1.1428712606430054,0.4830992221832275,0.6597720384597778,0.2216062545776367,0.0,0.0,0.4511051177978515,34.8624267578125,40.0,-4.397913455963135,-9917.5419921875,152.4944305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969177246094,306.71319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.2244965881109237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772000968456268,0.3772050440311432,-4.958523277309723e-06,0.0,0.0002278354950249,0.0,0.0,25.945592880249023,0.0,0.0,0.0,0.3662546873092651,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027837395668029,-2342.154541015625,304.1463623046875,0.7970138192176819,0.1647252738475799,0.1488399654626846,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5263029336929321,0.050000000745058,0.0484424568712711,293.0965270996094,297.1499938964844,293.1499938964844,0.2407581508159637,-3596.461669921875,304.1407470703125,0.9990000128746032,0.3269771337509155,0.2286392748355865,293.1117858886719,297.1499938964844,293.1499938964844,0.2331567853689193,-4745.71728515625,304.1457214355469,0.9930492639541626,0.3182887732982635,0.3015976846218109,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5263029336929321,0.050000000745058,0.2297901660203933,291.1367492675781,291.1499938964844,267.6099853515625,266.234619140625,282.5046691894531,293.4037780761719,291.1358642578125,1.0,0.2385238111019134,0.8164585828781128,0.8164585828781128,1.0,1.0,-1.1489049196243286,0.4857088625431061,0.6631960868835449,0.2232182919979095,0.0,0.0,0.4533554315567016,35.77023696899414,43.0,-9.331722259521484,-9981.02734375,155.97256469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150451660156,306.7317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.708984375,18000.0,0.0,0.0,0.2248856872320175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3796907663345337,0.37969571352005,-4.966185315424809e-06,0.0,0.0002282303757965,0.0,0.0,26.18879508972168,0.0,0.0,0.0,0.3670389354228973,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027837395668029,-2342.154541015625,304.1463623046875,0.7970138192176819,0.1647252738475799,0.1488399654626846,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5263029336929321,0.050000000745058,0.0484424568712711,293.0965270996094,297.1499938964844,293.1499938964844,0.2407581508159637,-3596.461669921875,304.1407470703125,0.9990000128746032,0.3269771337509155,0.2286392748355865,293.1117858886719,297.1499938964844,293.1499938964844,0.2331567853689193,-4745.71728515625,304.1457214355469,0.9930492639541626,0.3182887732982635,0.3015976846218109,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5263029336929321,0.050000000745058,0.2297901660203933,291.1367492675781,291.1499938964844,267.6099853515625,266.234619140625,282.5046691894531,293.4037780761719,291.1358642578125,1.0,0.2385238111019134,0.8164585828781128,0.8164585828781128,1.0,1.0,-1.1489049196243286,0.4857088625431061,0.6631960868835449,0.2232182919979095,0.0,0.0,0.4533554315567016,35.77023696899414,43.0,-9.331722259521484,-9981.02734375,155.97256469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150451660156,306.7317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.708984375,18000.0,0.0,0.0,0.2248856872320175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3796907663345337,0.37969571352005,-4.966185315424809e-06,0.0,0.0002282303757965,0.0,0.0,26.18879508972168,0.0,0.0,0.0,0.3670389354228973,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031809896230697,-2349.4990234375,304.14630126953125,0.7939370274543762,0.1651776432991027,0.1492729187011718,293.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5234587788581848,0.050000000745058,0.0484716556966304,293.1003723144531,297.1499938964844,293.1499938964844,0.2412417232990265,-3602.17138671875,304.1416015625,0.9963492155075072,0.3268960416316986,0.2289452254772186,293.1119689941406,297.1499938964844,293.1499938964844,0.2336528450250625,-4753.81396484375,304.1455993652344,0.989753246307373,0.3187348246574402,0.3020452260971069,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5234587788581848,0.050000000745058,0.229928657412529,291.1334533691406,291.1499938964844,267.6000061035156,266.22589111328125,282.49444580078125,293.393798828125,291.1330871582031,1.0,0.2398316711187362,0.8162876963615417,0.8162876963615417,1.0,1.0,-1.1505016088485718,0.4863913059234619,0.6641103029251099,0.2236420065164566,0.0,0.0,0.4548005163669586,36.53305435180664,43.0,-7.495142936706543,-10011.5322265625,157.92611694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01690673828125,306.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17972.482421875,18000.0,0.0,0.0,0.2251342982053756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815629482269287,0.3815679252147674,-4.972878286935156e-06,0.0,0.0002284826914547,0.0,0.0,26.376813888549805,0.0,0.0,0.0,0.3676404953002929,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035562753677368,-2356.3837890625,304.14630126953125,0.7903760671615601,0.1656269878149032,0.1497098952531814,293.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5202999114990234,0.050000000745058,0.0485056787729263,293.1031188964844,297.1499938964844,293.1499938964844,0.2413476258516311,-3603.077880859375,304.1429138183594,0.992366373538971,0.3269855082035064,0.2289754003286361,293.1121520996094,297.1499938964844,293.1499938964844,0.234095960855484,-4760.96728515625,304.1455993652344,0.9858283400535583,0.3191792368888855,0.3024986386299133,293.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5202999114990234,0.050000000745058,0.2300900518894195,291.1330871582031,291.1499938964844,267.5899963378906,266.2171936035156,282.4849548339844,293.385009765625,291.1332702636719,1.0,0.2412740439176559,0.8160943388938904,0.8160943388938904,1.0,1.0,-1.1518491506576538,0.4869685471057892,0.6648805737495422,0.2239800244569778,0.0,0.0,0.4559759199619293,37.4139518737793,46.0,-3.343179702758789,-10039.19921875,160.03915405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150451660156,306.7557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17971.537109375,18000.0,0.0,0.0,0.2254204750061035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3833990693092346,0.3834040462970733,-4.980655830877367e-06,0.0,0.0002287731185788,0.0,0.0,26.56769180297852,0.0,0.0,0.0,0.3682467639446258,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1043039634823799,-2370.07568359375,304.1462707519531,0.7826435565948486,0.166519284248352,0.1505853533744812,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5137011408805847,0.050000000745058,0.0485828332602977,293.1065673828125,297.1499938964844,293.1499938964844,0.2418394237756729,-3608.556884765625,304.1444091796875,0.98344087600708,0.3274682760238647,0.2293059676885604,293.1125183105469,297.1499938964844,293.1499938964844,0.2349738925695419,-4775.12109375,304.1455993652344,0.976749300956726,0.3200621604919433,0.3034087419509887,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5137011408805847,0.050000000745058,0.2304560393095016,291.133544921875,291.1499938964844,267.57000732421875,266.2000427246094,282.46697998046875,293.3694763183594,291.13348388671875,1.0,0.2445056438446045,0.8157075047492981,0.8157075047492981,1.0,1.0,-1.1549209356307983,0.4882898926734924,0.6666309833526611,0.2247529327869415,0.0,0.0,0.458108901977539,39.41191101074219,49.0,-1.2546528577804563,-10086.556640625,164.8563690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039978027344,306.7650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.787109375,18000.0,0.0,0.0,0.2260909527540207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864541053771972,0.3864591121673584,-4.994789378542919e-06,0.0,0.0002294535806868,0.0,0.0,26.89266586303711,0.0,0.0,0.0,0.3692975342273712,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043039634823799,-2370.07568359375,304.1462707519531,0.7826435565948486,0.166519284248352,0.1505853533744812,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5137011408805847,0.050000000745058,0.0485828332602977,293.1065673828125,297.1499938964844,293.1499938964844,0.2418394237756729,-3608.556884765625,304.1444091796875,0.98344087600708,0.3274682760238647,0.2293059676885604,293.1125183105469,297.1499938964844,293.1499938964844,0.2349738925695419,-4775.12109375,304.1455993652344,0.976749300956726,0.3200621604919433,0.3034087419509887,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5137011408805847,0.050000000745058,0.2304560393095016,291.133544921875,291.1499938964844,267.57000732421875,266.2000427246094,282.46697998046875,293.3694763183594,291.13348388671875,1.0,0.2445056438446045,0.8157075047492981,0.8157075047492981,1.0,1.0,-1.1549209356307983,0.4882898926734924,0.6666309833526611,0.2247529327869415,0.0,0.0,0.458108901977539,39.41191101074219,49.0,-1.2546528577804563,-10086.556640625,164.8563690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039978027344,306.7650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.787109375,18000.0,0.0,0.0,0.2260909527540207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864541053771972,0.3864591121673584,-4.994789378542919e-06,0.0,0.0002294535806868,0.0,0.0,26.89266586303711,0.0,0.0,0.0,0.3692975342273712,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745282053947449,0.0,0.1514679491519928,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070477724075317,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.97328519821167,0.0,0.229788675904274,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663184881210328,0.0,0.3043256998062134,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070477724075317,0.0,0.2308711260557174,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,293.3553771972656,291.13250732421875,0.0,0.0,0.8153207302093506,0.8153207302093506,1.0,1.0,-1.1582635641098022,0.4897332489490509,0.668530285358429,0.2255914807319641,0.0,0.0,0.0,41.67580795288086,60.0,-1.1811987161636353,-10135.0693359375,170.30322265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,306.77032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.8046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897453844547272,0.3897503912448883,-5.008919288229663e-06,0.0,0.0,0.0,0.0,27.239858627319336,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745282053947449,0.0,0.1514679491519928,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070477724075317,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.97328519821167,0.0,0.229788675904274,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663184881210328,0.0,0.3043256998062134,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070477724075317,0.0,0.2308711260557174,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,293.3553771972656,291.13250732421875,0.0,0.0,0.8153207302093506,0.8153207302093506,1.0,1.0,-1.1582635641098022,0.4897332489490509,0.668530285358429,0.2255914807319641,0.0,0.0,0.0,41.67580795288086,60.0,-1.1811987161636353,-10135.0693359375,170.30322265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,306.77032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.8046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897453844547272,0.3897503912448883,-5.008919288229663e-06,0.0,0.0,0.0,0.0,27.239858627319336,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2307434082031,0.0,0.0,0.0006759564275853,293.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0003059727605432,292.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.345458984375,0.0,0.0,0.000936507130973,292.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3479309082031,0.0,0.0,0.0012431005015969,292.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0014514030190184,291.1593017578125,294.1499938964844,267.5289001464844,266.16552734375,274.97369384765625,274.0978698730469,291.1353759765625,0.0,0.0,0.3542523980140686,0.3542523980140686,1.0,1.0,-0.005534297786653,0.0166543573141098,-0.0111200604587793,-0.1092343553900718,0.0,0.0,0.0,-0.0450463071465492,60.0,-443.1475524902344,-0.0,-2.089357849399676e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.304027017048825e-18,-2.3049778611629547e-18,9.508044312707289e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2307434082031,0.0,0.0,0.0006759564275853,293.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0003059727605432,292.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.345458984375,0.0,0.0,0.000936507130973,292.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3479309082031,0.0,0.0,0.0012431005015969,292.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0014514030190184,291.1593017578125,294.1499938964844,267.5289001464844,266.16552734375,274.97369384765625,274.0978698730469,291.1353759765625,0.0,0.0,0.3542523980140686,0.3542523980140686,1.0,1.0,-0.005534297786653,0.0166543573141098,-0.0111200604587793,-0.1092343553900718,0.0,0.0,0.0,-0.0450463071465492,60.0,-443.1475524902344,-0.0,-2.089357849399676e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.304027017048825e-18,-2.3049778611629547e-18,9.508044312707289e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19244384765625,0.0,0.0,0.0001445160014554,293.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.000140096162795,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.312255859375,0.0,0.0,0.0001246322790393,292.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.315185546875,0.0,0.0,0.0001680021232459,292.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0006645558751188,291.15936279296875,294.1499938964844,267.5175476074219,266.15606689453125,274.8074951171875,269.7102966308594,291.1292419433594,0.0,0.0,0.1237073838710784,0.1237073838710784,1.0,1.0,-0.0014884375268593,0.0020722013432532,-0.0005837636999785,-0.1235364973545074,0.0,0.0,0.0,-0.028859918937087,60.0,-190.9153747558593,-0.0,-1.5141377218697016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.8387475384623682e-20,-2.0725493308069142e-20,2.338017115651897e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1745910644531,0.0,0.0,0.0001286823680857,293.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0001351765240542,291.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30181884765625,0.0,0.0,0.0001004211881081,292.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3047180175781,0.0,0.0,0.0001359419693471,292.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0006412192597053,291.159423828125,294.1499938964844,267.5057067871094,266.1462097167969,274.716796875,268.2352905273437,291.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697615358978,4.872679326695106e-08,0.0013697128742933,-0.1257327049970626,0.0,0.0,0.0,-0.0289812516421079,60.0,-83.76163482666016,-0.0,-1.2792858683496888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.249200117762717e-21,-7.866856787039388e-21,2.6176566692766708e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1574401855469,0.0,0.0,0.0001282901357626,293.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0001350850361632,291.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2920837402344,0.0,0.0,9.979071910493076e-05,292.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.29498291015625,0.0,0.0,0.0001351080427411,292.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0006407852633856,291.1594543457031,294.1499938964844,267.49334716796875,266.1359558105469,274.629150390625,267.7408447265625,291.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366930315271,4.876897108374578e-08,0.0013668816536664,-0.1258652806282043,0.0,0.0,0.0,-0.0289897639304399,60.0,-44.44868469238281,-0.0,-1.2739506871639605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938495650830671e-21,7.538809396121788e-21,-2.6003133413943338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14044189453125,0.0,0.0,0.0001283188903471,293.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0001351239479845,291.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.282470703125,0.0,0.0,9.980435424949974e-05,291.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2853088378906,0.0,0.0,0.0001351270329905,292.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0006409698398783,291.1594543457031,294.1499938964844,267.4804992675781,266.1252746582031,274.5424194335937,267.5696716308594,291.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672716449946,4.8819448039694187e-08,0.0013672227505594,-0.1259940266609192,0.0,0.0,0.0,-0.0290142260491848,60.0,-30.19717597961425,-0.0,-1.27458690712956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936972959956977e-21,7.540330471408348e-21,-2.6033573095029792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068420410156,0.0,0.0,0.0001283949823118,293.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,0.0001352043909719,291.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.263427734375,0.0,0.0,9.986323129851372e-05,291.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2662353515625,0.0,0.0,0.0001352067629341,292.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0006413514493033,291.15948486328125,294.1499938964844,267.4533996582031,266.10284423828125,274.3715515136719,267.47393798828125,291.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.16702079772949,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936920049478342e-21,7.540380554609497e-21,-2.60346090902794e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068420410156,0.0,0.0,0.0001283949823118,293.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,0.0001352043909719,291.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.263427734375,0.0,0.0,9.986323129851372e-05,291.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2662353515625,0.0,0.0,0.0001352067629341,292.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0006413514493033,291.15948486328125,294.1499938964844,267.4533996582031,266.10284423828125,274.3715515136719,267.47393798828125,291.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.16702079772949,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936920049478342e-21,7.540380554609497e-21,-2.60346090902794e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.07379150390625,0.0,0.0,0.0001284655154449,293.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0001352787076029,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.24468994140625,0.0,0.0,9.991808474296704e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2474365234375,0.0,0.0,0.0001352810213575,292.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0006417038966901,291.15948486328125,294.1499938964844,267.4245300292969,266.0790100097656,274.2040710449219,267.4383850097656,291.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26687431335449,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.07379150390625,0.0,0.0,0.0001284655154449,293.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0001352787076029,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.24468994140625,0.0,0.0,9.991808474296704e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2474365234375,0.0,0.0,0.0001352810213575,292.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0006417038966901,291.15948486328125,294.1499938964844,267.4245300292969,266.0790100097656,274.2040710449219,267.4383850097656,291.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26687431335449,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.041259765625,0.0,0.0,0.0001285305334022,293.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001353472034679,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2262268066406,0.0,0.0,9.9968645372428e-05,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2289428710937,0.0,0.0,0.0001353494881186,292.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0006420288118533,291.1594543457031,294.1499938964844,267.3940124511719,266.0538024902344,274.039794921875,267.40777587890625,291.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16974639892578,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.041259765625,0.0,0.0,0.0001285305334022,293.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001353472034679,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2262268066406,0.0,0.0,9.9968645372428e-05,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2289428710937,0.0,0.0,0.0001353494881186,292.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0006420288118533,291.1594543457031,294.1499938964844,267.3940124511719,266.0538024902344,274.039794921875,267.40777587890625,291.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16974639892578,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0092163085937,0.0,0.0,0.0001285898470086,293.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0001354096893919,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20806884765625,0.0,0.0,0.0001000147676677,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2107238769531,0.0,0.0,0.0001354119303869,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0006423252634704,291.1593933105469,294.1499938964844,267.3619079589844,266.0273742675781,273.8786926269531,267.37628173828125,291.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.177120208740234,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0092163085937,0.0,0.0,0.0001285898470086,293.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0001354096893919,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20806884765625,0.0,0.0,0.0001000147676677,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2107238769531,0.0,0.0,0.0001354119303869,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0006423252634704,291.1593933105469,294.1499938964844,267.3619079589844,266.0273742675781,273.8786926269531,267.37628173828125,291.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.177120208740234,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.993408203125,0.0,0.0,0.000128617088194,293.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0001354383857687,291.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1990661621094,0.0,0.0,0.0001000359479803,291.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2016906738281,0.0,0.0,0.0001354406122118,292.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0006424613529816,291.1593322753906,294.1499938964844,267.3453063964844,266.01373291015625,273.7992858886719,267.3599853515625,291.0394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.18685340881348,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9776916503906,0.0,0.0,0.0001286425685975,293.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0001354652340523,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.19012451171875,0.0,0.0,0.0001000557749648,291.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1927490234375,0.0,0.0,0.0001354674459435,292.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0006425887695513,291.15924072265625,294.1499938964844,267.328369140625,265.9997863769531,273.7206115722656,267.3433532714844,291.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.197355270385746,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466247558594,0.0,0.0,0.000128687970573,293.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001355130661977,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1724853515625,0.0,0.0,0.0001000910779112,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.175048828125,0.0,0.0,0.000135515248985,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0006428156630136,291.1590576171875,294.1499938964844,267.2934875488281,265.9711608886719,273.5654602050781,267.3090515136719,291.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21863555908203,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466247558594,0.0,0.0,0.000128687970573,293.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001355130661977,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1724853515625,0.0,0.0,0.0001000910779112,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.175048828125,0.0,0.0,0.000135515248985,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0006428156630136,291.1590576171875,294.1499938964844,267.2934875488281,265.9711608886719,273.5654602050781,267.3090515136719,291.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21863555908203,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9160461425781,0.0,0.0,0.0001287254563067,293.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0001355525746475,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1550598144531,0.0,0.0,0.0001001202253974,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1575927734375,0.0,0.0,0.0001355547137791,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.000643003033474,291.1588134765625,294.1499938964844,267.2574157714844,265.9415588378906,273.41314697265625,267.2734680175781,290.9877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.239479064941406,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9160461425781,0.0,0.0,0.0001287254563067,293.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0001355525746475,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1550598144531,0.0,0.0,0.0001001202253974,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1575927734375,0.0,0.0,0.0001355547137791,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.000643003033474,291.1588134765625,294.1499938964844,267.2574157714844,265.9415588378906,273.41314697265625,267.2734680175781,290.9877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.239479064941406,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.88592529296875,0.0,0.0,0.000128754574689,293.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0001355832500848,291.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.13787841796875,0.0,0.0,0.0001001428609015,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1403503417969,0.0,0.0,0.0001355853601126,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.000643148610834,291.1584777832031,294.1499938964844,267.22021484375,265.9110717773437,273.2636108398437,267.2367553710937,290.96636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25969696044922,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
