time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415320,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.88592529296875,0.0,0.0,0.000128754574689,293.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0001355832500848,291.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.13787841796875,0.0,0.0,0.0001001428609015,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1403503417969,0.0,0.0,0.0001355853601126,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.000643148610834,291.1584777832031,294.1499938964844,267.22021484375,265.9110717773437,273.2636108398437,267.2367553710937,290.96636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25969696044922,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8562316894531,0.0,0.0,0.0001287750346818,293.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001356048160232,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.12091064453125,0.0,0.0,0.0001001587661448,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1233825683594,0.0,0.0,0.0001356068823952,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0006432508816942,291.1580810546875,294.1499938964844,267.1820068359375,265.8797912597656,273.11676025390625,267.198974609375,290.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.27925682067871,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8562316894531,0.0,0.0,0.0001287750346818,293.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001356048160232,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.12091064453125,0.0,0.0,0.0001001587661448,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1233825683594,0.0,0.0,0.0001356068823952,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0006432508816942,291.1580810546875,294.1499938964844,267.1820068359375,265.8797912597656,273.11676025390625,267.198974609375,290.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.27925682067871,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.841552734375,0.0,0.0,0.0001287819613935,293.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0001356121210847,291.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1125183105469,0.0,0.0,0.0001001641503535,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1149597167969,0.0,0.0,0.0001356141729047,292.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0006432855734601,291.1578369140625,294.1499938964844,267.1625671386719,265.8638610839844,273.0443115234375,267.17974853515625,290.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.28878402709961,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8269958496094,0.0,0.0,0.0001287866616621,293.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0001356170978397,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.10418701171875,0.0,0.0,0.0001001678101602,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1065979003906,0.0,0.0,0.0001356191351078,292.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0006433091475628,291.1575927734375,294.1499938964844,267.1429138183594,265.8478088378906,272.9725036621094,267.1602783203125,290.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.29813766479492,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79815673828125,0.0,0.0,0.0001287894556298,293.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001356200664304,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0876770019531,0.0,0.0,0.0001001699711196,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09002685546875,0.0,0.0,0.0001356220600428,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0006433231756091,291.156982421875,294.1499938964844,267.10302734375,265.8152160644531,272.830810546875,267.1207275390625,290.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.31631088256836,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79815673828125,0.0,0.0,0.0001287894556298,293.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001356200664304,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0876770019531,0.0,0.0,0.0001001699711196,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09002685546875,0.0,0.0,0.0001356220600428,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0006433231756091,291.156982421875,294.1499938964844,267.10302734375,265.8152160644531,272.830810546875,267.1207275390625,290.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.31631088256836,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7697448730469,0.0,0.0,0.0001287853519897,293.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0001356157736154,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.07135009765625,0.0,0.0,0.0001001667769742,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736694335937,0.0,0.0,0.0001356177381239,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0006433028029277,291.15631103515625,294.1499938964844,267.0625,265.7821350097656,272.6915283203125,267.0805053710937,290.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.333833694458008,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7697448730469,0.0,0.0,0.0001287853519897,293.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0001356157736154,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.07135009765625,0.0,0.0,0.0001001667769742,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736694335937,0.0,0.0,0.0001356177381239,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0006433028029277,291.15631103515625,294.1499938964844,267.0625,265.7821350097656,272.6915283203125,267.0805053710937,290.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.333833694458008,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7417297363281,0.0,0.0,0.0001287837367272,293.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0001356141001451,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0552062988281,0.0,0.0,0.0001001655182335,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0574951171875,0.0,0.0,0.0001356160209979,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0006432948866859,291.155517578125,294.1499938964844,267.0213928222656,265.7486267089844,272.5546569824219,267.0396423339844,290.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.351726531982425,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7417297363281,0.0,0.0,0.0001287837367272,293.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0001356141001451,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0552062988281,0.0,0.0,0.0001001655182335,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0574951171875,0.0,0.0,0.0001356160209979,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0006432948866859,291.155517578125,294.1499938964844,267.0213928222656,265.7486267089844,272.5546569824219,267.0396423339844,290.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.351726531982425,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7140808105469,0.0,0.0,0.000128782732645,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001356130524072,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0392761230469,0.0,0.0,0.0001001647251541,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.04150390625,0.0,0.0,0.0001356149587081,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0006432899390347,291.1546325683594,294.1499938964844,266.9798583984375,265.7147827148437,272.42010498046875,266.9983215332031,290.8389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.37054443359375,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7140808105469,0.0,0.0,0.000128782732645,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001356130524072,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0392761230469,0.0,0.0,0.0001001647251541,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.04150390625,0.0,0.0,0.0001356149587081,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0006432899390347,291.1546325683594,294.1499938964844,266.9798583984375,265.7147827148437,272.42010498046875,266.9983215332031,290.8389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.37054443359375,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7004089355469,0.0,0.0,0.0001287812774535,293.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.000135611539008,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0313720703125,0.0,0.0,0.0001001635901047,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0335693359375,0.0,0.0,0.0001356134162051,292.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0006432827794924,291.15411376953125,294.1499938964844,266.958984375,265.69775390625,272.3536682128906,266.9774780273437,290.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.3801383972168,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.68682861328125,0.0,0.0,0.000128778614453,293.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0001356087450403,291.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.02349853515625,0.0,0.0,0.0001001615164568,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02569580078125,0.0,0.0,0.0001356106076855,292.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0006432695081457,291.1535949707031,294.1499938964844,266.93798828125,265.6806945800781,272.2878112792969,266.9565734863281,290.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.389738082885746,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6599426269531,0.0,0.0,0.0001287680497625,293.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.000135597641929,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0079040527344,0.0,0.0,0.0001001532873488,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01007080078125,0.0,0.0,0.0001355994609184,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0006432167720049,291.1524658203125,294.1499938964844,266.8959045410156,265.6464538574219,272.15771484375,266.9145812988281,290.79803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.408615112304688,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6599426269531,0.0,0.0,0.0001287680497625,293.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.000135597641929,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0079040527344,0.0,0.0,0.0001001532873488,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01007080078125,0.0,0.0,0.0001355994609184,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0006432167720049,291.1524658203125,294.1499938964844,266.8959045410156,265.6464538574219,272.15771484375,266.9145812988281,290.79803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.408615112304688,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6334228515625,0.0,0.0,0.0001287483173655,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.000135576876346,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9924621582031,0.0,0.0,0.0001001379350782,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945678710937,0.0,0.0,0.0001355786807835,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0006431183428503,291.1512145996094,294.1499938964844,266.85369873046875,265.6121826171875,272.0297546386719,266.8724365234375,290.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42654800415039,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6334228515625,0.0,0.0,0.0001287483173655,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.000135576876346,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9924621582031,0.0,0.0,0.0001001379350782,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945678710937,0.0,0.0,0.0001355786807835,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0006431183428503,291.1512145996094,294.1499938964844,266.85369873046875,265.6121826171875,272.0297546386719,266.8724365234375,290.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42654800415039,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6072082519531,0.0,0.0,0.0001287175546167,293.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0001355445128865,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9771728515625,0.0,0.0,0.0001001140044536,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.979248046875,0.0,0.0,0.0001355462736682,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0006429647910408,291.1498107910156,294.1499938964844,266.8114929199219,265.57794189453125,271.90386962890625,266.83026123046875,290.7580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.443021774291992,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6072082519531,0.0,0.0,0.0001287175546167,293.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0001355445128865,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9771728515625,0.0,0.0,0.0001001140044536,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.979248046875,0.0,0.0,0.0001355462736682,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0006429647910408,291.1498107910156,294.1499938964844,266.8114929199219,265.57794189453125,271.90386962890625,266.83026123046875,290.7580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.443021774291992,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58135986328125,0.0,0.0,0.0001286748592974,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0001354995765723,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9620361328125,0.0,0.0,0.000100080796983,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9640808105469,0.0,0.0,0.0001355013228021,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0006427516927942,291.1483154296875,294.1499938964844,266.7694091796875,265.5438537597656,271.78009033203125,266.7881164550781,290.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.45767593383789,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58135986328125,0.0,0.0,0.0001286748592974,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0001354995765723,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9620361328125,0.0,0.0,0.000100080796983,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9640808105469,0.0,0.0,0.0001355013228021,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0006427516927942,291.1483154296875,294.1499938964844,266.7694091796875,265.5438537597656,271.78009033203125,266.7881164550781,290.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.45767593383789,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5685729980469,0.0,0.0,0.0001286490296479,293.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0001354723790427,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544982910156,0.0,0.0,0.0001000606935122,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95654296875,0.0,0.0,0.0001354741107206,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.00064262264641,291.1474914550781,294.1499938964844,266.7484436035156,265.52685546875,271.71893310546875,266.7671203613281,290.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.464250564575195,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.55584716796875,0.0,0.0,0.0001286203041672,293.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0001354421401629,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.947021484375,0.0,0.0,0.0001000383490463,291.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9490661621094,0.0,0.0,0.0001354438572889,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0006424792227335,291.14666748046875,294.1499938964844,266.7275390625,265.50994873046875,271.6583251953125,266.7461853027344,290.7190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.470308303833008,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5306396484375,0.0,0.0,0.0001285548205487,293.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0001353732077404,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9321594238281,0.0,0.0,9.99874173430726e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9341735839844,0.0,0.0,0.0001353748957626,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0006421522703021,291.1448669433594,294.1499938964844,266.6860046386719,265.4764099121094,271.5385437011719,266.7044982910156,290.6999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.48088836669922,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5306396484375,0.0,0.0,0.0001285548205487,293.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0001353732077404,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9321594238281,0.0,0.0,9.99874173430726e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9341735839844,0.0,0.0,0.0001353748957626,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0006421522703021,291.1448669433594,294.1499938964844,266.6860046386719,265.4764099121094,271.5385437011719,266.7044982910156,290.6999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.48088836669922,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5057373046875,0.0,0.0,0.0001284801255678,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.0001352945691905,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9174499511719,0.0,0.0,9.992931154556572e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9194030761719,0.0,0.0,0.0001352962281089,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0006417792174033,291.1429443359375,294.1499938964844,266.6448974609375,265.4432678222656,271.42071533203125,266.6632385253906,290.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.4895133972168,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5057373046875,0.0,0.0,0.0001284801255678,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.0001352945691905,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9174499511719,0.0,0.0,9.992931154556572e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9194030761719,0.0,0.0,0.0001352962281089,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0006417792174033,291.1429443359375,294.1499938964844,266.6448974609375,265.4432678222656,271.42071533203125,266.6632385253906,290.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.4895133972168,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4811706542969,0.0,0.0,0.0001283984747715,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0001352086110273,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9028625488281,0.0,0.0,9.986579971155152e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90478515625,0.0,0.0,0.0001352102262899,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.000641371414531,291.140869140625,294.1499938964844,266.6043701171875,265.41064453125,271.3048400878906,266.6224975585937,290.6622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.49640655517578,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4811706542969,0.0,0.0,0.0001283984747715,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0001352086110273,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9028625488281,0.0,0.0,9.986579971155152e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90478515625,0.0,0.0,0.0001352102262899,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.000641371414531,291.140869140625,294.1499938964844,266.6043701171875,265.41064453125,271.3048400878906,266.6224975585937,290.6622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.49640655517578,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4568786621094,0.0,0.0,0.0001283124584006,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.0001351180544588,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.88836669921875,0.0,0.0,9.97988972812891e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8902587890625,0.0,0.0,0.0001351196551695,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0006409419002011,291.138671875,294.1499938964844,266.56451416015625,265.37860107421875,271.1908569335937,266.5823669433594,290.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.50187873840332,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4568786621094,0.0,0.0,0.0001283124584006,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.0001351180544588,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.88836669921875,0.0,0.0,9.97988972812891e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8902587890625,0.0,0.0,0.0001351196551695,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0006409419002011,291.138671875,294.1499938964844,266.56451416015625,265.37860107421875,271.1908569335937,266.5823669433594,290.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.50187873840332,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4448547363281,0.0,0.0,0.0001282686716876,293.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,0.0001350719539914,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8811950683594,0.0,0.0,9.976483852369712e-05,291.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.883056640625,0.0,0.0,0.0001350735401501,292.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.000640723214019,291.13751220703125,294.1499938964844,266.5448608398437,265.36285400390625,271.13458251953125,266.56256103515625,290.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.50418472290039,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328918457031,0.0,0.0,0.0001282248122151,293.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0001350257807644,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8740234375,0.0,0.0,9.97307215584442e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8758850097656,0.0,0.0,0.0001350273523712,292.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,0.000640504178591,291.1363220214844,294.1499938964844,266.5254211425781,265.3472900390625,271.0787658691406,266.54296875,290.625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.50626945495605,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4091796875,0.0,0.0,0.0001281381701119,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0001349345548078,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8597717285156,0.0,0.0,9.966332436306402e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8616027832031,0.0,0.0,0.0001349360973108,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.0006400714628398,291.1338195800781,294.1499938964844,266.4872131347656,265.3167419433594,270.968505859375,266.50439453125,290.6070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.50995635986328,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4091796875,0.0,0.0,0.0001281381701119,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0001349345548078,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8597717285156,0.0,0.0,9.966332436306402e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8616027832031,0.0,0.0,0.0001349360973108,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.0006400714628398,291.1338195800781,294.1499938964844,266.4872131347656,265.3167419433594,270.968505859375,266.50439453125,290.6070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.50995635986328,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3857116699219,0.0,0.0,0.000128055064124,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0001348470686934,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,9.959868475561962e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.847412109375,0.0,0.0,0.0001348485820926,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0006396564422175,291.1311950683594,294.1499938964844,266.45001220703125,265.287109375,270.8600769042969,266.4667663574219,290.5889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.8488118409295566e-08,0.0013643904821947,-0.125146135687828,0.0,0.0,0.0,-0.0288500804454088,60.0,-22.513267517089844,-0.0,-1.2693101325567113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3857116699219,0.0,0.0,0.000128055064124,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0001348470686934,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,9.959868475561962e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.847412109375,0.0,0.0,0.0001348485820926,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0006396564422175,291.1311950683594,294.1499938964844,266.45001220703125,265.287109375,270.8600769042969,266.4667663574219,290.5889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.8488118409295566e-08,0.0013643904821947,-0.125146135687828,0.0,0.0,0.0,-0.0288500804454088,60.0,-22.513267517089844,-0.0,-1.2693101325567113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
