time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
427020,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964904785156,0.0,0.0,0.0001180199396912,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528015136719,0.0,0.0,0.0001242803991772,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480834960937,0.0,0.0,9.179335756925866e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,0.000124280777527,291.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6526794433594,0.0,0.0,0.0005895327194593,290.5399780273437,294.1499938964844,264.318115234375,263.3147277832031,265.7131652832031,264.3086242675781,289.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.46514892578125,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964904785156,0.0,0.0,0.0001180199396912,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528015136719,0.0,0.0,0.0001242803991772,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480834960937,0.0,0.0,9.179335756925866e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,0.000124280777527,291.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6526794433594,0.0,0.0,0.0005895327194593,290.5399780273437,294.1499938964844,264.318115234375,263.3147277832031,265.7131652832031,264.3086242675781,289.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.46514892578125,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,0.0001181445331894,292.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432800292969,0.0,0.0,0.0001244116137968,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354797363281,0.0,0.0,9.189026604872196e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359680175781,0.0,0.0,0.0001244119921466,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6431579589844,0.0,0.0,0.0005901551339775,290.5289001464844,294.1499938964844,264.3314819335937,263.3236083984375,265.68231201171875,264.3232116699219,289.2785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.464862823486328,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,0.0001181445331894,292.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432800292969,0.0,0.0,0.0001244116137968,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354797363281,0.0,0.0,9.189026604872196e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359680175781,0.0,0.0,0.0001244119921466,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6431579589844,0.0,0.0,0.0005901551339775,290.5289001464844,294.1499938964844,264.3314819335937,263.3236083984375,265.68231201171875,264.3232116699219,289.2785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.464862823486328,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,0.0001182406413136,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336364746094,0.0,0.0,0.0001245128223672,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228454589844,0.0,0.0,9.196501923725008e-05,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233337402344,0.0,0.0,0.000124513200717,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6335144042969,0.0,0.0,0.0005906352307647,290.51776123046875,294.1499938964844,264.3424072265625,263.3304138183594,265.65240478515625,264.3356018066406,289.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.461334228515625,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,0.0001182406413136,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336364746094,0.0,0.0,0.0001245128223672,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228454589844,0.0,0.0,9.196501923725008e-05,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233337402344,0.0,0.0,0.000124513200717,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6335144042969,0.0,0.0,0.0005906352307647,290.51776123046875,294.1499938964844,264.3424072265625,263.3304138183594,265.65240478515625,264.3356018066406,289.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.461334228515625,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,0.0001183098574983,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239318847656,0.0,0.0,0.0001245857129106,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102111816406,0.0,0.0,9.201884677167982e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106689453125,0.0,0.0,0.0001245860767085,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.62384033203125,0.0,0.0,0.0005909809842705,290.50653076171875,294.1499938964844,264.3503723144531,263.334716796875,265.62335205078125,264.3453674316406,289.24761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.455020904541016,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,0.0001183098574983,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239318847656,0.0,0.0,0.0001245857129106,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102111816406,0.0,0.0,9.201884677167982e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106689453125,0.0,0.0,0.0001245860767085,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.62384033203125,0.0,0.0,0.0005909809842705,290.50653076171875,294.1499938964844,264.3503723144531,263.334716796875,265.62335205078125,264.3453674316406,289.24761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.455020904541016,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,0.0001183354761451,292.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190795898437,0.0,0.0,0.0001246126921614,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038635253906,0.0,0.0,9.203877561958508e-05,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8043212890625,0.0,0.0,0.0001246130559593,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.61895751953125,0.0,0.0,0.0005911089829169,290.5008850097656,294.1499938964844,264.3531188964844,263.3357849121094,265.6091003417969,264.3490905761719,289.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370295219967375e-08,0.0012608140241354,-0.0939486920833587,0.0,0.0,0.0,-0.0228429548442363,60.0,-21.45108985900879,-0.0,-1.0838941477686605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368591308594,0.0,0.0,0.0001183558852062,292.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141662597656,0.0,0.0,0.0001246341853402,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975158691406,0.0,0.0,9.20546444831416e-05,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979736328125,0.0,0.0,0.0001246345491381,291.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6140441894531,0.0,0.0,0.0005912109045311,290.4952392578125,294.1499938964844,264.3549499511719,263.3360900878906,265.59503173828125,264.3519897460937,289.2322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144509077072,0.0,0.0,0.0,-0.022855557501316,60.0,-21.446826934814453,-0.0,-1.0842678932476701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219665527344,0.0,0.0,0.0001183834974654,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043395996094,0.0,0.0,0.0001246632600668,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847900390625,0.0,0.0,9.207612311001868e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852478027344,0.0,0.0,0.0001246636238647,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6042175292969,0.0,0.0,0.0005913488566875,290.4838562011719,294.1499938964844,264.3555908203125,263.3341064453125,265.5674133300781,264.35498046875,289.2167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034257411956,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.43793296813965,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219665527344,0.0,0.0,0.0001183834974654,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043395996094,0.0,0.0,0.0001246632600668,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847900390625,0.0,0.0,9.207612311001868e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852478027344,0.0,0.0,0.0001246636238647,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6042175292969,0.0,0.0,0.0005913488566875,290.4838562011719,294.1499938964844,264.3555908203125,263.3341064453125,265.5674133300781,264.35498046875,289.2167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034257411956,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.43793296813965,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070739746094,0.0,0.0,0.0001183978238259,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.59442138671875,0.0,0.0,0.0001246783649548,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720642089844,0.0,0.0,9.2087262601126e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724914550781,0.0,0.0,0.0001246787142008,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59429931640625,0.0,0.0,0.0005914204521104,290.472412109375,294.1499938964844,264.3518371582031,263.32830810546875,265.5403747558594,264.3538513183594,289.2013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644796109369963e-08,0.0012614780571311,-0.0941495895385742,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.429668426513672,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070739746094,0.0,0.0,0.0001183978238259,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.59442138671875,0.0,0.0,0.0001246783649548,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720642089844,0.0,0.0,9.2087262601126e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724914550781,0.0,0.0,0.0001246787142008,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59429931640625,0.0,0.0,0.0005914204521104,290.472412109375,294.1499938964844,264.3518371582031,263.32830810546875,265.5403747558594,264.3538513183594,289.2013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644796109369963e-08,0.0012614780571311,-0.0941495895385742,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.429668426513672,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921813964844,0.0,0.0,0.0001184037610073,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5844116210937,0.0,0.0,0.0001246846077265,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75927734375,0.0,0.0,9.2091882834211e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597351074219,0.0,0.0,0.0001246849569724,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5843200683594,0.0,0.0,0.0005914501380175,290.4609069824219,294.1499938964844,264.3432006835937,263.3182983398437,265.5137939453125,264.34814453125,289.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615411542356,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.423364639282227,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921813964844,0.0,0.0,0.0001184037610073,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5844116210937,0.0,0.0,0.0001246846077265,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75927734375,0.0,0.0,9.2091882834211e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597351074219,0.0,0.0,0.0001246849569724,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5843200683594,0.0,0.0,0.0005914501380175,290.4609069824219,294.1499938964844,264.3432006835937,263.3182983398437,265.5137939453125,264.34814453125,289.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615411542356,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.423364639282227,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,0.0001184053107863,292.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743713378906,0.0,0.0,0.0001246862520929,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464904785156,0.0,0.0,9.209309064317496e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469177246094,0.0,0.0,0.0001246865867869,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5742492675781,0.0,0.0,0.0005914578796364,290.4493713378906,294.1499938964844,264.3291931152344,263.3036193847656,265.487548828125,264.3373107910156,289.17047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736623644828,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.42027473449707,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,0.0001184053107863,292.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743713378906,0.0,0.0,0.0001246862520929,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464904785156,0.0,0.0,9.209309064317496e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469177246094,0.0,0.0,0.0001246865867869,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5742492675781,0.0,0.0,0.0005914578796364,290.4493713378906,294.1499938964844,264.3291931152344,263.3036193847656,265.487548828125,264.3373107910156,289.17047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736623644828,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.42027473449707,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,0.0001184053689939,292.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693054199219,0.0,0.0,0.0001246863103006,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400817871094,0.0,0.0,9.209313429892064e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405090332031,0.0,0.0,0.0001246866449946,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5692138671875,0.0,0.0,0.0005914581706747,290.44354248046875,294.1499938964844,264.3200378417969,263.2944030761719,265.4744873046875,264.329833984375,289.16278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732604695695e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.420284271240234,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624267578125,0.0,0.0,0.0001184052816824,292.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5642395019531,0.0,0.0,0.0001246862229891,290.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336730957031,0.0,0.0,9.209306153934448e-05,290.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341003417969,0.0,0.0,0.0001246865576831,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5641174316406,0.0,0.0,0.0005914577632211,290.4377136230469,294.1499938964844,264.309326171875,263.2838439941406,265.46148681640625,264.3208923339844,289.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735133528709,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.42146682739257,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475646972656,0.0,0.0,0.0001184052234748,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5540466308594,0.0,0.0,0.0001246861647814,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208251953125,0.0,0.0,9.20930106076412e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72125244140625,0.0,0.0,0.0001246864849235,291.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5539245605469,0.0,0.0,0.0005914574721828,290.426025390625,294.1499938964844,264.2830810546875,263.2585144042969,265.4355163574219,264.2984619140625,289.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.427684783935547,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475646972656,0.0,0.0,0.0001184052234748,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5540466308594,0.0,0.0,0.0001246861647814,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208251953125,0.0,0.0,9.20930106076412e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72125244140625,0.0,0.0,0.0001246864849235,291.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5539245605469,0.0,0.0,0.0005914574721828,290.426025390625,294.1499938964844,264.2830810546875,263.2585144042969,265.4355163574219,264.2984619140625,289.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.427684783935547,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8327331542969,0.0,0.0,0.0001184053908218,292.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5437927246094,0.0,0.0,0.0001246863539563,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079467773437,0.0,0.0,9.209314885083586e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083740234375,0.0,0.0,0.0001246866740984,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436706542969,0.0,0.0,0.0005914583452977,290.4142761230469,294.1499938964844,264.25,263.22723388671875,265.40948486328125,264.2695007324219,289.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738113760948,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.43957901000977,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8327331542969,0.0,0.0,0.0001184053908218,292.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5437927246094,0.0,0.0,0.0001246863539563,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079467773437,0.0,0.0,9.209314885083586e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083740234375,0.0,0.0,0.0001246866740984,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436706542969,0.0,0.0,0.0005914583452977,290.4142761230469,294.1499938964844,264.25,263.22723388671875,265.40948486328125,264.2695007324219,289.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738113760948,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.43957901000977,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81787109375,0.0,0.0,0.0001184047505375,292.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.533447265625,0.0,0.0,0.0001246856700163,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.695068359375,0.0,0.0,9.209264680976048e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954650878906,0.0,0.0,0.0001246859901584,291.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5333557128906,0.0,0.0,0.0005914551438763,290.4024658203125,294.1499938964844,264.2133483886719,263.19305419921875,265.3832092285156,264.23492431640625,289.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.45629501342773,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81787109375,0.0,0.0,0.0001184047505375,292.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.533447265625,0.0,0.0,0.0001246856700163,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.695068359375,0.0,0.0,9.209264680976048e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954650878906,0.0,0.0,0.0001246859901584,291.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5333557128906,0.0,0.0,0.0005914551438763,290.4024658203125,294.1499938964844,264.2133483886719,263.19305419921875,265.3832092285156,264.23492431640625,289.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.45629501342773,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80303955078125,0.0,0.0,0.0001184017310151,292.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5230712890625,0.0,0.0,0.0001246824976988,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68212890625,0.0,0.0,9.20902966754511e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825256347656,0.0,0.0,0.0001246828178409,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5229797363281,0.0,0.0,0.0005914400680921,290.3905944824219,294.1499938964844,264.1766662597656,263.1593017578125,265.356689453125,264.1986694335937,289.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.474063873291016,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80303955078125,0.0,0.0,0.0001184017310151,292.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5230712890625,0.0,0.0,0.0001246824976988,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68212890625,0.0,0.0,9.20902966754511e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825256347656,0.0,0.0,0.0001246828178409,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5229797363281,0.0,0.0,0.0005914400680921,290.3905944824219,294.1499938964844,264.1766662597656,263.1593017578125,265.356689453125,264.1986694335937,289.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.474063873291016,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7956237792969,0.0,0.0,0.0001183987333206,292.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5178527832031,0.0,0.0,0.0001246793399332,290.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756591796875,0.0,0.0,9.208796836901456e-05,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6760559082031,0.0,0.0,0.0001246796600753,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51776123046875,0.0,0.0,0.0005914251087233,290.3846435546875,294.1499938964844,264.1583251953125,263.142578125,265.3433532714844,264.18035888671875,289.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615234591066,3.644899493338016e-08,0.0012614870211109,-0.0941522642970085,0.0,0.0,0.0,-0.0228819698095321,60.0,-21.482818603515625,-0.0,-1.0850512666138457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882080078125,0.0,0.0,0.0001183943968499,292.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126037597656,0.0,0.0,0.0001246747851837,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.669189453125,0.0,0.0,9.208459232468158e-05,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695861816406,0.0,0.0,0.0001246750907739,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51251220703125,0.0,0.0,0.0005914034554734,290.378662109375,294.1499938964844,264.1400146484375,263.1259765625,265.3299560546875,264.1620788574219,289.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614771258085,3.644358415044735e-08,0.0012614406878128,-0.0941382646560669,0.0,0.0,0.0,-0.0228792876005172,60.0,-21.49139213562012,-0.0,-1.0849716858274405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733764648437,0.0,0.0,0.0001183805070468,292.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5021057128906,0.0,0.0,0.0001246601605089,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6562194824219,0.0,0.0,9.207378752762452e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566162109375,0.0,0.0,0.0001246604660991,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.50201416015625,0.0,0.0,0.0005913341301493,290.36669921875,294.1499938964844,264.10333251953125,263.0930480957031,265.3030090332031,264.1254272460937,289.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625756583584e-08,0.0012612927239388,-0.094093456864357,0.0,0.0,0.0,-0.0228707008063793,60.0,-21.507795333862305,-0.0,-1.0847169562566705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733764648437,0.0,0.0,0.0001183805070468,292.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5021057128906,0.0,0.0,0.0001246601605089,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6562194824219,0.0,0.0,9.207378752762452e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566162109375,0.0,0.0,0.0001246604660991,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.50201416015625,0.0,0.0,0.0005913341301493,290.36669921875,294.1499938964844,264.10333251953125,263.0930480957031,265.3030090332031,264.1254272460937,289.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625756583584e-08,0.0012612927239388,-0.094093456864357,0.0,0.0,0.0,-0.0228707008063793,60.0,-21.507795333862305,-0.0,-1.0847169562566705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.758544921875,0.0,0.0,0.0001183573476737,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49151611328125,0.0,0.0,0.000124635771499,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64324951171875,0.0,0.0,9.20557722565718e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.0,0.0001246360625373,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4914245605469,0.0,0.0,0.0005912184133194,290.3546447753906,294.1499938964844,264.0666809082031,263.0604553222656,265.2758483886719,264.0887756347656,289.04718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.52276039123535,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.758544921875,0.0,0.0,0.0001183573476737,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49151611328125,0.0,0.0,0.000124635771499,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64324951171875,0.0,0.0,9.20557722565718e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.0,0.0001246360625373,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4914245605469,0.0,0.0,0.0005912184133194,290.3546447753906,294.1499938964844,264.0666809082031,263.0604553222656,265.2758483886719,264.0887756347656,289.04718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.52276039123535,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437438964844,0.0,0.0,0.0001183223212137,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808959960937,0.0,0.0,0.0001245988969458,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302185058594,0.0,0.0,9.20285310712643e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.630615234375,0.0,0.0,0.0001245991879841,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808044433594,0.0,0.0,0.0005910434992983,290.3425598144531,294.1499938964844,264.0299987792969,263.0282287597656,265.2484741210937,264.0521240234375,289.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607090175151,3.635372181065577e-08,0.0012606726959347,-0.093905821442604,0.0,0.0,0.0,-0.0228347405791282,60.0,-21.535812377929688,-0.0,-1.083650573718842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437438964844,0.0,0.0,0.0001183223212137,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808959960937,0.0,0.0,0.0001245988969458,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302185058594,0.0,0.0,9.20285310712643e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.630615234375,0.0,0.0,0.0001245991879841,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808044433594,0.0,0.0,0.0005910434992983,290.3425598144531,294.1499938964844,264.0299987792969,263.0282287597656,265.2484741210937,264.0521240234375,289.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607090175151,3.635372181065577e-08,0.0012606726959347,-0.093905821442604,0.0,0.0,0.0,-0.0228347405791282,60.0,-21.535812377929688,-0.0,-1.083650573718842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289428710937,0.0,0.0,0.0001182727428385,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4701843261719,0.0,0.0,0.0001245466846739,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6172180175781,0.0,0.0,9.198996849590912e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175842285156,0.0,0.0,0.0001245469757122,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700927734375,0.0,0.0,0.0005907958839088,290.3304138183594,294.1499938964844,263.99334716796875,262.996337890625,265.22088623046875,264.0155029296875,289.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601807247847,3.6291918803499363e-08,0.0012601444032043,-0.0937459543347358,0.0,0.0,0.0,-0.0228041056543588,60.0,-21.546443939208984,-0.0,-1.0827425001025405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289428710937,0.0,0.0,0.0001182727428385,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4701843261719,0.0,0.0,0.0001245466846739,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6172180175781,0.0,0.0,9.198996849590912e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175842285156,0.0,0.0,0.0001245469757122,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700927734375,0.0,0.0,0.0005907958839088,290.3304138183594,294.1499938964844,263.99334716796875,262.996337890625,265.22088623046875,264.0155029296875,289.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601807247847,3.6291918803499363e-08,0.0012601444032043,-0.0937459543347358,0.0,0.0,0.0,-0.0228041056543588,60.0,-21.546443939208984,-0.0,-1.0827425001025405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215576171875,0.0,0.0,0.000118242103781,292.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4648132324219,0.0,0.0,0.0001245144230779,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6106872558594,0.0,0.0,9.196613973472267e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6110534667969,0.0,0.0,0.0001245147141162,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647216796875,0.0,0.0,0.0005906427977606,290.3243103027344,294.1499938964844,263.9750061035156,262.98046875,265.2070007324219,263.9971923828125,289.0086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598542962223,3.625372713145225e-08,0.0012598179746419,-0.09364715218544,0.0,0.0,0.0,-0.0227851718664169,60.0,-21.550731658935547,-0.0,-1.0821814555583845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
