time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71417236328125,0.0,0.0,0.0001182069754577,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4594421386719,0.0,0.0,0.0001244774321094,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6041564941406,0.0,0.0,9.193881851388142e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6045227050781,0.0,0.0,0.0001244777231477,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4593505859375,0.0,0.0,0.0005904673598706,290.3182067871094,294.1499938964844,263.9566650390625,262.9646911621094,265.193115234375,263.9788818359375,289.0009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594799045473,3.620993993536104e-08,0.0012594436993822,-0.093533881008625,0.0,0.0,0.0,-0.0227634664624929,60.0,-21.55426406860352,-0.0,-1.0815384854367949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69940185546875,0.0,0.0,0.0001181229090434,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486389160156,0.0,0.0,0.000124388912809,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910949707031,0.0,0.0,9.187342948280276e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914611816406,0.0,0.0,0.0001243891892954,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44854736328125,0.0,0.0,0.0005900474498048,290.30596923828125,294.1499938964844,263.9200134277344,262.933349609375,265.1651306152344,263.9422607421875,288.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585842050611,3.610515619811849e-08,0.0012585481163114,-0.0932627916336059,0.0,0.0,0.0,-0.0227115210145711,60.0,-21.55902862548828,-0.0,-1.0800005156852421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69940185546875,0.0,0.0,0.0001181229090434,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486389160156,0.0,0.0,0.000124388912809,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910949707031,0.0,0.0,9.187342948280276e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914611816406,0.0,0.0,0.0001243891892954,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44854736328125,0.0,0.0,0.0005900474498048,290.30596923828125,294.1499938964844,263.9200134277344,262.933349609375,265.1651306152344,263.9422607421875,288.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585842050611,3.610515619811849e-08,0.0012585481163114,-0.0932627916336059,0.0,0.0,0.0,-0.0227115210145711,60.0,-21.55902862548828,-0.0,-1.0800005156852421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68463134765625,0.0,0.0,0.0001180209947051,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4377746582031,0.0,0.0,0.0001242815924342,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780334472656,0.0,0.0,9.179415792459622e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.578369140625,0.0,0.0,0.0001242818689206,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.43768310546875,0.0,0.0,0.0005895383656024,290.293701171875,294.1499938964844,263.8833312988281,262.9022216796875,265.13702392578125,263.9056701660156,288.9701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574981665238,3.597812892053298e-08,0.0012574621941894,-0.0929341241717338,0.0,0.0,0.0,-0.0226485487073659,60.0,-21.560426712036133,-0.0,-1.0781374726320793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68463134765625,0.0,0.0,0.0001180209947051,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4377746582031,0.0,0.0,0.0001242815924342,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780334472656,0.0,0.0,9.179415792459622e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.578369140625,0.0,0.0,0.0001242818689206,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.43768310546875,0.0,0.0,0.0005895383656024,290.293701171875,294.1499938964844,263.8833312988281,262.9022216796875,265.13702392578125,263.9056701660156,288.9701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574981665238,3.597812892053298e-08,0.0012574621941894,-0.0929341241717338,0.0,0.0,0.0,-0.0226485487073659,60.0,-21.560426712036133,-0.0,-1.0781374726320793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6698913574219,0.0,0.0,0.0001179015889647,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4268493652344,0.0,0.0,0.0001241558493347,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56494140625,0.0,0.0,9.170128760160878e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5652770996094,0.0,0.0,0.0001241561258211,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267883300781,0.0,0.0,0.0005889419117011,290.2813720703125,294.1499938964844,263.8466796875,262.8713073730469,265.10870361328125,263.8690795898437,288.9547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562258634716,3.582930219181436e-08,0.0012561901239678,-0.0925490260124206,0.0,0.0,0.0,-0.0225747711956501,60.0,-21.55857276916504,-0.0,-1.075956888030305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6698913574219,0.0,0.0,0.0001179015889647,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4268493652344,0.0,0.0,0.0001241558493347,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56494140625,0.0,0.0,9.170128760160878e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5652770996094,0.0,0.0,0.0001241561258211,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267883300781,0.0,0.0,0.0005889419117011,290.2813720703125,294.1499938964844,263.8466796875,262.8713073730469,265.10870361328125,263.8690795898437,288.9547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562258634716,3.582930219181436e-08,0.0012561901239678,-0.0925490260124206,0.0,0.0,0.0,-0.0225747711956501,60.0,-21.55857276916504,-0.0,-1.075956888030305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551818847656,0.0,0.0,0.0001177666417788,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159240722656,0.0,0.0,0.0001240137498825,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518493652344,0.0,0.0,9.15963319130242e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521850585937,0.0,0.0,0.000124014011817,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41583251953125,0.0,0.0,0.0005882678669877,290.26904296875,294.1499938964844,263.8099975585937,262.840576171875,265.08026123046875,263.83251953125,288.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547880178317,3.5661109620832576e-08,0.0012547523947432,-0.0921137630939483,0.0,0.0,0.0,-0.022491393610835,60.0,-21.553691864013672,-0.0,-1.0734951416679905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551818847656,0.0,0.0,0.0001177666417788,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159240722656,0.0,0.0,0.0001240137498825,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518493652344,0.0,0.0,9.15963319130242e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521850585937,0.0,0.0,0.000124014011817,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41583251953125,0.0,0.0,0.0005882678669877,290.26904296875,294.1499938964844,263.8099975585937,262.840576171875,265.08026123046875,263.83251953125,288.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547880178317,3.5661109620832576e-08,0.0012547523947432,-0.0921137630939483,0.0,0.0,0.0,-0.022491393610835,60.0,-21.553691864013672,-0.0,-1.0734951416679905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478271484375,0.0,0.0,0.000117694005894,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4104309082031,0.0,0.0,0.0001239372650161,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5452880859375,0.0,0.0,9.153983410215004e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.545654296875,0.0,0.0,0.0001239375269506,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41033935546875,0.0,0.0,0.0005879050004296,290.2628479003906,294.1499938964844,263.7916564941406,262.8252868652344,265.06597900390625,263.8142395019531,288.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540140887722,3.55705758181557e-08,0.0012539784656837,-0.0918794646859169,0.0,0.0,0.0,-0.0224465150386095,60.0,-21.55018424987793,-0.0,-1.0721712584427225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404724121094,0.0,0.0,0.000117618983495,292.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049072265625,0.0,0.0,0.0001238582626683,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.53875732421875,0.0,0.0,9.14814809220843e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390930175781,0.0,0.0,0.0001238585246028,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.40484619140625,0.0,0.0,0.0005875302595086,290.25665283203125,294.1499938964844,263.7733459472656,262.8100280761719,265.0516662597656,263.79595947265625,288.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532146647572,3.547707194684335e-08,0.0012531792744994,-0.091637447476387,0.0,0.0,0.0,-0.0224001612514257,60.0,-21.54617118835449,-0.0,-1.0708047426533085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62579345703125,0.0,0.0,0.0001174625431303,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3938903808594,0.0,0.0,0.0001236935349879,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.525634765625,0.0,0.0,9.135980508290233e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5259704589844,0.0,0.0,0.0001236937823705,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.393798828125,0.0,0.0,0.0005867488798685,290.2442321777344,294.1499938964844,263.7366638183594,262.77960205078125,265.0229187011719,263.7594299316406,288.908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515478301793,3.52820954674371e-08,0.0012515125563368,-0.091132752597332,0.0,0.0,0.0,-0.022303506731987,60.0,-21.536678314208984,-0.0,-1.0679580242367592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62579345703125,0.0,0.0,0.0001174625431303,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3938903808594,0.0,0.0,0.0001236935349879,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.525634765625,0.0,0.0,9.135980508290233e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5259704589844,0.0,0.0,0.0001236937823705,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.393798828125,0.0,0.0,0.0005867488798685,290.2442321777344,294.1499938964844,263.7366638183594,262.77960205078125,265.0229187011719,263.7594299316406,288.908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515478301793,3.52820954674371e-08,0.0012515125563368,-0.091132752597332,0.0,0.0,0.0,-0.022303506731987,60.0,-21.536678314208984,-0.0,-1.0679580242367592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61114501953125,0.0,0.0,0.0001173000491689,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828125,0.0,0.0,0.0001235224190168,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5125427246094,0.0,0.0,9.123342169914396e-05,290.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51287841796875,0.0,0.0,0.0001235226663993,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3827209472656,0.0,0.0,0.000585937174037,290.23175048828125,294.1499938964844,263.70001220703125,262.7492980957031,264.9940185546875,263.7228698730469,288.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498163850978,3.507956591874972e-08,0.0012497812276706,-0.090608425438404,0.0,0.0,0.0,-0.0222031064331531,60.0,-21.525707244873047,-0.0,-1.0650050796812138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61114501953125,0.0,0.0,0.0001173000491689,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828125,0.0,0.0,0.0001235224190168,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5125427246094,0.0,0.0,9.123342169914396e-05,290.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51287841796875,0.0,0.0,0.0001235226663993,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3827209472656,0.0,0.0,0.000585937174037,290.23175048828125,294.1499938964844,263.70001220703125,262.7492980957031,264.9940185546875,263.7228698730469,288.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498163850978,3.507956591874972e-08,0.0012497812276706,-0.090608425438404,0.0,0.0,0.0,-0.0222031064331531,60.0,-21.525707244873047,-0.0,-1.0650050796812138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59649658203125,0.0,0.0,0.0001171327894553,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717041015625,0.0,0.0,0.0001233462826348,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4994201660156,0.0,0.0,9.110332757700236e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.499755859375,0.0,0.0,0.0001233465300174,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3716125488281,0.0,0.0,0.0005851016612723,290.21929931640625,294.1499938964844,263.663330078125,262.7191162109375,264.96502685546875,263.68634033203125,288.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480341829359,3.4871106890932424e-08,0.0012479993747547,-0.0900686755776405,0.0,0.0,0.0,-0.0220997668802738,60.0,-21.51377296447754,-0.0,-1.061969925331141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59649658203125,0.0,0.0,0.0001171327894553,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717041015625,0.0,0.0,0.0001233462826348,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4994201660156,0.0,0.0,9.110332757700236e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.499755859375,0.0,0.0,0.0001233465300174,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3716125488281,0.0,0.0,0.0005851016612723,290.21929931640625,294.1499938964844,263.663330078125,262.7191162109375,264.96502685546875,263.68634033203125,288.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480341829359,3.4871106890932424e-08,0.0012479993747547,-0.0900686755776405,0.0,0.0,0.0,-0.0220997668802738,60.0,-21.51377296447754,-0.0,-1.061969925331141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5818786621094,0.0,0.0,0.0001169528259197,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605651855469,0.0,0.0,0.0001231567875947,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862976074219,0.0,0.0,9.09633599803783e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.48663330078125,0.0,0.0,0.0001231570204254,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3604736328125,0.0,0.0,0.0005842027603648,290.206787109375,294.1499938964844,263.6266784667969,262.68896484375,264.9358825683594,263.6498107910156,288.8621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461167061701,3.464681341824871e-08,0.0012460820144042,-0.0894878432154655,0.0,0.0,0.0,-0.0219885781407356,60.0,-21.49998664855957,-0.0,-1.0587091026081909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5818786621094,0.0,0.0,0.0001169528259197,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605651855469,0.0,0.0,0.0001231567875947,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862976074219,0.0,0.0,9.09633599803783e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.48663330078125,0.0,0.0,0.0001231570204254,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3604736328125,0.0,0.0,0.0005842027603648,290.206787109375,294.1499938964844,263.6266784667969,262.68896484375,264.9358825683594,263.6498107910156,288.8621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461167061701,3.464681341824871e-08,0.0012460820144042,-0.0894878432154655,0.0,0.0,0.0,-0.0219885781407356,60.0,-21.49998664855957,-0.0,-1.0587091026081909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5745849609375,0.0,0.0,0.0001168588933069,292.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35498046875,0.0,0.0,0.000123057863675,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.479736328125,0.0,0.0,9.089029481401668e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4800720214844,0.0,0.0,0.0001230581110576,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3548889160156,0.0,0.0,0.0005837335484102,290.2005310058594,294.1499938964844,263.6083374023437,262.6739196777344,264.9212951660156,263.6315612792969,288.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245115767233,3.4529744397104884e-08,0.0012450813082978,-0.0891846343874931,0.0,0.0,0.0,-0.0219305418431758,60.0,-21.49229049682617,-0.0,-1.0570090580586112e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5672912597656,0.0,0.0,0.0001167623559013,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.349365234375,0.0,0.0,0.0001229562039952,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.47320556640625,0.0,0.0,9.081521420739592e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735107421875,0.0,0.0,0.0001229564513778,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34930419921875,0.0,0.0,0.0005832512979395,290.1942443847656,294.1499938964844,263.5899963378906,262.65887451171875,264.9066467285156,263.6133117675781,288.84674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440872378647,3.440942819565862e-08,0.0012440527789294,-0.0888730064034462,0.0,0.0,0.0,-0.0218708980828523,60.0,-21.48408508300781,-0.0,-1.0552633256111221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.552734375,0.0,0.0,0.0001165632056654,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3381652832031,0.0,0.0,0.0001227464963449,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600830078125,0.0,0.0,9.066031634574756e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603881835937,0.0,0.0,0.0001227467291755,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33807373046875,0.0,0.0,0.0005822565290145,290.18170166015625,294.1499938964844,263.5533447265625,262.6287841796875,264.8772888183594,263.5768127441406,288.831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419652193784,3.41612214072029e-08,0.0012419311096891,-0.0882300436496734,0.0,0.0,0.0,-0.0217478554695844,60.0,-21.466447830200195,-0.0,-1.0516665582827045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.552734375,0.0,0.0,0.0001165632056654,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3381652832031,0.0,0.0,0.0001227464963449,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600830078125,0.0,0.0,9.066031634574756e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603881835937,0.0,0.0,0.0001227467291755,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33807373046875,0.0,0.0,0.0005822565290145,290.18170166015625,294.1499938964844,263.5533447265625,262.6287841796875,264.8772888183594,263.5768127441406,288.831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419652193784,3.41612214072029e-08,0.0012419311096891,-0.0882300436496734,0.0,0.0,0.0,-0.0217478554695844,60.0,-21.466447830200195,-0.0,-1.0516665582827045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382080078125,0.0,0.0,0.0001163582928711,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.326904296875,0.0,0.0,0.0001225307205459,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44696044921875,0.0,0.0,9.050093649420889e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.447265625,0.0,0.0,0.0001225309533765,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32684326171875,0.0,0.0,0.0005812329472973,290.16912841796875,294.1499938964844,263.51666259765625,262.5987243652344,264.8478088378906,263.5403137207031,288.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397818500176,3.3905838137116013e-08,0.0012397479731589,-0.0875683799386024,0.0,0.0,0.0,-0.0216212552040815,60.0,-21.447378158569336,-0.0,-1.0479720913281201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382080078125,0.0,0.0,0.0001163582928711,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.326904296875,0.0,0.0,0.0001225307205459,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44696044921875,0.0,0.0,9.050093649420889e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.447265625,0.0,0.0,0.0001225309533765,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32684326171875,0.0,0.0,0.0005812329472973,290.16912841796875,294.1499938964844,263.51666259765625,262.5987243652344,264.8478088378906,263.5403137207031,288.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397818500176,3.3905838137116013e-08,0.0012397479731589,-0.0875683799386024,0.0,0.0,0.0,-0.0216212552040815,60.0,-21.447378158569336,-0.0,-1.0479720913281201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5237121582031,0.0,0.0,0.0001161499458248,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3156433105469,0.0,0.0,0.00012231132132,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.433837890625,0.0,0.0,9.03388936421834e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43414306640625,0.0,0.0,0.0001223115541506,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155822753906,0.0,0.0,0.0005801922525279,290.1565246582031,294.1499938964844,263.4800109863281,262.5686340332031,264.8182373046875,263.5038452148437,288.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375619262456,3.364617739975984e-08,0.0012375282822176,-0.0868955105543136,0.0,0.0,0.0,-0.0214925315231084,60.0,-21.427366256713867,-0.0,-1.0442224152029669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5237121582031,0.0,0.0,0.0001161499458248,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3156433105469,0.0,0.0,0.00012231132132,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.433837890625,0.0,0.0,9.03388936421834e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43414306640625,0.0,0.0,0.0001223115541506,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155822753906,0.0,0.0,0.0005801922525279,290.1565246582031,294.1499938964844,263.4800109863281,262.5686340332031,264.8182373046875,263.5038452148437,288.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375619262456,3.364617739975984e-08,0.0012375282822176,-0.0868955105543136,0.0,0.0,0.0,-0.0214925315231084,60.0,-21.427366256713867,-0.0,-1.0442224152029669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5092163085937,0.0,0.0,0.0001159409148385,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043518066406,0.0,0.0,0.0001220912090502,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4207458496094,0.0,0.0,9.017631236929446e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4210205078125,0.0,0.0,0.0001220914273289,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30426025390625,0.0,0.0,0.0005791481235064,290.1439208984375,294.1499938964844,263.4433288574219,262.5384826660156,264.78857421875,263.46734619140625,288.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353345518931,3.3385660458407074e-08,0.0012353012571111,-0.0862203165888786,0.0,0.0,0.0,-0.0213633868843317,60.0,-21.40691375732422,-0.0,-1.0404671968444745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5092163085937,0.0,0.0,0.0001159409148385,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043518066406,0.0,0.0,0.0001220912090502,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4207458496094,0.0,0.0,9.017631236929446e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4210205078125,0.0,0.0,0.0001220914273289,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30426025390625,0.0,0.0,0.0005791481235064,290.1439208984375,294.1499938964844,263.4433288574219,262.5384826660156,264.78857421875,263.46734619140625,288.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353345518931,3.3385660458407074e-08,0.0012353012571111,-0.0862203165888786,0.0,0.0,0.0,-0.0213633868843317,60.0,-21.40691375732422,-0.0,-1.0404671968444745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5019836425781,0.0,0.0,0.0001158371960627,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2986755371094,0.0,0.0,0.0001219819823745,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4141845703125,0.0,0.0,9.0095643827226e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144897460937,0.0,0.0,0.0001219822079292,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2986145019531,0.0,0.0,0.0005786300171166,290.1376037597656,294.1499938964844,263.42498779296875,262.5233764648437,264.773681640625,263.4490966796875,288.7773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342295376583,3.3256402076631275e-08,0.0012341962428763,-0.0858852565288543,0.0,0.0,0.0,-0.0212993081659078,60.0,-21.39668273925781,-0.0,-1.038606427528066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4947509765625,0.0,0.0,0.0001157346487161,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929992675781,0.0,0.0,0.0001218739998876,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4076232910156,0.0,0.0,9.001587750390172e-05,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4079284667969,0.0,0.0,0.0001218742181663,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929382324219,0.0,0.0,0.0005781177897006,290.1312866210937,294.1499938964844,263.4066772460937,262.5082702636719,264.7587890625,263.4308776855469,288.7696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128596754750106e-08,0.001233103685081,-0.0855539515614509,0.0,0.0,0.0,-0.0212359502911567,60.0,-21.386564254760746,-0.0,-1.0367682534706549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803161621094,0.0,0.0,0.0001155351128545,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816467285156,0.0,0.0,0.0001216638847836,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39453125,0.0,0.0,8.98606886039488e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948059082031,0.0,0.0,0.0001216641030623,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2815856933594,0.0,0.0,0.0005771210999228,290.11865234375,294.1499938964844,263.3699951171875,262.4779663085937,264.7289123535156,263.3943786621094,288.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310107704252,3.2879924560802465e-08,0.0012309778248891,-0.0849092304706573,0.0,0.0,0.0,-0.0211126767098903,60.0,-21.366989135742188,-0.0,-1.0331963551379888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803161621094,0.0,0.0,0.0001155351128545,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816467285156,0.0,0.0,0.0001216638847836,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39453125,0.0,0.0,8.98606886039488e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948059082031,0.0,0.0,0.0001216641030623,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2815856933594,0.0,0.0,0.0005771210999228,290.11865234375,294.1499938964844,263.3699951171875,262.4779663085937,264.7289123535156,263.3943786621094,288.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310107704252,3.2879924560802465e-08,0.0012309778248891,-0.0849092304706573,0.0,0.0,0.0,-0.0211126767098903,60.0,-21.366989135742188,-0.0,-1.0331963551379888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659118652344,0.0,0.0,0.0001153441771748,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.270263671875,0.0,0.0,0.0001214628209709,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38140869140625,0.0,0.0,8.97121790330857e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817138671875,0.0,0.0,0.0001214630319736,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2701721191406,0.0,0.0,0.000576167309191,290.1059875488281,294.1499938964844,263.3333435058594,262.4475402832031,264.6989440917969,263.35791015625,288.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289761798456,3.2641960245882735e-08,0.0012289435835555,-0.0842921808362007,0.0,0.0,0.0,-0.0209947098046541,60.0,-21.348743438720703,-0.0,-1.0297840447037745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659118652344,0.0,0.0,0.0001153441771748,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.270263671875,0.0,0.0,0.0001214628209709,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38140869140625,0.0,0.0,8.97121790330857e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817138671875,0.0,0.0,0.0001214630319736,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2701721191406,0.0,0.0,0.000576167309191,290.1059875488281,294.1499938964844,263.3333435058594,262.4475402832031,264.6989440917969,263.35791015625,288.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289761798456,3.2641960245882735e-08,0.0012289435835555,-0.0842921808362007,0.0,0.0,0.0,-0.0209947098046541,60.0,-21.348743438720703,-0.0,-1.0297840447037745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515380859375,0.0,0.0,0.0001151665710494,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.25885009765625,0.0,0.0,0.0001212757924804,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3683166503906,0.0,0.0,8.957403770182282e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685913085937,0.0,0.0,0.0001212760034832,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587585449219,0.0,0.0,0.000575280166231,290.0932922363281,294.1499938964844,263.2966613769531,262.4169921875,264.6688842773437,263.3214111328125,288.723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227083732374,3.242061197283874e-08,0.0012270513689145,-0.0837181285023689,0.0,0.0,0.0,-0.0208849795162677,60.0,-21.33244514465332,-0.0,-1.026615095156558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515380859375,0.0,0.0,0.0001151665710494,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.25885009765625,0.0,0.0,0.0001212757924804,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3683166503906,0.0,0.0,8.957403770182282e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685913085937,0.0,0.0,0.0001212760034832,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587585449219,0.0,0.0,0.000575280166231,290.0932922363281,294.1499938964844,263.2966613769531,262.4169921875,264.6688842773437,263.3214111328125,288.723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227083732374,3.242061197283874e-08,0.0012270513689145,-0.0837181285023689,0.0,0.0,0.0,-0.0208849795162677,60.0,-21.33244514465332,-0.0,-1.026615095156558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371643066406,0.0,0.0,0.0001150067546404,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24737548828125,0.0,0.0,0.0001211075068567,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551940917969,0.0,0.0,8.944974251789972e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35546875,0.0,0.0,0.0001211077105836,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.247314453125,0.0,0.0,0.0005744818481616,290.0805969238281,294.1499938964844,263.260009765625,262.38629150390625,264.6387023925781,263.284912109375,288.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253809254616,3.2221443291291514e-08,0.0012253486784175,-0.0832015350461006,0.0,0.0,0.0,-0.0207862444221973,60.0,-21.31910514831543,-0.0,-1.02376780830582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371643066406,0.0,0.0,0.0001150067546404,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24737548828125,0.0,0.0,0.0001211075068567,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551940917969,0.0,0.0,8.944974251789972e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35546875,0.0,0.0,0.0001211077105836,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.247314453125,0.0,0.0,0.0005744818481616,290.0805969238281,294.1499938964844,263.260009765625,262.38629150390625,264.6387023925781,263.284912109375,288.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253809254616,3.2221443291291514e-08,0.0012253486784175,-0.0832015350461006,0.0,0.0,0.0,-0.0207862444221973,60.0,-21.31910514831543,-0.0,-1.02376780830582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
