time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431700,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.42999267578125,0.0,0.0,0.0001149339368566,292.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416381835937,0.0,0.0,0.0001210308255394,290.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486633300781,0.0,0.0,8.939310646383092e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489074707031,0.0,0.0,0.0001210310292663,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2415771484375,0.0,0.0,0.0005741181084886,290.07421875,294.1499938964844,263.2416687011719,262.3708801269531,264.6235656738281,263.26666259765625,288.7002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246049009263,3.2130689220366555e-08,0.0012245727702975,-0.0829661265015602,0.0,0.0,0.0,-0.0207412559539079,60.0,-21.31360244750977,-0.0,-1.02247170730152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228210449219,0.0,0.0,0.000114866583317,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.23590087890625,0.0,0.0,0.0001209598922287,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34210205078125,0.0,0.0,8.934071229305118e-05,290.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3423767089844,0.0,0.0,0.0001209600959555,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23583984375,0.0,0.0,0.0005737816682085,290.0678405761719,294.1499938964844,263.22332763671875,262.3554077148437,264.6083984375,263.2483825683594,288.69256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238872004672,3.204674214885017e-08,0.0012238550698384,-0.0827483609318733,0.0,0.0,0.0,-0.0206996407359838,60.0,-21.30902671813965,-0.0,-1.0212735901404812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4084777832031,0.0,0.0,0.0001147481962107,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243957519531,0.0,0.0,0.0001208352332469,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3289794921875,0.0,0.0,8.92486423254013e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3292541503906,0.0,0.0,0.0001208354369737,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243347167969,0.0,0.0,0.0005731903365813,290.0551147460937,294.1499938964844,263.1866760253906,262.3243103027344,264.5780334472656,263.2118530273437,288.6771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226257240399,3.1899205055196944e-08,0.0012225938262417,-0.0823655948042869,0.0,0.0,0.0,-0.0206265021115541,60.0,-21.302602767944336,-0.0,-1.0191695309913484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4084777832031,0.0,0.0,0.0001147481962107,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243957519531,0.0,0.0,0.0001208352332469,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3289794921875,0.0,0.0,8.92486423254013e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3292541503906,0.0,0.0,0.0001208354369737,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243347167969,0.0,0.0,0.0005731903365813,290.0551147460937,294.1499938964844,263.1866760253906,262.3243103027344,264.5780334472656,263.2118530273437,288.6771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226257240399,3.1899205055196944e-08,0.0012225938262417,-0.0823655948042869,0.0,0.0,0.0,-0.0206265021115541,60.0,-21.302602767944336,-0.0,-1.0191695309913484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941345214844,0.0,0.0,0.0001146578943007,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2128295898437,0.0,0.0,0.0001207401437568,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158569335937,0.0,0.0,8.917840023059398e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.31610107421875,0.0,0.0,0.0001207403402077,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2127685546875,0.0,0.0,0.0005727392854169,290.0423278808594,294.1499938964844,263.1499938964844,262.29302978515625,264.5475158691406,263.17529296875,288.66180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216634349897,3.17866621912799e-08,0.0012216316536068,-0.0820735916495323,0.0,0.0,0.0,-0.020570708438754,60.0,-21.30076789855957,-0.0,-1.017565978145285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941345214844,0.0,0.0,0.0001146578943007,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2128295898437,0.0,0.0,0.0001207401437568,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158569335937,0.0,0.0,8.917840023059398e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.31610107421875,0.0,0.0,0.0001207403402077,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2127685546875,0.0,0.0,0.0005727392854169,290.0423278808594,294.1499938964844,263.1499938964844,262.29302978515625,264.5475158691406,263.17529296875,288.66180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216634349897,3.17866621912799e-08,0.0012216316536068,-0.0820735916495323,0.0,0.0,0.0,-0.020570708438754,60.0,-21.30076789855957,-0.0,-1.017565978145285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798217773437,0.0,0.0,0.0001145969217759,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012634277344,0.0,0.0,0.0001206759334309,290.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3027038574219,0.0,0.0,8.913097553886473e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.302978515625,0.0,0.0,0.0001206761298817,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012023925781,0.0,0.0,0.0005724346847273,290.0295104980469,294.1499938964844,263.11334228515625,262.2615966796875,264.5169372558594,263.13873291015625,288.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210136046633,3.171066609297668e-08,0.0012209818232804,-0.0818764045834541,0.0,0.0,0.0,-0.0205330345779657,60.0,-21.30409240722656,-0.0,-1.0164838215587225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798217773437,0.0,0.0,0.0001145969217759,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012634277344,0.0,0.0,0.0001206759334309,290.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3027038574219,0.0,0.0,8.913097553886473e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.302978515625,0.0,0.0,0.0001206761298817,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012023925781,0.0,0.0,0.0005724346847273,290.0295104980469,294.1499938964844,263.11334228515625,262.2615966796875,264.5169372558594,263.13873291015625,288.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210136046633,3.171066609297668e-08,0.0012209818232804,-0.0818764045834541,0.0,0.0,0.0,-0.0205330345779657,60.0,-21.30409240722656,-0.0,-1.0164838215587225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3655090332031,0.0,0.0,0.0001145644346252,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.18963623046875,0.0,0.0,0.0001206417291541,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28955078125,0.0,0.0,8.910570613807067e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.289794921875,0.0,0.0,0.000120641918329,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1895751953125,0.0,0.0,0.0005722724017687,290.0166931152344,294.1499938964844,263.07666015625,262.2301330566406,264.4862060546875,263.10211181640625,288.63104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206672690808,3.167017581517939e-08,0.0012206356041133,-0.0817713513970375,0.0,0.0,0.0,-0.0205129627138376,60.0,-21.3127498626709,-0.0,-1.015907571400021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3655090332031,0.0,0.0,0.0001145644346252,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.18963623046875,0.0,0.0,0.0001206417291541,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28955078125,0.0,0.0,8.910570613807067e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.289794921875,0.0,0.0,0.000120641918329,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1895751953125,0.0,0.0,0.0005722724017687,290.0166931152344,294.1499938964844,263.07666015625,262.2301330566406,264.4862060546875,263.10211181640625,288.63104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206672690808,3.167017581517939e-08,0.0012206356041133,-0.0817713513970375,0.0,0.0,0.0,-0.0205129627138376,60.0,-21.3127498626709,-0.0,-1.015907571400021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583374023437,0.0,0.0,0.0001145583519246,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838073730469,0.0,0.0,0.0001206353263114,290.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.282958984375,0.0,0.0,8.910097676562145e-05,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2832336425781,0.0,0.0,0.0001206355154863,291.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1837463378906,0.0,0.0,0.0005722420173697,290.01025390625,294.1499938964844,263.0583190917969,262.21441650390625,264.4707946777344,263.08380126953125,288.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206024257466,3.166259432418883e-08,0.001220570760779,-0.0817516669631004,0.0,0.0,0.0,-0.0205092038959264,60.0,-21.3191032409668,-0.0,-1.015799639958459e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511657714844,0.0,0.0,0.0001145587593782,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.177978515625,0.0,0.0,0.0001206357555929,290.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763671875,0.0,0.0,8.910128963179886e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2766418457031,0.0,0.0,0.0001206359374918,291.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17791748046875,0.0,0.0,0.0005722440546378,290.0038146972656,294.1499938964844,263.0400085449219,262.1986999511719,264.4553527832031,263.0654602050781,288.6156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206067331135,3.166309525681754e-08,0.0012205750681459,-0.0817529782652854,0.0,0.0,0.0,-0.0205094516277313,60.0,-21.32669258117676,-0.0,-1.0158068164400905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368530273437,0.0,0.0,0.0001145783389802,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.166259765625,0.0,0.0,0.0001206563756568,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26318359375,0.0,0.0,8.911652548704296e-05,290.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.263427734375,0.0,0.0,0.0001206565575557,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16619873046875,0.0,0.0,0.0005723419017158,289.99090576171875,294.1499938964844,263.0033264160156,262.1672058105469,264.4244079589844,263.02880859375,288.60028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208152329549,3.1687495294363544e-08,0.0012207835679873,-0.0818162783980369,0.0,0.0,0.0,-0.0205215457826852,60.0,-21.345447540283203,-0.0,-1.0161540586750561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368530273437,0.0,0.0,0.0001145783389802,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.166259765625,0.0,0.0,0.0001206563756568,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26318359375,0.0,0.0,8.911652548704296e-05,290.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.263427734375,0.0,0.0,0.0001206565575557,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16619873046875,0.0,0.0,0.0005723419017158,289.99090576171875,294.1499938964844,263.0033264160156,262.1672058105469,264.4244079589844,263.02880859375,288.60028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208152329549,3.1687495294363544e-08,0.0012207835679873,-0.0818162783980369,0.0,0.0,0.0,-0.0205215457826852,60.0,-21.345447540283203,-0.0,-1.0161540586750561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.322509765625,0.0,0.0,0.0001146211288869,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545104980469,0.0,0.0,0.0001207014356623,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2499694824219,0.0,0.0,8.914979844121262e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2502136230469,0.0,0.0,0.0001207016175612,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1544494628906,0.0,0.0,0.0005725556402467,289.9779357910156,294.1499938964844,262.9666748046875,262.1357116699219,264.3932800292969,262.9920959472656,288.5849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212709989398,3.17408108685413e-08,0.001221239217557,-0.0819546282291412,0.0,0.0,0.0,-0.0205479767173528,60.0,-21.36868095397949,-0.0,-1.0169130604253952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.322509765625,0.0,0.0,0.0001146211288869,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545104980469,0.0,0.0,0.0001207014356623,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2499694824219,0.0,0.0,8.914979844121262e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2502136230469,0.0,0.0,0.0001207016175612,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1544494628906,0.0,0.0,0.0005725556402467,289.9779357910156,294.1499938964844,262.9666748046875,262.1357116699219,264.3932800292969,262.9920959472656,288.5849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212709989398,3.17408108685413e-08,0.001221239217557,-0.0819546282291412,0.0,0.0,0.0,-0.0205479767173528,60.0,-21.36868095397949,-0.0,-1.0169130604253952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.30816650390625,0.0,0.0,0.0001146850918303,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427001953125,0.0,0.0,0.0001207687892019,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367248535156,0.0,0.0,8.919955143937841e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369689941406,0.0,0.0,0.0001207689711009,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14263916015625,0.0,0.0,0.0005728751420974,289.9649658203125,294.1499938964844,262.92999267578125,262.10418701171875,264.362060546875,262.95538330078125,288.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219523778185,3.182051599992519e-08,0.0012219205964356,-0.08216143399477,0.0,0.0,0.0,-0.0205874890089035,60.0,-21.39606666564941,-0.0,-1.0180482235000454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.30816650390625,0.0,0.0,0.0001146850918303,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427001953125,0.0,0.0,0.0001207687892019,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367248535156,0.0,0.0,8.919955143937841e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369689941406,0.0,0.0,0.0001207689711009,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14263916015625,0.0,0.0,0.0005728751420974,289.9649658203125,294.1499938964844,262.92999267578125,262.10418701171875,264.362060546875,262.95538330078125,288.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219523778185,3.182051599992519e-08,0.0012219205964356,-0.08216143399477,0.0,0.0,0.0,-0.0205874890089035,60.0,-21.39606666564941,-0.0,-1.0180482235000454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938232421875,0.0,0.0,0.0001147685979958,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.130859375,0.0,0.0,0.0001208567337016,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22344970703125,0.0,0.0,8.926450391300023e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236633300781,0.0,0.0,0.0001208569083246,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307983398437,0.0,0.0,0.0005732923164032,289.9519348144531,294.1499938964844,262.8933410644531,262.0726623535156,264.3306884765625,262.91864013671875,288.55419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228421401232,3.1924585641718295e-08,0.0012228101259097,-0.0824314430356025,0.0,0.0,0.0,-0.0206390805542469,60.0,-21.427370071411133,-0.0,-1.0195313393523977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938232421875,0.0,0.0,0.0001147685979958,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.130859375,0.0,0.0,0.0001208567337016,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22344970703125,0.0,0.0,8.926450391300023e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236633300781,0.0,0.0,0.0001208569083246,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307983398437,0.0,0.0,0.0005732923164032,289.9519348144531,294.1499938964844,262.8933410644531,262.0726623535156,264.3306884765625,262.91864013671875,288.55419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228421401232,3.1924585641718295e-08,0.0012228101259097,-0.0824314430356025,0.0,0.0,0.0,-0.0206390805542469,60.0,-21.427370071411133,-0.0,-1.0195313393523977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28662109375,0.0,0.0,0.0001148175288108,292.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249084472656,0.0,0.0,0.0001209082620334,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.216796875,0.0,0.0,8.93025571713224e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.217041015625,0.0,0.0,0.0001209084366564,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248474121094,0.0,0.0,0.0005735367303714,289.9454040527344,294.1499938964844,262.875,262.056884765625,264.31494140625,262.9002685546875,288.5465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233634479343,3.1985564419301233e-08,0.0012233314337208,-0.082589641213417,0.0,0.0,0.0,-0.0206693094223737,60.0,-21.44440650939941,-0.0,-1.0204008304981472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2794494628906,0.0,0.0,0.0001148702867794,292.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11895751953125,0.0,0.0,0.0001209638139698,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21014404296875,0.0,0.0,8.934358629630879e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103576660156,0.0,0.0,0.0001209639885928,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.118896484375,0.0,0.0,0.0005738002364523,289.9388732910156,294.1499938964844,262.8566589355469,262.0411071777344,264.2991638183594,262.88189697265625,288.5388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239253846928,3.205130383321375e-08,0.0012238933704793,-0.0827601850032806,0.0,0.0,0.0,-0.0207018963992595,60.0,-21.46222305297852,-0.0,-1.0213386758550769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650451660156,0.0,0.0,0.0001149887903011,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.10699462890625,0.0,0.0,0.0001210886111948,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968078613281,0.0,0.0,8.943575812736526e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.197021484375,0.0,0.0,0.0001210887785418,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10693359375,0.0,0.0,0.0005743922083638,289.9257507324219,294.1499938964844,262.82000732421875,262.0095520019531,264.2675170898437,262.8451232910156,288.52349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225187908858,3.219898303541413e-08,0.0012251557782292,-0.0831432789564132,0.0,0.0,0.0,-0.0207751058042049,60.0,-21.50043678283692,-0.0,-1.0234469982606242e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650451660156,0.0,0.0,0.0001149887903011,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.10699462890625,0.0,0.0,0.0001210886111948,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968078613281,0.0,0.0,8.943575812736526e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.197021484375,0.0,0.0,0.0001210887785418,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10693359375,0.0,0.0,0.0005743922083638,289.9257507324219,294.1499938964844,262.82000732421875,262.0095520019531,264.2675170898437,262.8451232910156,288.52349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225187908858,3.219898303541413e-08,0.0012251557782292,-0.0831432789564132,0.0,0.0,0.0,-0.0207751058042049,60.0,-21.50043678283692,-0.0,-1.0234469982606242e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2506408691406,0.0,0.0,0.000115120805276,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.094970703125,0.0,0.0,0.0001212276329169,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18341064453125,0.0,0.0,8.953843644121662e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18365478515625,0.0,0.0,0.000121227800264,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09490966796875,0.0,0.0,0.000575051701162,289.9125671386719,294.1499938964844,262.7833251953125,261.9779357910156,264.2357177734375,262.8083190917969,288.50811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265945551916,3.2363502100452024e-08,0.0012265621917322,-0.0835700184106826,0.0,0.0,0.0,-0.0208566635847091,60.0,-21.541400909423828,-0.0,-1.025798255227528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2506408691406,0.0,0.0,0.000115120805276,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.094970703125,0.0,0.0,0.0001212276329169,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18341064453125,0.0,0.0,8.953843644121662e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18365478515625,0.0,0.0,0.000121227800264,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09490966796875,0.0,0.0,0.000575051701162,289.9125671386719,294.1499938964844,262.7833251953125,261.9779357910156,264.2357177734375,262.8083190917969,288.50811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265945551916,3.2363502100452024e-08,0.0012265621917322,-0.0835700184106826,0.0,0.0,0.0,-0.0208566635847091,60.0,-21.541400909423828,-0.0,-1.025798255227528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362060546875,0.0,0.0,0.0001152658805949,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829162597656,0.0,0.0,0.000121380406199,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700134277344,0.0,0.0,8.965127199189737e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.17022705078125,0.0,0.0,0.000121380573546,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828552246094,0.0,0.0,0.0005757763865403,289.8993530273437,294.1499938964844,262.7466735839844,261.94635009765625,264.20379638671875,262.77154541015625,288.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281402014195,3.2544292594138824e-08,0.0012281076051294,-0.0840389057993888,0.0,0.0,0.0,-0.0209462884813547,60.0,-21.58492851257324,-0.0,-1.0283851992198836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362060546875,0.0,0.0,0.0001152658805949,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829162597656,0.0,0.0,0.000121380406199,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700134277344,0.0,0.0,8.965127199189737e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.17022705078125,0.0,0.0,0.000121380573546,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828552246094,0.0,0.0,0.0005757763865403,289.8993530273437,294.1499938964844,262.7466735839844,261.94635009765625,264.20379638671875,262.77154541015625,288.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281402014195,3.2544292594138824e-08,0.0012281076051294,-0.0840389057993888,0.0,0.0,0.0,-0.0209462884813547,60.0,-21.58492851257324,-0.0,-1.0283851992198836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2217712402344,0.0,0.0,0.0001154222118202,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07080078125,0.0,0.0,0.000121545032016,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565856933594,0.0,0.0,8.9772860519588e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15679931640625,0.0,0.0,0.000121545192087,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707397460937,0.0,0.0,0.0005765573005191,289.8860778808594,294.1499938964844,262.7099914550781,261.91473388671875,264.17169189453125,262.7347106933594,288.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298057554289,3.2739112754143214e-08,0.0012297730427235,-0.0845441222190857,0.0,0.0,0.0,-0.0210428666323423,60.0,-21.630952835083008,-0.0,-1.0311765663573169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2217712402344,0.0,0.0,0.0001154222118202,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07080078125,0.0,0.0,0.000121545032016,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565856933594,0.0,0.0,8.9772860519588e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15679931640625,0.0,0.0,0.000121545192087,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707397460937,0.0,0.0,0.0005765573005191,289.8860778808594,294.1499938964844,262.7099914550781,261.91473388671875,264.17169189453125,262.7347106933594,288.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298057554289,3.2739112754143214e-08,0.0012297730427235,-0.0845441222190857,0.0,0.0,0.0,-0.0210428666323423,60.0,-21.630952835083008,-0.0,-1.0311765663573169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21453857421875,0.0,0.0,0.0001155040154117,292.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0647277832031,0.0,0.0,0.0001216311720781,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498413085937,0.0,0.0,8.983648876892403e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1500549316406,0.0,0.0,0.0001216313394252,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0646667480469,0.0,0.0,0.0005769659182988,289.8794250488281,294.1499938964844,262.6916809082031,261.8988952636719,264.1556091308594,262.71630859375,288.4697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306773569434,3.2841061425870066e-08,0.0012306445278227,-0.0848084688186645,0.0,0.0,0.0,-0.0210934039205312,60.0,-21.654735565185547,-0.0,-1.032638721198964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.207275390625,0.0,0.0,0.0001155879654106,292.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0586242675781,0.0,0.0,0.0001217195749632,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430969238281,0.0,0.0,8.990178321255371e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.143310546875,0.0,0.0,0.0001217197350342,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585632324219,0.0,0.0,0.000577385246288,289.8727722167969,294.1499938964844,262.67333984375,261.8830871582031,264.13946533203125,262.6979064941406,288.4620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231571775861,3.2945678185569705e-08,0.001231538830325,-0.0850797146558761,0.0,0.0,0.0,-0.0211452655494213,60.0,-21.678958892822266,-0.0,-1.0341402401081724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927795410156,0.0,0.0,0.0001157614678959,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04638671875,0.0,0.0,0.0001219022888108,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1295471191406,0.0,0.0,9.003673039842397e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297607421875,0.0,0.0,0.0001219024488818,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0463256835937,0.0,0.0,0.000578251958359,289.8594055175781,294.1499938964844,262.6366577148437,261.8514404296875,264.10711669921875,262.6610717773437,288.4466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334203347563,3.316189989277518e-08,0.0012333871563896,-0.0856402888894081,0.0,0.0,0.0,-0.0212524551898241,60.0,-21.72858238220215,-0.0,-1.0372471592745569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927795410156,0.0,0.0,0.0001157614678959,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04638671875,0.0,0.0,0.0001219022888108,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1295471191406,0.0,0.0,9.003673039842397e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297607421875,0.0,0.0,0.0001219024488818,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0463256835937,0.0,0.0,0.000578251958359,289.8594055175781,294.1499938964844,262.6366577148437,261.8514404296875,264.10711669921875,262.6610717773437,288.4466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334203347563,3.316189989277518e-08,0.0012333871563896,-0.0856402888894081,0.0,0.0,0.0,-0.0212524551898241,60.0,-21.72858238220215,-0.0,-1.0372471592745569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1782531738281,0.0,0.0,0.0001159408639068,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340881347656,0.0,0.0,0.0001220911944983,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1159973144531,0.0,0.0,9.017625416163356e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162109375,0.0,0.0,0.0001220913545694,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340270996094,0.0,0.0,0.0005791480652987,289.8459777832031,294.1499938964844,262.6000061035156,261.8197631835937,264.0745849609375,262.6242370605469,288.4312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353317579254,3.338546505915474e-08,0.001235298346728,-0.0862198024988174,0.0,0.0,0.0,-0.0213632825762033,60.0,-21.779541015625,-0.0,-1.0404643546735322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1782531738281,0.0,0.0,0.0001159408639068,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340881347656,0.0,0.0,0.0001220911944983,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1159973144531,0.0,0.0,9.017625416163356e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162109375,0.0,0.0,0.0001220913545694,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340270996094,0.0,0.0,0.0005791480652987,289.8459777832031,294.1499938964844,262.6000061035156,261.8197631835937,264.0745849609375,262.6242370605469,288.4312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353317579254,3.338546505915474e-08,0.001235298346728,-0.0862198024988174,0.0,0.0,0.0,-0.0213632825762033,60.0,-21.779541015625,-0.0,-1.0404643546735322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636962890625,0.0,0.0,0.0001161246327683,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.021728515625,0.0,0.0,0.0001222847204189,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1023864746094,0.0,0.0,9.031919034896418e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10260009765625,0.0,0.0,0.00012228488049,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02166748046875,0.0,0.0,0.000580066058319,289.83251953125,294.1499938964844,262.5633239746094,261.7880554199219,264.0419311523437,262.58740234375,288.4158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372897472232,3.3614487193744935e-08,0.0012372561031952,-0.0868133828043937,0.0,0.0,0.0,-0.0214768163859844,60.0,-21.83158302307129,-0.0,-1.0437653230610525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636962890625,0.0,0.0,0.0001161246327683,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.021728515625,0.0,0.0,0.0001222847204189,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1023864746094,0.0,0.0,9.031919034896418e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10260009765625,0.0,0.0,0.00012228488049,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02166748046875,0.0,0.0,0.000580066058319,289.83251953125,294.1499938964844,262.5633239746094,261.7880554199219,264.0419311523437,262.58740234375,288.4158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372897472232,3.3614487193744935e-08,0.0012372561031952,-0.0868133828043937,0.0,0.0,0.0,-0.0214768163859844,60.0,-21.83158302307129,-0.0,-1.0437653230610525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14910888671875,0.0,0.0,0.0001163107153843,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093078613281,0.0,0.0,0.0001224806765094,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887451171875,0.0,0.0,9.046392369782552e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08892822265625,0.0,0.0,0.0001224808220285,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00927734375,0.0,0.0,0.0005809955764561,289.8190002441406,294.1499938964844,262.52667236328125,261.75634765625,264.0091247558594,262.5505676269531,288.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846387026414966e-08,0.0012392385397106,-0.0874143242835998,0.0,0.0,0.0,-0.0215917751193046,60.0,-21.88425636291504,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
