time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
434040,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14910888671875,0.0,0.0,0.0001163107153843,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093078613281,0.0,0.0,0.0001224806765094,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887451171875,0.0,0.0,9.046392369782552e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08892822265625,0.0,0.0,0.0001224808220285,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00927734375,0.0,0.0,0.0005809955764561,289.8190002441406,294.1499938964844,262.52667236328125,261.75634765625,264.0091247558594,262.5505676269531,288.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846387026414966e-08,0.0012392385397106,-0.0874143242835998,0.0,0.0,0.0,-0.0215917751193046,60.0,-21.88425636291504,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14178466796875,0.0,0.0,0.0001164042041637,292.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030822753906,0.0,0.0,0.0001225791202159,290.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819091796875,0.0,0.0,9.053663234226406e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08209228515625,0.0,0.0,0.000122579280287,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030517578125,0.0,0.0,0.0005814625765196,289.81219482421875,294.1499938964844,262.5083312988281,261.740478515625,263.99267578125,262.5321655273437,288.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289471879754e-08,0.0012402344727888,-0.0877162143588066,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.9107666015625,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344909667969,0.0,0.0,0.0001164976056315,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9968566894531,0.0,0.0,0.0001226774766109,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750427246094,0.0,0.0,9.060927550308406e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07525634765625,0.0,0.0,0.0001226776221301,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967956542969,0.0,0.0,0.0005819291109219,289.805419921875,294.1499938964844,262.489990234375,261.724609375,263.9761962890625,262.5137634277344,288.3850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.93732070922852,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1198425292969,0.0,0.0,0.0001166832080343,292.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843139648437,0.0,0.0,0.0001228729379363,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613098144531,0.0,0.0,9.075363777810708e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0615234375,0.0,0.0,0.0001228730834554,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842834472656,0.0,0.0,0.0005828563007526,289.7917785644531,294.1499938964844,262.4533386230469,261.69287109375,263.943115234375,262.4769287109375,288.3695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.088617019355297,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.990379333496094,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1198425292969,0.0,0.0,0.0001166832080343,292.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843139648437,0.0,0.0,0.0001228729379363,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613098144531,0.0,0.0,9.075363777810708e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0615234375,0.0,0.0,0.0001228730834554,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842834472656,0.0,0.0,0.0005828563007526,289.7917785644531,294.1499938964844,262.4533386230469,261.69287109375,263.943115234375,262.4769287109375,288.3695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.088617019355297,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.990379333496094,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10516357421875,0.0,0.0,0.0001168661256087,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97174072265625,0.0,0.0,0.0001230655616382,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04754638671875,0.0,0.0,9.08959045773372e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477294921875,0.0,0.0,0.0001230657071573,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716796875,0.0,0.0,0.0005837699864059,289.7781066894531,294.1499938964844,262.4166564941406,261.6611022949219,263.9099426269531,262.4400939941406,288.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451555812731,-0.0892074778676033,0.0,0.0,0.0,-0.0219349078834056,60.0,-22.043174743652344,-0.0,-1.0571370978595957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10516357421875,0.0,0.0,0.0001168661256087,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97174072265625,0.0,0.0,0.0001230655616382,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04754638671875,0.0,0.0,9.08959045773372e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477294921875,0.0,0.0,0.0001230657071573,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716796875,0.0,0.0,0.0005837699864059,289.7781066894531,294.1499938964844,262.4166564941406,261.6611022949219,263.9099426269531,262.4400939941406,288.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451555812731,-0.0892074778676033,0.0,0.0,0.0,-0.0219349078834056,60.0,-22.043174743652344,-0.0,-1.0571370978595957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904541015625,0.0,0.0,0.0001170437244581,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591064453125,0.0,0.0,0.0001232525683008,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337219238281,0.0,0.0,9.103403863264248e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.033935546875,0.0,0.0,0.0001232527138199,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.95904541015625,0.0,0.0,0.0005846571293659,289.7643737792969,294.1499938964844,262.3800048828125,261.6293334960937,263.8766174316406,262.4032592773437,288.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470822548493,3.4759889189217574e-08,0.0012470475630834,-0.0897806733846664,0.0,0.0,0.0,-0.0220446269959211,60.0,-22.095190048217773,-0.0,-1.0603523747931832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904541015625,0.0,0.0,0.0001170437244581,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591064453125,0.0,0.0,0.0001232525683008,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337219238281,0.0,0.0,9.103403863264248e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.033935546875,0.0,0.0,0.0001232527138199,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.95904541015625,0.0,0.0,0.0005846571293659,289.7643737792969,294.1499938964844,262.3800048828125,261.6293334960937,263.8766174316406,262.4032592773437,288.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470822548493,3.4759889189217574e-08,0.0012470475630834,-0.0897806733846664,0.0,0.0,0.0,-0.0220446269959211,60.0,-22.095190048217773,-0.0,-1.0603523747931832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816345214844,0.0,0.0,0.0001171474941656,292.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95147705078125,0.0,0.0,0.0001233618531841,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254211425781,0.0,0.0,9.11147508304566e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0256042480469,0.0,0.0,0.0001233619987033,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9514465332031,0.0,0.0,0.000585175526794,289.756103515625,294.1499938964844,262.3580017089844,261.6102600097656,263.8565673828125,262.38116455078125,288.3293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248187967576,3.488921507255327e-08,0.0012481530429795,-0.0901155620813369,0.0,0.0,0.0,-0.0221087373793125,60.0,-22.12596321105957,-0.0,-1.0622333945775608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07574462890625,0.0,0.0,0.0001172149859485,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9464111328125,0.0,0.0,0.0001234329247381,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198974609375,0.0,0.0,9.116723958868532e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02008056640625,0.0,0.0,0.0001234330702573,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94635009765625,0.0,0.0,0.000585512665566,289.7506103515625,294.1499938964844,262.34332275390625,261.5975341796875,263.8431701660156,262.366455078125,288.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332556889887e-08,0.0012488720240071,-0.0903333574533462,0.0,0.0,0.0,-0.0221504345536232,60.0,-22.146240234375,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.068359375,0.0,0.0,0.0001172975244116,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400329589844,0.0,0.0,0.0001235198433278,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.012939453125,0.0,0.0,9.123143536271527e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0131225585937,0.0,0.0,0.000123519974295,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9399719238281,0.0,0.0,0.0005859249504283,289.7436828613281,294.1499938964844,262.32501220703125,261.5816345214844,263.8263854980469,262.3480529785156,288.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124978646636,3.5076183735327504e-08,0.0012497513089329,-0.0905996710062027,0.0,0.0,0.0,-0.0222014244645833,60.0,-22.171247482299805,-0.0,-1.0649558390696257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609741210937,0.0,0.0,0.0001173773198388,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.93365478515625,0.0,0.0,0.0001236038660863,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0059814453125,0.0,0.0,9.129349928116426e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00616455078125,0.0,0.0,0.0001236040116054,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93359375,0.0,0.0,0.0005863235564902,289.7367858886719,294.1499938964844,262.3066711425781,261.56573486328125,263.8096008300781,262.32965087890625,288.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175634849338167e-08,0.0012506014900282,-0.0908571407198906,0.0,0.0,0.0,-0.0222507249563932,60.0,-22.19581413269043,-0.0,-1.066405275196303e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04620361328125,0.0,0.0,0.0001175288416561,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208374023437,0.0,0.0,0.0001237634278368,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9920654296875,0.0,0.0,9.14113479666412e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99224853515625,0.0,0.0,0.0001237635733559,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9207763671875,0.0,0.0,0.0005870804307051,289.722900390625,294.1499938964844,262.2699890136719,261.53387451171875,263.7759094238281,262.2928466796875,288.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446158136641e-08,0.0012522157048806,-0.0913459658622741,0.0,0.0,0.0,-0.0223443321883678,60.0,-22.24360656738281,-0.0,-1.0691601204371184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04620361328125,0.0,0.0,0.0001175288416561,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208374023437,0.0,0.0,0.0001237634278368,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9920654296875,0.0,0.0,9.14113479666412e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99224853515625,0.0,0.0,0.0001237635733559,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9207763671875,0.0,0.0,0.0005870804307051,289.722900390625,294.1499938964844,262.2699890136719,261.53387451171875,263.7759094238281,262.2928466796875,288.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446158136641e-08,0.0012522157048806,-0.0913459658622741,0.0,0.0,0.0,-0.0223443321883678,60.0,-22.24360656738281,-0.0,-1.0691601204371184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0314025878906,0.0,0.0,0.0001176677469629,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.907958984375,0.0,0.0,0.0001239097036886,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97808837890625,0.0,0.0,9.15193886612542e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.978271484375,0.0,0.0,0.0001239098492078,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9079284667969,0.0,0.0,0.0005877743242308,289.708984375,294.1499938964844,262.2333374023437,261.5020446777344,263.7421264648437,262.2560729980469,288.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537310831248,3.5537578213507004e-08,0.0012536955764517,-0.0917940512299537,0.0,0.0,0.0,-0.0224301517009735,60.0,-22.28925895690918,-0.0,-1.0716888709794149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0314025878906,0.0,0.0,0.0001176677469629,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.907958984375,0.0,0.0,0.0001239097036886,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97808837890625,0.0,0.0,9.15193886612542e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.978271484375,0.0,0.0,0.0001239098492078,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9079284667969,0.0,0.0,0.0005877743242308,289.708984375,294.1499938964844,262.2333374023437,261.5020446777344,263.7421264648437,262.2560729980469,288.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537310831248,3.5537578213507004e-08,0.0012536955764517,-0.0917940512299537,0.0,0.0,0.0,-0.0224301517009735,60.0,-22.28925895690918,-0.0,-1.0716888709794149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165710449219,0.0,0.0,0.0001177910962724,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8950500488281,0.0,0.0,0.000124039594084,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.964111328125,0.0,0.0,9.16153221623972e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642639160156,0.0,0.0,0.0001240397250512,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.89501953125,0.0,0.0,0.0005883904523216,289.69500732421875,294.1499938964844,262.1966552734375,261.4701843261719,263.7082214355469,262.21929931640625,288.260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550452956929,3.5691293476247665e-08,0.0012550096726045,-0.0921918898820877,0.0,0.0,0.0,-0.0225063543766737,60.0,-22.3321533203125,-0.0,-1.0739367439782654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165710449219,0.0,0.0,0.0001177910962724,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8950500488281,0.0,0.0,0.000124039594084,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.964111328125,0.0,0.0,9.16153221623972e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642639160156,0.0,0.0,0.0001240397250512,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.89501953125,0.0,0.0,0.0005883904523216,289.69500732421875,294.1499938964844,262.1966552734375,261.4701843261719,263.7082214355469,262.21929931640625,288.260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550452956929,3.5691293476247665e-08,0.0012550096726045,-0.0921918898820877,0.0,0.0,0.0,-0.0225063543766737,60.0,-22.3321533203125,-0.0,-1.0739367439782654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0017395019531,0.0,0.0,0.0001178986422019,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8821105957031,0.0,0.0,0.0001241528516402,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9500732421875,0.0,0.0,9.169897384708749e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.95025634765625,0.0,0.0,0.0001241529826074,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8820495605469,0.0,0.0,0.0005889276508241,289.6810302734375,294.1499938964844,262.1600036621094,261.43829345703125,263.6742553710937,262.1825256347656,288.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561911717057,3.582532670520777e-08,0.0012561554322019,-0.0925387367606163,0.0,0.0,0.0,-0.0225727967917919,60.0,-22.37231636047364,-0.0,-1.0758986945802462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0017395019531,0.0,0.0,0.0001178986422019,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8821105957031,0.0,0.0,0.0001241528516402,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9500732421875,0.0,0.0,9.169897384708749e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.95025634765625,0.0,0.0,0.0001241529826074,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8820495605469,0.0,0.0,0.0005889276508241,289.6810302734375,294.1499938964844,262.1600036621094,261.43829345703125,263.6742553710937,262.1825256347656,288.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561911717057,3.582532670520777e-08,0.0012561554322019,-0.0925387367606163,0.0,0.0,0.0,-0.0225727967917919,60.0,-22.37231636047364,-0.0,-1.0758986945802462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99432373046875,0.0,0.0,0.00011794531747,292.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8756103515625,0.0,0.0,0.0001242020080098,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94305419921875,0.0,0.0,9.173527359962463e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432373046875,0.0,0.0,0.0001242021389771,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8755798339844,0.0,0.0,0.0005891608307138,289.67401123046875,294.1499938964844,262.14166259765625,261.4223327636719,263.6572265625,262.1641540527344,288.2375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566886143758,3.588349883898445e-08,0.0012566526420414,-0.0926892682909965,0.0,0.0,0.0,-0.0226016361266374,60.0,-22.391162872314453,-0.0,-1.0767507063746964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.98687744140625,0.0,0.0,0.0001179863247671,292.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8691101074219,0.0,0.0,0.0001242451835423,290.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9360046386719,0.0,0.0,9.17671713978052e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9361877441406,0.0,0.0,0.0001242453145096,291.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690490722656,0.0,0.0,0.0005893656634725,289.6669921875,294.1499938964844,262.1233215332031,261.4064025878906,263.64019775390625,262.1457824707031,288.2297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571255210787,3.5934601072540324e-08,0.0012570895487442,-0.0928215011954307,0.0,0.0,0.0,-0.0226269699633121,60.0,-22.408966064453125,-0.0,-1.0774995473639137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720153808594,0.0,0.0,0.0001180532635771,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8560485839844,0.0,0.0,0.0001243156730197,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92193603515625,0.0,0.0,9.18192308745347e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.922119140625,0.0,0.0,0.0001243158039869,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85601806640625,0.0,0.0,0.0005897000664845,289.6529235839844,294.1499938964844,262.086669921875,261.3744812011719,263.6060485839844,262.10906982421875,288.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578387977555,3.601801878971855e-08,0.0012578027090057,-0.0930373445153236,0.0,0.0,0.0,-0.0226683225482702,60.0,-22.442062377929688,-0.0,-1.0787223914121569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720153808594,0.0,0.0,0.0001180532635771,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8560485839844,0.0,0.0,0.0001243156730197,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92193603515625,0.0,0.0,9.18192308745347e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.922119140625,0.0,0.0,0.0001243158039869,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85601806640625,0.0,0.0,0.0005897000664845,289.6529235839844,294.1499938964844,262.086669921875,261.3744812011719,263.6060485839844,262.10906982421875,288.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578387977555,3.601801878971855e-08,0.0012578027090057,-0.0930373445153236,0.0,0.0,0.0,-0.0226683225482702,60.0,-22.442062377929688,-0.0,-1.0787223914121569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9571228027344,0.0,0.0,0.0001180971084977,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8429870605469,0.0,0.0,0.0001243618462467,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078369140625,0.0,0.0,9.185333328787236e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9079895019531,0.0,0.0,0.0001243619772139,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84295654296875,0.0,0.0,0.0005899191019125,289.6388244628906,294.1499938964844,262.04998779296875,261.342529296875,263.57183837890625,262.0723876953125,288.19842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583058560267,3.6072655973384826e-08,0.0012582698836922,-0.093178704380989,0.0,0.0,0.0,-0.0226954072713851,60.0,-22.470739364624023,-0.0,-1.0795237415095472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9571228027344,0.0,0.0,0.0001180971084977,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8429870605469,0.0,0.0,0.0001243618462467,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078369140625,0.0,0.0,9.185333328787236e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9079895019531,0.0,0.0,0.0001243619772139,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84295654296875,0.0,0.0,0.0005899191019125,289.6388244628906,294.1499938964844,262.04998779296875,261.342529296875,263.57183837890625,262.0723876953125,288.19842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583058560267,3.6072655973384826e-08,0.0012582698836922,-0.093178704380989,0.0,0.0,0.0,-0.0226954072713851,60.0,-22.470739364624023,-0.0,-1.0795237415095472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422302246094,0.0,0.0,0.0001181361512863,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8298645019531,0.0,0.0,0.0001244029699591,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8937072753906,0.0,0.0,9.188369585899636e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89385986328125,0.0,0.0,0.0001244030863745,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.829833984375,0.0,0.0,0.0005901140975765,289.62469482421875,294.1499938964844,262.0165100097656,261.31298828125,263.53759765625,262.0372314453125,288.1827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587218079715,3.612130683450232e-08,0.0012586857192218,-0.0933045744895935,0.0,0.0,0.0,-0.0227195248007774,60.0,-22.495548248291016,-0.0,-1.0802374816876181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422302246094,0.0,0.0,0.0001181361512863,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8298645019531,0.0,0.0,0.0001244029699591,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8937072753906,0.0,0.0,9.188369585899636e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89385986328125,0.0,0.0,0.0001244030863745,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.829833984375,0.0,0.0,0.0005901140975765,289.62469482421875,294.1499938964844,262.0165100097656,261.31298828125,263.53759765625,262.0372314453125,288.1827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587218079715,3.612130683450232e-08,0.0012586857192218,-0.0933045744895935,0.0,0.0,0.0,-0.0227195248007774,60.0,-22.495548248291016,-0.0,-1.0802374816876181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273376464844,0.0,0.0,0.0001181881088996,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81671142578125,0.0,0.0,0.0001244576851604,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8795471191406,0.0,0.0,9.192410652758554e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797302246094,0.0,0.0,0.0001244578015757,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166809082031,0.0,0.0,0.0005903736455366,289.61053466796875,294.1499938964844,261.98907470703125,261.2880249023437,263.50347900390625,262.0065612792969,288.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592753628268,3.618605859401215e-08,0.0012592391576617,-0.0934721007943153,0.0,0.0,0.0,-0.0227516256272792,60.0,-22.517257690429688,-0.0,-1.0811879036509708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273376464844,0.0,0.0,0.0001181881088996,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81671142578125,0.0,0.0,0.0001244576851604,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8795471191406,0.0,0.0,9.192410652758554e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797302246094,0.0,0.0,0.0001244578015757,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166809082031,0.0,0.0,0.0005903736455366,289.61053466796875,294.1499938964844,261.98907470703125,261.2880249023437,263.50347900390625,262.0065612792969,288.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592753628268,3.618605859401215e-08,0.0012592391576617,-0.0934721007943153,0.0,0.0,0.0,-0.0227516256272792,60.0,-22.517257690429688,-0.0,-1.0811879036509708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198608398437,0.0,0.0,0.0001182171254185,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.81011962890625,0.0,0.0,0.0001244882296305,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724670410156,0.0,0.0,9.194667654810472e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87261962890625,0.0,0.0,0.0001244883605977,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100891113281,0.0,0.0,0.0005905185826122,289.6034240722656,294.1499938964844,261.9775085449219,261.2771911621094,263.4864807128906,261.9933776855469,288.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595844455063,3.622221456112129e-08,0.0012595482403412,-0.0935656353831291,0.0,0.0,0.0,-0.0227695479989051,60.0,-22.526830673217773,-0.0,-1.0817186790745836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.91241455078125,0.0,0.0,0.0001182470441563,291.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.80352783203125,0.0,0.0,0.0001245197490788,290.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653869628906,0.0,0.0,9.19699523365125e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86553955078125,0.0,0.0,0.0001245198654942,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.803466796875,0.0,0.0,0.0005906680598855,289.5963439941406,294.1499938964844,261.9673156738281,261.2673645019531,263.4695739746094,261.9815368652344,288.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625950739660766e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,-0.0227880347520113,60.0,-22.53552627563477,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974609375,0.0,0.0,0.0001183065542136,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.790283203125,0.0,0.0,0.0001245824096258,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511962890625,0.0,0.0,9.201622742693873e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8513488769531,0.0,0.0,0.0001245825260411,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7902526855469,0.0,0.0,0.0005909653264097,289.5821228027344,294.1499938964844,261.9508056640625,261.25067138671875,263.4359741210937,261.961669921875,288.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.549955368041992,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974609375,0.0,0.0,0.0001183065542136,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.790283203125,0.0,0.0,0.0001245824096258,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511962890625,0.0,0.0,9.201622742693873e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8513488769531,0.0,0.0,0.0001245825260411,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7902526855469,0.0,0.0,0.0005909653264097,289.5821228027344,294.1499938964844,261.9508056640625,261.25067138671875,263.4359741210937,261.961669921875,288.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.549955368041992,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8825378417969,0.0,0.0,0.0001183602580567,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7770080566406,0.0,0.0,0.0001246389583684,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83697509765625,0.0,0.0,9.205799869960174e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8371276855469,0.0,0.0,0.0001246390893356,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7769775390625,0.0,0.0,0.0005912336055189,289.56787109375,294.1499938964844,261.93914794921875,261.2377014160156,263.4028015136719,261.94696044921875,288.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.6400589209506506e-08,0.0012610730482265,-0.0940270572900772,0.0,0.0,0.0,-0.0228579752147197,60.0,-22.55951499938965,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8825378417969,0.0,0.0,0.0001183602580567,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7770080566406,0.0,0.0,0.0001246389583684,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83697509765625,0.0,0.0,9.205799869960174e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8371276855469,0.0,0.0,0.0001246390893356,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7769775390625,0.0,0.0,0.0005912336055189,289.56787109375,294.1499938964844,261.93914794921875,261.2377014160156,263.4028015136719,261.94696044921875,288.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.6400589209506506e-08,0.0012610730482265,-0.0940270572900772,0.0,0.0,0.0,-0.0228579752147197,60.0,-22.55951499938965,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675842285156,0.0,0.0,0.0001184020729851,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7637023925781,0.0,0.0,0.0001246830070158,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8227233886719,0.0,0.0,9.209052950609475e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8228759765625,0.0,0.0,0.0001246831234311,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.763671875,0.0,0.0,0.0005914425128139,289.5535888671875,294.1499938964844,261.9319763183594,261.2281188964844,263.37017822265625,261.93701171875,288.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615550076588,3.645270396646083e-08,0.0012615185696631,-0.0941618606448173,0.0,0.0,0.0,-0.0228838082402944,60.0,-22.563356399536133,-0.0,-1.085105836295952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675842285156,0.0,0.0,0.0001184020729851,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7637023925781,0.0,0.0,0.0001246830070158,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8227233886719,0.0,0.0,9.209052950609475e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8228759765625,0.0,0.0,0.0001246831234311,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.763671875,0.0,0.0,0.0005914425128139,289.5535888671875,294.1499938964844,261.9319763183594,261.2281188964844,263.37017822265625,261.93701171875,288.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615550076588,3.645270396646083e-08,0.0012615185696631,-0.0941618606448173,0.0,0.0,0.0,-0.0228838082402944,60.0,-22.563356399536133,-0.0,-1.085105836295952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
