time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85260009765625,0.0,0.0,0.0001184269131044,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503662109375,0.0,0.0,0.0001247091568075,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8084411621094,0.0,0.0,9.21098471735604e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80859375,0.0,0.0,0.0001247092732228,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503356933594,0.0,0.0,0.0005915665533393,289.5392761230469,294.1499938964844,261.9288330078125,261.2215881347656,263.338134765625,261.93133544921875,288.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618196196854,3.648365520803054e-08,0.0012617831816896,-0.0942419096827507,0.0,0.0,0.0,-0.0228991527110338,60.0,-22.560869216918945,-0.0,-1.0855610810267537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85260009765625,0.0,0.0,0.0001184269131044,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503662109375,0.0,0.0,0.0001247091568075,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8084411621094,0.0,0.0,9.21098471735604e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80859375,0.0,0.0,0.0001247092732228,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503356933594,0.0,0.0,0.0005915665533393,289.5392761230469,294.1499938964844,261.9288330078125,261.2215881347656,263.338134765625,261.93133544921875,288.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618196196854,3.648365520803054e-08,0.0012617831816896,-0.0942419096827507,0.0,0.0,0.0,-0.0228991527110338,60.0,-22.560869216918945,-0.0,-1.0855610810267537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8451232910156,0.0,0.0,0.0001184309730888,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7436828613281,0.0,0.0,0.0001247134350705,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8013000488281,0.0,0.0,9.211299766320737e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.80145263671875,0.0,0.0,0.0001247135514859,291.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.74365234375,0.0,0.0,0.0005915868096053,289.5321044921875,294.1499938964844,261.9286804199219,261.2193908691406,263.3224182128906,261.9300842285156,288.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618629261851,3.64887071668818e-08,0.001261826371774,-0.0942549854516983,0.0,0.0,0.0,-0.0229016579687595,60.0,-22.55678939819336,-0.0,-1.085635403796914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.837646484375,0.0,0.0,0.0001184298525913,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.73699951171875,0.0,0.0,0.0001247122563654,290.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7941589355469,0.0,0.0,9.211213182425126e-05,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943115234375,0.0,0.0,0.0001247123727807,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369384765625,0.0,0.0,0.0005915812798775,289.5249328613281,294.1499938964844,261.92938232421875,261.21783447265625,263.3068542480469,261.9297180175781,288.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618510518223,3.6487314503119705e-08,0.0012618144974112,-0.0942513793706893,0.0,0.0,0.0,-0.0229009669274091,60.0,-22.551074981689453,-0.0,-1.0856148691118508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226623535156,0.0,0.0,0.0001184081556857,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235717773437,0.0,0.0,0.0001246894098585,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7798767089844,0.0,0.0,9.209525160258636e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.780029296875,0.0,0.0,0.0001246895262738,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235412597656,0.0,0.0,0.0005914728972129,289.5105895996094,294.1499938964844,261.9331359863281,261.216552734375,263.2762451171875,261.9313049316406,288.0562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.6460267693883e-08,0.0012615834129974,-0.0941814184188842,0.0,0.0,0.0,-0.022887559607625,60.0,-22.53451156616211,-0.0,-1.0852170362340985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226623535156,0.0,0.0,0.0001184081556857,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235717773437,0.0,0.0,0.0001246894098585,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7798767089844,0.0,0.0,9.209525160258636e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.780029296875,0.0,0.0,0.0001246895262738,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235412597656,0.0,0.0,0.0005914728972129,289.5105895996094,294.1499938964844,261.9331359863281,261.216552734375,263.2762451171875,261.9313049316406,288.0562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.6460267693883e-08,0.0012615834129974,-0.0941814184188842,0.0,0.0,0.0,-0.022887559607625,60.0,-22.53451156616211,-0.0,-1.0852170362340985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80767822265625,0.0,0.0,0.0001183597923954,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.71014404296875,0.0,0.0,0.0001246384781552,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655639648437,0.0,0.0,9.205764217767864e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7657165527344,0.0,0.0,0.0001246385945705,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101135253906,0.0,0.0,0.0005912313354201,289.4962158203125,294.1499938964844,261.93975830078125,261.2174377441406,263.2464599609375,261.9361267089844,288.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611045967787,3.63999888008948e-08,0.0012610682751983,-0.0940255001187324,0.0,0.0,0.0,-0.0228576771914958,60.0,-22.510114669799805,-0.0,-1.0843307052255113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80767822265625,0.0,0.0,0.0001183597923954,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.71014404296875,0.0,0.0,0.0001246384781552,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655639648437,0.0,0.0,9.205764217767864e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7657165527344,0.0,0.0,0.0001246385945705,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101135253906,0.0,0.0,0.0005912313354201,289.4962158203125,294.1499938964844,261.93975830078125,261.2174377441406,263.2464599609375,261.9361267089844,288.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611045967787,3.63999888008948e-08,0.0012610682751983,-0.0940255001187324,0.0,0.0,0.0,-0.0228576771914958,60.0,-22.510114669799805,-0.0,-1.0843307052255113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926940917969,0.0,0.0,0.0001182833293569,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6967163085937,0.0,0.0,0.0001245579624082,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7512512207031,0.0,0.0,9.19981612241827e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513732910156,0.0,0.0,0.0001245580642716,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6966552734375,0.0,0.0,0.0005908493185415,289.4818115234375,294.1499938964844,261.9488220214844,261.2201843261719,263.217529296875,261.9436950683594,288.0244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602899223566,3.6304683703747294e-08,0.0012602536007761,-0.0937789678573608,0.0,0.0,0.0,-0.0228104311972856,60.0,-22.47799491882324,-0.0,-1.0829300123305077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926940917969,0.0,0.0,0.0001182833293569,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6967163085937,0.0,0.0,0.0001245579624082,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7512512207031,0.0,0.0,9.19981612241827e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513732910156,0.0,0.0,0.0001245580642716,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6966552734375,0.0,0.0,0.0005908493185415,289.4818115234375,294.1499938964844,261.9488220214844,261.2201843261719,263.217529296875,261.9436950683594,288.0244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602899223566,3.6304683703747294e-08,0.0012602536007761,-0.0937789678573608,0.0,0.0,0.0,-0.0228104311972856,60.0,-22.47799491882324,-0.0,-1.0829300123305077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777404785156,0.0,0.0,0.0001181780680781,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6832275390625,0.0,0.0,0.0001244471204699,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369079589844,0.0,0.0,9.19162921491079e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.737060546875,0.0,0.0,0.0001244472223334,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6831970214844,0.0,0.0,0.0005903235869482,289.4674377441406,294.1499938964844,261.9599304199219,261.22442626953125,263.1896057128906,261.95361328125,288.0085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591684935614,3.617349264573022e-08,0.0012591322883963,-0.0934395864605903,0.0,0.0,0.0,-0.0227453969419002,60.0,-22.43840408325196,-0.0,-1.081003375702494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777404785156,0.0,0.0,0.0001181780680781,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6832275390625,0.0,0.0,0.0001244471204699,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369079589844,0.0,0.0,9.19162921491079e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.737060546875,0.0,0.0,0.0001244472223334,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6831970214844,0.0,0.0,0.0005903235869482,289.4674377441406,294.1499938964844,261.9599304199219,261.22442626953125,263.1896057128906,261.95361328125,288.0085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591684935614,3.617349264573022e-08,0.0012591322883963,-0.0934395864605903,0.0,0.0,0.0,-0.0227453969419002,60.0,-22.43840408325196,-0.0,-1.081003375702494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.770263671875,0.0,0.0,0.0001181180559797,291.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6764831542969,0.0,0.0,0.0001243839215021,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7297668457031,0.0,0.0,9.186961688101292e-05,290.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298889160156,0.0,0.0,0.0001243840379174,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.67645263671875,0.0,0.0,0.0005900238174945,289.4602355957031,294.1499938964844,261.96612548828125,261.22705078125,263.1759338378906,261.9591979980469,288.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585290241986,3.6098697364650434e-08,0.0012584929354488,-0.093246079981327,0.0,0.0,0.0,-0.0227083209902048,60.0,-22.416433334350582,-0.0,-1.0799057292842917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.76275634765625,0.0,0.0,0.0001180550534627,291.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.66973876953125,0.0,0.0,0.0001243175793206,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225952148437,0.0,0.0,9.1820620582439e-05,290.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.72271728515625,0.0,0.0,0.000124317681184,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697082519531,0.0,0.0,0.0005897090886719,289.4530334472656,294.1499938964844,261.9726867675781,261.2299499511719,263.1625366210937,261.9652709960937,287.9925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578577734529,3.6020178839635264e-08,0.0012578218011185,-0.0930429250001907,0.0,0.0,0.0,-0.0226693954318761,60.0,-22.393171310424805,-0.0,-1.0787540105638985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.747802734375,0.0,0.0,0.0001179208920802,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65625,0.0,0.0,0.0001241763093275,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7082824707031,0.0,0.0,9.17162687983364e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084045410156,0.0,0.0,0.000124176411191,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6562194824219,0.0,0.0,0.0005890389438718,289.4386291503906,294.1499938964844,261.9866638183594,261.2363586425781,263.1363220214844,261.9783020019531,287.9765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564283097162,3.5852966817628846e-08,0.0012563924537971,-0.0926102623343467,0.0,0.0,0.0,-0.0225865039974451,60.0,-22.34421730041504,-0.0,-1.0763034907768089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.747802734375,0.0,0.0,0.0001179208920802,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65625,0.0,0.0,0.0001241763093275,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7082824707031,0.0,0.0,9.17162687983364e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084045410156,0.0,0.0,0.000124176411191,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6562194824219,0.0,0.0,0.0005890389438718,289.4386291503906,294.1499938964844,261.9866638183594,261.2363586425781,263.1363220214844,261.9783020019531,287.9765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564283097162,3.5852966817628846e-08,0.0012563924537971,-0.0926102623343467,0.0,0.0,0.0,-0.0225865039974451,60.0,-22.34421730041504,-0.0,-1.0763034907768089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328796386719,0.0,0.0,0.0001177689118776,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427307128906,0.0,0.0,0.0001240162673639,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6939392089844,0.0,0.0,9.159806359093636e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6940612792969,0.0,0.0,0.0001240163692273,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427001953125,0.0,0.0,0.0005882797413505,289.4241943359375,294.1499938964844,262.00146484375,261.243408203125,263.1111145019531,261.9925231933594,287.9606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548089725896,3.566355388784359e-08,0.0012547733495011,-0.0921200960874557,0.0,0.0,0.0,-0.0224926061928272,60.0,-22.291154861450195,-0.0,-1.0735308819675993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328796386719,0.0,0.0,0.0001177689118776,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427307128906,0.0,0.0,0.0001240162673639,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6939392089844,0.0,0.0,9.159806359093636e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6940612792969,0.0,0.0,0.0001240163692273,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427001953125,0.0,0.0,0.0005882797413505,289.4241943359375,294.1499938964844,262.00146484375,261.243408203125,263.1111145019531,261.9925231933594,287.9606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548089725896,3.566355388784359e-08,0.0012547733495011,-0.0921200960874557,0.0,0.0,0.0,-0.0224926061928272,60.0,-22.291154861450195,-0.0,-1.0735308819675993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71795654296875,0.0,0.0,0.0001175933721242,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62921142578125,0.0,0.0,0.0001238314143847,290.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796264648437,0.0,0.0,9.14615302463062e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.67974853515625,0.0,0.0,0.0001238315016962,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.629150390625,0.0,0.0,0.0005874029011465,289.4097900390625,294.1499938964844,262.0167236328125,261.2507629394531,263.0868530273437,262.00738525390625,287.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529386440292,3.54447706740757e-08,0.0012529032537713,-0.0915538370609283,0.0,0.0,0.0,-0.0223841480910778,60.0,-22.233646392822266,-0.0,-1.0703328001682166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71795654296875,0.0,0.0,0.0001175933721242,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62921142578125,0.0,0.0,0.0001238314143847,290.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796264648437,0.0,0.0,9.14615302463062e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.67974853515625,0.0,0.0,0.0001238315016962,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.629150390625,0.0,0.0,0.0005874029011465,289.4097900390625,294.1499938964844,262.0167236328125,261.2507629394531,263.0868530273437,262.00738525390625,287.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529386440292,3.54447706740757e-08,0.0012529032537713,-0.0915538370609283,0.0,0.0,0.0,-0.0223841480910778,60.0,-22.233646392822266,-0.0,-1.0703328001682166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030334472656,0.0,0.0,0.0001173934797407,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156616210937,0.0,0.0,0.0001236209209309,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6653137207031,0.0,0.0,9.130606485996395e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654357910156,0.0,0.0,0.0001236210227943,291.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156311035156,0.0,0.0,0.0005864044069312,289.3953857421875,294.1499938964844,262.031982421875,261.2581481933594,263.0634765625,262.02252197265625,287.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508089421316,3.5195650838204535e-08,0.0012507737847045,-0.0909089669585228,0.0,0.0,0.0,-0.0222606547176837,60.0,-22.171781539916992,-0.0,-1.0666971661521529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030334472656,0.0,0.0,0.0001173934797407,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156616210937,0.0,0.0,0.0001236209209309,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6653137207031,0.0,0.0,9.130606485996395e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654357910156,0.0,0.0,0.0001236210227943,291.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156311035156,0.0,0.0,0.0005864044069312,289.3953857421875,294.1499938964844,262.031982421875,261.2581481933594,263.0634765625,262.02252197265625,287.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508089421316,3.5195650838204535e-08,0.0012507737847045,-0.0909089669585228,0.0,0.0,0.0,-0.0222606547176837,60.0,-22.171781539916992,-0.0,-1.0666971661521529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955871582031,0.0,0.0,0.0001172839984064,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.60888671875,0.0,0.0,0.0001235056261066,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581726074219,0.0,0.0,9.122090705204756e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6582946777344,0.0,0.0,0.00012350572797,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6088562011719,0.0,0.0,0.0005858575459569,289.38818359375,294.1499938964844,262.0395202636719,261.2617492675781,263.0521240234375,262.03009033203125,287.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496424606069,3.5059201763942844e-08,0.0012496074195951,-0.0905557051301002,0.0,0.0,0.0,-0.0221930127590894,60.0,-22.13912773132324,-0.0,-1.064708428089034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.68817138671875,0.0,0.0,0.000117166833661,291.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6021423339844,0.0,0.0,0.0001233822549693,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510009765625,0.0,0.0,9.112978295888752e-05,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.651123046875,0.0,0.0,0.0001233823422808,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60211181640625,0.0,0.0,0.0005852722679264,289.3809814453125,294.1499938964844,262.0469055175781,261.2652282714844,263.0409851074219,262.0375061035156,287.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248394139111,3.4913181679030465e-08,0.0012483592145144,-0.0901776254177093,0.0,0.0,0.0,-0.0221206266433,60.0,-22.105194091796875,-0.0,-1.0625822000065457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6733093261719,0.0,0.0,0.0001169126699096,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885925292969,0.0,0.0,0.0001231146015925,290.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.63671875,0.0,0.0,9.093209519051015e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368408203125,0.0,0.0,0.0001231147034559,291.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58856201171875,0.0,0.0,0.0005840027006343,289.3665771484375,294.1499938964844,262.0610046386719,261.271728515625,263.0193786621094,262.0519714355469,287.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456860858947,3.4596418174714933e-08,0.0012456515105441,-0.0893573239445686,0.0,0.0,0.0,-0.0219635963439941,60.0,-22.03409767150879,-0.0,-1.057977101481811e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6733093261719,0.0,0.0,0.0001169126699096,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885925292969,0.0,0.0,0.0001231146015925,290.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.63671875,0.0,0.0,9.093209519051015e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368408203125,0.0,0.0,0.0001231147034559,291.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58856201171875,0.0,0.0,0.0005840027006343,289.3665771484375,294.1499938964844,262.0610046386719,261.271728515625,263.0193786621094,262.0519714355469,287.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456860858947,3.4596418174714933e-08,0.0012456515105441,-0.0893573239445686,0.0,0.0,0.0,-0.0219635963439941,60.0,-22.03409767150879,-0.0,-1.057977101481811e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584777832031,0.0,0.0,0.0001166344518424,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5750732421875,0.0,0.0,0.0001228216278832,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224670410156,0.0,0.0,9.071570093510672e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62255859375,0.0,0.0,0.0001228217151947,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5750427246094,0.0,0.0,0.0005826129345223,289.3522033691406,294.1499938964844,262.073974609375,261.2773132324219,262.99859619140625,262.0654602050781,287.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427216861397,3.4249676872377683e-08,0.001242687460035,-0.0884591937065124,0.0,0.0,0.0,-0.0217917058616876,60.0,-21.959142684936523,-0.0,-1.0529475957810065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584777832031,0.0,0.0,0.0001166344518424,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5750732421875,0.0,0.0,0.0001228216278832,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224670410156,0.0,0.0,9.071570093510672e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62255859375,0.0,0.0,0.0001228217151947,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5750427246094,0.0,0.0,0.0005826129345223,289.3522033691406,294.1499938964844,262.073974609375,261.2773132324219,262.99859619140625,262.0654602050781,287.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427216861397,3.4249676872377683e-08,0.001242687460035,-0.0884591937065124,0.0,0.0,0.0,-0.0217917058616876,60.0,-21.959142684936523,-0.0,-1.0529475957810065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6436767578125,0.0,0.0,0.000116338749649,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5615539550781,0.0,0.0,0.0001225102460011,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60821533203125,0.0,0.0,9.04857079149224e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083068847656,0.0,0.0,0.0001225103333126,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5615234375,0.0,0.0,0.0005811358569189,289.3378601074219,294.1499938964844,262.0853271484375,261.28173828125,262.97857666015625,262.0776672363281,287.8646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395711382851,3.38811538824757e-08,0.0012395372614264,-0.0875044092535972,0.0,0.0,0.0,-0.021609017625451,60.0,-21.88152313232422,-0.0,-1.0476153278204948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6436767578125,0.0,0.0,0.000116338749649,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5615539550781,0.0,0.0,0.0001225102460011,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60821533203125,0.0,0.0,9.04857079149224e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083068847656,0.0,0.0,0.0001225103333126,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5615234375,0.0,0.0,0.0005811358569189,289.3378601074219,294.1499938964844,262.0853271484375,261.28173828125,262.97857666015625,262.0776672363281,287.8646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395711382851,3.38811538824757e-08,0.0012395372614264,-0.0875044092535972,0.0,0.0,0.0,-0.021609017625451,60.0,-21.88152313232422,-0.0,-1.0476153278204948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.62890625,0.0,0.0,0.0001160337487817,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54803466796875,0.0,0.0,0.0001221890561282,290.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5939636230469,0.0,0.0,9.024848986882716e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940856933594,0.0,0.0,0.0001221891434397,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5480041503906,0.0,0.0,0.0005796123296022,289.323486328125,294.1499938964844,262.0946960449219,261.2846374511719,262.9591979980469,262.0882568359375,287.8487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363214045763,3.3501041940553484e-08,0.0012362878769636,-0.0865193679928779,0.0,0.0,0.0,-0.0214205849915742,60.0,-21.802907943725582,-0.0,-1.0421295115747853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.62890625,0.0,0.0,0.0001160337487817,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54803466796875,0.0,0.0,0.0001221890561282,290.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5939636230469,0.0,0.0,9.024848986882716e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940856933594,0.0,0.0,0.0001221891434397,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5480041503906,0.0,0.0,0.0005796123296022,289.323486328125,294.1499938964844,262.0946960449219,261.2846374511719,262.9591979980469,262.0882568359375,287.8487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363214045763,3.3501041940553484e-08,0.0012362878769636,-0.0865193679928779,0.0,0.0,0.0,-0.0214205849915742,60.0,-21.802907943725582,-0.0,-1.0421295115747853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6215209960937,0.0,0.0,0.0001158808590844,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5412902832031,0.0,0.0,0.00012202806829,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5868835449219,0.0,0.0,9.012957889353856e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.58697509765625,0.0,0.0,0.0001220281556015,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.541259765625,0.0,0.0,0.0005788485868833,289.3163452148437,294.1499938964844,262.0985412597656,261.28546142578125,262.9497985839844,262.0926818847656,287.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346924049779,3.3310506353245735e-08,0.0012346591101959,-0.0860255062580108,0.0,0.0,0.0,-0.0213261302560567,60.0,-21.76392936706543,-0.0,-1.0393851113121857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141662597656,0.0,0.0,0.0001157287624664,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345458984375,0.0,0.0,0.0001218679026351,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57977294921875,0.0,0.0,9.001127909868956e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.57989501953125,0.0,0.0,0.0001218679899466,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345153808594,0.0,0.0,0.0005780888604931,289.3091735839844,294.1499938964844,262.1017150878906,261.2857666015625,262.9405212402344,262.0966186523437,287.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330717872828,3.3120954867627006e-08,0.0012330386089161,-0.0855341330170631,0.0,0.0,0.0,-0.0212321635335683,60.0,-21.7253532409668,-0.0,-1.0366584035637061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5994567871094,0.0,0.0,0.0001154316196334,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5210266113281,0.0,0.0,0.0001215549928019,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655822753906,0.0,0.0,8.978016558103263e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657043457031,0.0,0.0,0.0001215550728375,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.52099609375,0.0,0.0,0.0005766045651398,289.2948608398437,294.1499938964844,262.1058959960937,261.2848205566406,262.9223937988281,262.1025695800781,287.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229905639775,3.2750634204603564e-08,0.0012298729270696,-0.0845739915966987,0.0,0.0,0.0,-0.0210485849529504,60.0,-21.650644302368164,-0.0,-1.0313416964891077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5994567871094,0.0,0.0,0.0001154316196334,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5210266113281,0.0,0.0,0.0001215549928019,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655822753906,0.0,0.0,8.978016558103263e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657043457031,0.0,0.0,0.0001215550728375,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.52099609375,0.0,0.0,0.0005766045651398,289.2948608398437,294.1499938964844,262.1058959960937,261.2848205566406,262.9223937988281,262.1025695800781,287.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229905639775,3.2750634204603564e-08,0.0012298729270696,-0.0845739915966987,0.0,0.0,0.0,-0.0210485849529504,60.0,-21.650644302368164,-0.0,-1.0313416964891077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58477783203125,0.0,0.0,0.0001151494070654,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075378417969,0.0,0.0,0.0001212578063132,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514221191406,0.0,0.0,8.956066449172795e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5515441894531,0.0,0.0,0.0001212578936247,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50750732421875,0.0,0.0,0.0005751948338001,289.28057861328125,294.1499938964844,262.1069030761719,261.281494140625,262.9047546386719,262.1055908203125,287.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268986320123,3.2398926208543344e-08,0.0012268662685528,-0.0836618915200233,0.0,0.0,0.0,-0.0208742320537567,60.0,-21.58063697814941,-0.0,-1.026304872198125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58477783203125,0.0,0.0,0.0001151494070654,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075378417969,0.0,0.0,0.0001212578063132,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514221191406,0.0,0.0,8.956066449172795e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5515441894531,0.0,0.0,0.0001212578936247,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50750732421875,0.0,0.0,0.0005751948338001,289.28057861328125,294.1499938964844,262.1069030761719,261.281494140625,262.9047546386719,262.1055908203125,287.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268986320123,3.2398926208543344e-08,0.0012268662685528,-0.0836618915200233,0.0,0.0,0.0,-0.0208742320537567,60.0,-21.58063697814941,-0.0,-1.026304872198125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5700988769531,0.0,0.0,0.0001148884912254,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940795898437,0.0,0.0,0.0001209830516017,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372619628906,0.0,0.0,8.935773075791076e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5373840332031,0.0,0.0,0.0001209831316373,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940490722656,0.0,0.0,0.0005738915060646,289.26629638671875,294.1499938964844,262.1043395996094,261.27545166015625,262.8874816894531,262.1054077148437,287.78497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241185177117,3.2073764089091135e-08,0.0012240865034982,-0.0828184485435485,0.0,0.0,0.0,-0.0207130368798971,60.0,-21.516651153564453,-0.0,-1.021659130628905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
