time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4942932128906,0.0,0.0,9.732461330713704e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46893310546875,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4833374023437,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4833679199219,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.46893310546875,0.0,0.0,0.0004861565248575,288.1976928710937,294.1499938964844,259.1922912597656,258.63104248046875,260.7373962402344,259.1786499023437,286.61163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188143662048788e-08,0.0010369694791734,-0.0257394332438707,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.46371459960937,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4813232421875,0.0,0.0,9.708998550195248e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.456298828125,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47052001953125,0.0,0.0,7.551443559350446e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4705505371094,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.456298828125,0.0,0.0,0.000484984513605,288.1846618652344,294.1499938964844,259.2016906738281,258.645263671875,260.7092590332031,259.1853332519531,286.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895817498772884e-09,0.0010344699257984,-0.0249741282314062,0.0,0.0,0.0,-0.0097185997292399,60.0,-19.400054931640625,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4813232421875,0.0,0.0,9.708998550195248e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.456298828125,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47052001953125,0.0,0.0,7.551443559350446e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4705505371094,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.456298828125,0.0,0.0,0.000484984513605,288.1846618652344,294.1499938964844,259.2016906738281,258.645263671875,260.7092590332031,259.1853332519531,286.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895817498772884e-09,0.0010344699257984,-0.0249741282314062,0.0,0.0,0.0,-0.0097185997292399,60.0,-19.400054931640625,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4683837890625,0.0,0.0,9.686008706921712e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.44366455078125,0.0,0.0,0.0001019983246806,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.45770263671875,0.0,0.0,7.53356289351359e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.457763671875,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44366455078125,0.0,0.0,0.0004838361346628,288.1716613769531,294.1499938964844,259.2115478515625,258.65985107421875,260.6819152832031,259.19287109375,286.5828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609387952025372e-09,0.0010320206638425,-0.0242242217063903,0.0,0.0,0.0,-0.0095766047015786,60.0,-19.336856842041016,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4683837890625,0.0,0.0,9.686008706921712e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.44366455078125,0.0,0.0,0.0001019983246806,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.45770263671875,0.0,0.0,7.53356289351359e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.457763671875,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44366455078125,0.0,0.0,0.0004838361346628,288.1716613769531,294.1499938964844,259.2115478515625,258.65985107421875,260.6819152832031,259.19287109375,286.5828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609387952025372e-09,0.0010320206638425,-0.0242242217063903,0.0,0.0,0.0,-0.0095766047015786,60.0,-19.336856842041016,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4554748535156,0.0,0.0,9.66359511949122e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4310607910156,0.0,0.0,0.0001017622926156,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4449462890625,0.0,0.0,7.516129699070007e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4449768066406,0.0,0.0,0.0001017623144434,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4310607910156,0.0,0.0,0.0004827165103051,288.1586608886719,294.1499938964844,259.2215270996094,258.6745300292969,260.6552734375,259.2009582519531,286.56854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330130446016938e-09,0.0010296327527612,-0.0234930515289306,0.0,0.0,0.0,-0.0094381654635071,60.0,-19.27448081970215,-0.0,-7.228223353195062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4554748535156,0.0,0.0,9.66359511949122e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4310607910156,0.0,0.0,0.0001017622926156,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4449462890625,0.0,0.0,7.516129699070007e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4449768066406,0.0,0.0,0.0001017623144434,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4310607910156,0.0,0.0,0.0004827165103051,288.1586608886719,294.1499938964844,259.2215270996094,258.6745300292969,260.6552734375,259.2009582519531,286.56854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330130446016938e-09,0.0010296327527612,-0.0234930515289306,0.0,0.0,0.0,-0.0094381654635071,60.0,-19.27448081970215,-0.0,-7.228223353195062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4490051269531,0.0,0.0,9.65265353443101e-05,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4247741699219,0.0,0.0,0.0001016470778267,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.43853759765625,0.0,0.0,7.507619739044458e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4385986328125,0.0,0.0,0.0001016470996546,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4247741699219,0.0,0.0,0.000482169969473,288.1521911621094,294.1499938964844,259.2265319824219,258.6817932128906,260.6422424316406,259.2051696777344,286.5614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284763993695,9.193814598518202e-09,0.0010284672025591,-0.0231361277401447,0.0,0.0,0.0,-0.0093705877661705,60.0,-19.243831634521484,-0.0,-7.211865238332393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.44256591796875,0.0,0.0,9.64191131060943e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4184875488281,0.0,0.0,0.0001015339512377,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4321594238281,0.0,0.0,7.499264756916091e-05,290.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4322204589844,0.0,0.0,0.0001015339730656,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4184875488281,0.0,0.0,0.000481633353047,288.14569091796875,294.1499938964844,259.2314453125,258.68896484375,260.62939453125,259.2094421386719,286.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273318039253,9.05997410427517e-09,0.0010273227235302,-0.0227856747806072,0.0,0.0,0.0,-0.0093042366206645,60.0,-19.213565826416016,-0.0,-7.195821893901666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4296875,0.0,0.0,9.62110425462015e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4059143066406,0.0,0.0,0.0001013148430502,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.41943359375,0.0,0.0,7.483081571990624e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4194641113281,0.0,0.0,0.000101314864878,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4059143066406,0.0,0.0,0.0004805939970538,288.1327514648437,294.1499938964844,259.24102783203125,258.702880859375,260.60418701171875,259.21807861328125,286.5399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251147905364,8.800741468917295e-09,0.0010251060593873,-0.0221068710088729,0.0,0.0,0.0,-0.0091757243499159,60.0,-19.15436744689941,-0.0,-7.164798887515644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4296875,0.0,0.0,9.62110425462015e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4059143066406,0.0,0.0,0.0001013148430502,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.41943359375,0.0,0.0,7.483081571990624e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4194641113281,0.0,0.0,0.000101314864878,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4059143066406,0.0,0.0,0.0004805939970538,288.1327514648437,294.1499938964844,259.24102783203125,258.702880859375,260.60418701171875,259.21807861328125,286.5399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251147905364,8.800741468917295e-09,0.0010251060593873,-0.0221068710088729,0.0,0.0,0.0,-0.0091757243499159,60.0,-19.15436744689941,-0.0,-7.164798887515644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4168395996094,0.0,0.0,9.60116376518272e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.39337158203125,0.0,0.0,0.0001011048589134,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4067077636719,0.0,0.0,7.467572140740231e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.40673828125,0.0,0.0,0.0001011048807413,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3933410644531,0.0,0.0,0.0004795979475602,288.11981201171875,294.1499938964844,259.25,258.7159729003906,260.57965087890625,259.2266540527344,286.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229902109131,8.552306418607714e-09,0.0010229817125946,-0.0214563123881816,0.0,0.0,0.0,-0.0090525643900036,60.0,-19.097326278686523,-0.0,-7.135130886126717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4168395996094,0.0,0.0,9.60116376518272e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.39337158203125,0.0,0.0,0.0001011048589134,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4067077636719,0.0,0.0,7.467572140740231e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.40673828125,0.0,0.0,0.0001011048807413,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3933410644531,0.0,0.0,0.0004795979475602,288.11981201171875,294.1499938964844,259.25,258.7159729003906,260.57965087890625,259.2266540527344,286.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229902109131,8.552306418607714e-09,0.0010229817125946,-0.0214563123881816,0.0,0.0,0.0,-0.0090525643900036,60.0,-19.097326278686523,-0.0,-7.135130886126717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40399169921875,0.0,0.0,9.582341590430588e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3808288574219,0.0,0.0,0.000100906654552,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3939819335937,0.0,0.0,7.452932186424732e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3940124511719,0.0,0.0,0.0001009066763799,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3807983398437,0.0,0.0,0.0004786577192135,288.1069030761719,294.1499938964844,259.25811767578125,258.7279663085937,260.5558166503906,259.23492431640625,286.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020984724164,8.317800670454291e-09,0.0010209763422608,-0.0208422020077705,0.0,0.0,0.0,-0.0089363092556595,60.0,-19.042987823486328,-0.0,-7.107183108701065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40399169921875,0.0,0.0,9.582341590430588e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3808288574219,0.0,0.0,0.000100906654552,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3939819335937,0.0,0.0,7.452932186424732e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3940124511719,0.0,0.0,0.0001009066763799,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3807983398437,0.0,0.0,0.0004786577192135,288.1069030761719,294.1499938964844,259.25811767578125,258.7279663085937,260.5558166503906,259.23492431640625,286.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020984724164,8.317800670454291e-09,0.0010209763422608,-0.0208422020077705,0.0,0.0,0.0,-0.0089363092556595,60.0,-19.042987823486328,-0.0,-7.107183108701065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39117431640625,0.0,0.0,9.564566425979136e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3682861328125,0.0,0.0,0.0001007194732665,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3812866210937,0.0,0.0,7.439107139362022e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3813171386719,0.0,0.0,0.0001007194950943,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3682861328125,0.0,0.0,0.0004777698195539,288.093994140625,294.1499938964844,259.2651062011719,258.7385559082031,260.5325622558594,259.2427978515625,286.4972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190907632932,8.096344927821521e-09,0.001019082730636,-0.0202622488141059,0.0,0.0,0.0,-0.0088265240192413,60.0,-18.991304397583008,-0.0,-7.080840447315495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39117431640625,0.0,0.0,9.564566425979136e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3682861328125,0.0,0.0,0.0001007194732665,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3812866210937,0.0,0.0,7.439107139362022e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3813171386719,0.0,0.0,0.0001007194950943,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3682861328125,0.0,0.0,0.0004777698195539,288.093994140625,294.1499938964844,259.2651062011719,258.7385559082031,260.5325622558594,259.2427978515625,286.4972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190907632932,8.096344927821521e-09,0.001019082730636,-0.0202622488141059,0.0,0.0,0.0,-0.0088265240192413,60.0,-18.991304397583008,-0.0,-7.080840447315495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.384765625,0.0,0.0,9.55612922552973e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3620300292969,0.0,0.0,0.000100630626548,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3749389648437,0.0,0.0,7.43254495318979e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3749694824219,0.0,0.0,0.0001006306483759,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.36199951171875,0.0,0.0,0.000477348366985,288.0875244140625,294.1499938964844,259.2680969238281,258.74322509765625,260.5211486816406,259.2464599609375,286.4902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018191804178,7.991229900028431e-09,0.0010181838879361,-0.0199869628995656,0.0,0.0,0.0,-0.0087744137272238,60.0,-18.966711044311523,-0.0,-7.068354079819984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3783569335937,0.0,0.0,9.5480187155772e-05,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35577392578125,0.0,0.0,0.0001005452140816,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3685913085937,0.0,0.0,7.426236697938293e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3686218261719,0.0,0.0,0.0001005452359095,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3557434082031,0.0,0.0,0.0004769432125613,288.0810852050781,294.1499938964844,259.2707214355469,258.7474365234375,260.5098571777344,259.2499694824219,286.4831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173276532441,7.890180064862307e-09,0.0010173197370022,-0.0197223201394081,0.0,0.0,0.0,-0.0087243197485804,60.0,-18.942934036254883,-0.0,-7.056360828983088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3655700683594,0.0,0.0,9.532702824799344e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3432312011719,0.0,0.0,0.0001003839352051,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3559265136719,0.0,0.0,7.414325227728114e-05,290.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35595703125,0.0,0.0,0.000100383957033,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3432312011719,0.0,0.0,0.0004761781892739,288.0682067871094,294.1499938964844,259.27471923828125,258.7543334960937,260.4877014160156,259.2562255859375,286.468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015695859678,7.69936825406603e-09,0.0010156881762668,-0.0192225836217403,0.0,0.0,0.0,-0.0086297253146767,60.0,-18.898101806640625,-0.0,-7.033742122075638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3655700683594,0.0,0.0,9.532702824799344e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3432312011719,0.0,0.0,0.0001003839352051,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3559265136719,0.0,0.0,7.414325227728114e-05,290.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35595703125,0.0,0.0,0.000100383957033,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3432312011719,0.0,0.0,0.0004761781892739,288.0682067871094,294.1499938964844,259.27471923828125,258.7543334960937,260.4877014160156,259.2562255859375,286.468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015695859678,7.69936825406603e-09,0.0010156881762668,-0.0192225836217403,0.0,0.0,0.0,-0.0086297253146767,60.0,-18.898101806640625,-0.0,-7.033742122075638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.352783203125,0.0,0.0,9.518659499008209e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33074951171875,0.0,0.0,0.0001002360586426,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.34326171875,0.0,0.0,7.403402560157701e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3432922363281,0.0,0.0,0.0001002360731945,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3307189941406,0.0,0.0,0.0004754766996484,288.0553283691406,294.1499938964844,259.2768249511719,258.7589111328125,260.4660339355469,259.2614440917969,286.45489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524407763526142e-09,0.0010141920065507,-0.0187643487006425,0.0,0.0,0.0,-0.0085429893806576,60.0,-18.85696792602539,-0.0,-7.013034064584647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.352783203125,0.0,0.0,9.518659499008209e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33074951171875,0.0,0.0,0.0001002360586426,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.34326171875,0.0,0.0,7.403402560157701e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3432922363281,0.0,0.0,0.0001002360731945,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3307189941406,0.0,0.0,0.0004754766996484,288.0553283691406,294.1499938964844,259.2768249511719,258.7589111328125,260.4660339355469,259.2614440917969,286.45489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524407763526142e-09,0.0010141920065507,-0.0187643487006425,0.0,0.0,0.0,-0.0085429893806576,60.0,-18.85696792602539,-0.0,-7.013034064584647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3399963378906,0.0,0.0,9.505914931651203e-05,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182373046875,0.0,0.0,0.0001001018463284,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3305969238281,0.0,0.0,7.393489795504138e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.33062744140625,0.0,0.0,0.0001001018608803,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182373046875,0.0,0.0,0.0004748400533571,288.04248046875,294.1499938964844,259.2767944335937,258.76092529296875,260.4447631835937,259.2653503417969,286.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365622334276622e-09,0.0010128341382369,-0.0183484703302383,0.0,0.0,0.0,-0.0084642730653285,60.0,-18.81981086730957,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3399963378906,0.0,0.0,9.505914931651203e-05,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182373046875,0.0,0.0,0.0001001018463284,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3305969238281,0.0,0.0,7.393489795504138e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.33062744140625,0.0,0.0,0.0001001018608803,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182373046875,0.0,0.0,0.0004748400533571,288.04248046875,294.1499938964844,259.2767944335937,258.76092529296875,260.4447631835937,259.2653503417969,286.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365622334276622e-09,0.0010128341382369,-0.0183484703302383,0.0,0.0,0.0,-0.0084642730653285,60.0,-18.81981086730957,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.32720947265625,0.0,0.0,9.494475671090186e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30572509765625,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31793212890625,0.0,0.0,7.384592026937753e-05,290.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3179626464844,0.0,0.0,9.998140012612566e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30572509765625,0.0,0.0,0.0004742686287499,288.02960205078125,294.1499938964844,259.2743530273437,258.7600402832031,260.42388916015625,259.26776123046875,286.4267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.78683280944824,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.32720947265625,0.0,0.0,9.494475671090186e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30572509765625,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31793212890625,0.0,0.0,7.384592026937753e-05,290.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3179626464844,0.0,0.0,9.998140012612566e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30572509765625,0.0,0.0,0.0004742686287499,288.02960205078125,294.1499938964844,259.2743530273437,258.7600402832031,260.42388916015625,259.26776123046875,286.4267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.78683280944824,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3208312988281,0.0,0.0,9.489236254012212e-05,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.29949951171875,0.0,0.0,9.992621198762208e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3116149902344,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3116455078125,0.0,0.0,9.992623381549492e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29949951171875,0.0,0.0,0.0004740069271065,288.0231628417969,294.1499938964844,259.2721252441406,258.7584228515625,260.41357421875,259.2683410644531,286.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157830772541729e-09,0.0010110572911798,-0.0178042221814394,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.77196884155273,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.314453125,0.0,0.0,9.484323527431116e-05,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2932434082031,0.0,0.0,9.987447992898524e-05,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3052978515625,0.0,0.0,7.376696157734841e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3053283691406,0.0,0.0,9.987450175685808e-05,291.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2932434082031,0.0,0.0,0.0004737615236081,288.0167541503906,294.1499938964844,259.26922607421875,258.7559814453125,260.4033203125,259.2684631347656,286.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.096628618086242e-09,0.0010105340043082,-0.0176439192146062,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.758214950561523,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3016967773437,0.0,0.0,9.47544031077996e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.28076171875,0.0,0.0,9.978093294193968e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29266357421875,0.0,0.0,7.369786908384413e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2926940917969,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2807312011719,0.0,0.0,0.0004733178066089,288.00390625,294.1499938964844,259.2611999511719,258.7484130859375,260.38299560546875,259.26739501953125,286.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859567020102994e-09,0.0010095875477418,-0.0173540376126766,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.733842849731445,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3016967773437,0.0,0.0,9.47544031077996e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.28076171875,0.0,0.0,9.978093294193968e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29266357421875,0.0,0.0,7.369786908384413e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2926940917969,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2807312011719,0.0,0.0,0.0004733178066089,288.00390625,294.1499938964844,259.2611999511719,258.7484130859375,260.38299560546875,259.26739501953125,286.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859567020102994e-09,0.0010095875477418,-0.0173540376126766,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.733842849731445,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889404296875,0.0,0.0,9.467821655562147e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.26824951171875,0.0,0.0,9.97007082332857e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2799987792969,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.280029296875,0.0,0.0,9.970072278520092e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26824951171875,0.0,0.0,0.000472937215818,287.99102783203125,294.1499938964844,259.25,258.73712158203125,260.3628845214844,259.2640991210937,286.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891040182921415e-09,0.001008775900118,-0.017105421051383,0.0,0.0,0.0,-0.0082290014252066,60.0,-18.714269638061523,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889404296875,0.0,0.0,9.467821655562147e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.26824951171875,0.0,0.0,9.97007082332857e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2799987792969,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.280029296875,0.0,0.0,9.970072278520092e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26824951171875,0.0,0.0,0.000472937215818,287.99102783203125,294.1499938964844,259.25,258.73712158203125,260.3628845214844,259.2640991210937,286.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891040182921415e-09,0.001008775900118,-0.017105421051383,0.0,0.0,0.0,-0.0082290014252066,60.0,-18.714269638061523,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27618408203125,0.0,0.0,9.461440640734509e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557678222656,0.0,0.0,9.963351476471872e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2673645019531,0.0,0.0,7.358899165410548e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.26739501953125,0.0,0.0,9.963353659259155e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557373046875,0.0,0.0,0.0004726184997707,287.9781799316406,294.1499938964844,259.23663330078125,258.72320556640625,260.3429260253906,259.2585754394531,286.3709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.8115495466258835e-09,0.0010080961510539,-0.0168972071260213,0.0,0.0,0.0,-0.0081895943731069,60.0,-18.699052810668945,-0.0,-6.928976858944226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27618408203125,0.0,0.0,9.461440640734509e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557678222656,0.0,0.0,9.963351476471872e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2673645019531,0.0,0.0,7.358899165410548e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.26739501953125,0.0,0.0,9.963353659259155e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557373046875,0.0,0.0,0.0004726184997707,287.9781799316406,294.1499938964844,259.23663330078125,258.72320556640625,260.3429260253906,259.2585754394531,286.3709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.8115495466258835e-09,0.0010080961510539,-0.0168972071260213,0.0,0.0,0.0,-0.0081895943731069,60.0,-18.699052810668945,-0.0,-6.928976858944226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.263427734375,0.0,0.0,9.456484986003488e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2432556152344,0.0,0.0,9.958132432075216e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25469970703125,0.0,0.0,7.355044363066554e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2547302246094,0.0,0.0,9.958134614862502e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2432556152344,0.0,0.0,0.0004723709425888,287.96533203125,294.1499938964844,259.2223205566406,258.7080993652344,260.32305908203125,259.2510070800781,286.3570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075748432427,6.749803382888331e-09,0.001007568091154,-0.0167354717850685,0.0,0.0,0.0,-0.0081589836627244,60.0,-18.687667846679688,-0.0,-6.921720085983908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.263427734375,0.0,0.0,9.456484986003488e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2432556152344,0.0,0.0,9.958132432075216e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25469970703125,0.0,0.0,7.355044363066554e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2547302246094,0.0,0.0,9.958134614862502e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2432556152344,0.0,0.0,0.0004723709425888,287.96533203125,294.1499938964844,259.2223205566406,258.7080993652344,260.32305908203125,259.2510070800781,286.3570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075748432427,6.749803382888331e-09,0.001007568091154,-0.0167354717850685,0.0,0.0,0.0,-0.0081589836627244,60.0,-18.687667846679688,-0.0,-6.921720085983908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2570495605469,0.0,0.0,9.454404789721592e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.23699951171875,0.0,0.0,9.955942368833348e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2483825683594,0.0,0.0,7.35342619009316e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2484130859375,0.0,0.0,9.955943824024872e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23699951171875,0.0,0.0,0.0004722670419141,287.9588928222656,294.1499938964844,259.21484375,258.7001647949219,260.31317138671875,259.24658203125,286.3501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100735318847,6.723892997939629e-09,0.0010073465527966,-0.0166676025837659,0.0,0.0,0.0,-0.0081461388617753,60.0,-18.68310165405273,-0.0,-6.918675410361176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.25067138671875,0.0,0.0,9.452604717807844e-05,291.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2307434082031,0.0,0.0,9.954046981874852e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2420654296875,0.0,0.0,7.352026295848191e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2420959472656,0.0,0.0,9.954048437066376e-05,291.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2307434082031,0.0,0.0,0.000472177111078,287.95245361328125,294.1499938964844,259.2071533203125,258.69195556640625,260.3033142089844,259.2417907714844,286.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.7014669369314114e-09,0.0010071547003462,-0.0166088603436946,0.0,0.0,0.0,-0.0081350207328796,60.0,-18.679244995117188,-0.0,-6.916041428439712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
